Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,44.24275,44.24275,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,3.89753,1.045912,0,0.0860772,-0.0860772,2.211757,36.86255,0.131172,0.08995067,0,0,1.045912
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,43.63594,43.63594,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,3.993171,0.9598348,0,0.1176667,-0.1176667,2.087726,34.79536,0.131172,0.1229617,0,0,0.9598348
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,42.9929,42.9929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.123912,0.8421681,0,0,0,2.087726,34.79536,0.131172,0,0,0,0.8421681
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,42.48572,42.48572,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,4.123912,0.8421681,0,0.04835232,-0.04835232,2.036758,33.94589,0.131172,0.05052817,0,0,0.8421681
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,42.1325,42.1325,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,4.177637,0.7938158,0,0.0136419,-0.0136419,2.022378,33.70623,0.131172,0.01425579,0,0,0.7938158
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01638998,42.17331,41.87891,0.1479889,0.1479889,0,0,0,0.1479889,11.07514,0,2.775558E-17,0,0.01638998,0.1557778,0.1479889,0,0,4.192794,0.7801739,0,0.1393878,-0.1393878,1.87545,31.25744,0.131172,0.1627878,0.01311199,0,0.7965639
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3328747,47.7111,41.51663,0.2253205,0.2253205,0,0,0,0.2253205,147.7339,0,0,0,0.3328747,0.2371795,0.2253205,0,0,4.34767,0.6407861,0.09569524,0,0.09569524,1.966235,32.77051,0.1311573,0.2478526,0.2662998,0,0.9736608
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4879677,51.5717,42.2593,0,0,0,0,0,0,0,0,0,0,0.4879677,0,0,0,0,4.251975,0.7269118,0.4879677,0,0.4879677,2.429162,40.48594,0.1310823,0,0.3903741,0,1.214879
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.3947489,51.90124,44.35143,0.39904,0.39904,0,-1,0,0.39904,98.92465,5.551115E-17,0,0,0.3947489,0.4200421,0.39904,0,0,3.764007,1.166083,0,0.02529317,-0.02529317,2.4025,40.04159,0.1310823,0.438944,0.3157991,0,1.560832
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.000705,67.66565,46.33488,0.1777874,0.1777874,0,0,0,0.1777874,562.8663,0,0,0,1.000705,0.1871447,0.1777874,0,0,3.79211,1.14079,0.8135607,0,0.8135607,3.174312,52.90509,0.1309573,0.1955662,0.8005643,0,2.141495
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.299883,78.25488,48.29116,1.265986,1.265986,1.7,0,0.5202,1.265986,102.6775,0,0,0,1.299883,0,0,0.4340137,0.412313,2.97855,1.872994,1.712196,0,1.712196,4.798644,79.97723,0.1311474,1.392585,1.039907,1.7,3.172878
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.23642,78.89754,50.2565,0.1036585,0.1036585,0.425,0,0.172125,0.1036585,1192.782,0.2898328,0,0,1.23642,0,0,0.03150865,0.02993322,1.266353,3.413971,1.266353,0,1.266353,6.000012,100,0.1309534,0.1140244,0.9891361,1.7,4.650391
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8768165,71.42847,52.22184,0,0,0,0,0,0,0,0.8768165,0,0,0.8768165,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309534,0,0.7014532,0,5.430505
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4185145,62.06477,53.4898,0.4020489,0.4020489,0,-1,0,0.4020489,104.0954,0,0,0,0.4185145,0.4232094,0.4020489,0,0,0,4.553689,0,0.004694948,-0.004694948,5.995063,99.91752,0.1309534,0.4422538,0.3348116,0,4.972203
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5313148,65.17779,54.05132,0.4115781,0.4115781,0,-1,0,0.4115781,129.0921,0.09285802,0,0,0.5313148,0.4332401,0.4115781,0,0,0.005216609,4.548994,0.005216609,0,0.005216609,6.000012,100,0.1309526,0.4527359,0.4250518,0,5.080309
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4699217,64.56514,54.76682,0.4801843,0.4801843,0,-1,0,0.4801843,97.86277,0,0,0,0.4699217,0.5054572,0.4801843,0,0,0,4.553689,0,0.03553552,-0.03553552,5.962554,99.37571,0.1309526,0.5282028,0.3759374,0,5.023611
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3096982,60.48151,54.20529,0.4767287,0.4767287,0,-1,0,0.4767287,64.9632,0,0,0,0.3096982,0.5018197,0.4767287,0,0,0.03948391,4.518153,0,0.1921215,-0.1921215,5.76004,96.00048,0.1309526,0.5244015,0.2477586,0,4.827852
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07169712,53.91037,52.52071,0.6260224,0.6260224,0,-1,0,0.6260224,11.4528,0,1.110223E-16,0,0.07169712,0.658971,0.6260224,0,0,0.2529522,4.326032,0,0.5872738,-0.5872738,5.140999,85.68315,0.1309526,0.6886246,0.05735769,0,4.397729
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,50.89048,50.89048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9054787,3.738758,0,0,0,5.140999,85.68315,0.1309526,0,0,0,3.738758
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,49.44138,49.44138,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.9054787,3.738758,0,0.35617,-0.35617,4.765563,79.4259,0.1309526,0.3721977,0,0,3.738758
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,47.99229,47.99229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301223,3.382588,0,0,0,4.765563,79.4259,0.1309526,0,0,0,3.382588
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,46.66093,46.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301223,3.382588,0,0,0,4.765563,79.4259,0.1309526,0,0,0,3.382588
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,45.7009,45.7009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301223,3.382588,0,0,0,4.765563,79.4259,0.1309526,0,0,0,3.382588
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,44.9039,44.9039,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.301223,3.382588,0,0.1323142,-0.1323142,4.626092,77.10138,0.1309526,0.1382684,0,0,3.382588
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,44.14312,44.14312,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.448239,3.250274,0,0.09118247,-0.09118247,4.529977,75.49947,0.1309526,0.09528568,0,0,3.250274
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,43.53631,43.53631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.549553,3.159091,0,0,0,4.529977,75.49947,0.1309526,0,0,0,3.159091
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,42.89328,42.89328,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.549553,3.159091,0,0.04904229,-0.04904229,4.478282,74.63789,0.1309526,0.05124919,0,0,3.159091
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,42.38609,42.38609,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.604044,3.110049,0,0.04293383,-0.04293383,4.433026,73.88361,0.1309526,0.04486585,0,0,3.110049
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,42.05099,42.05099,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.651749,3.067115,0,0.1694513,-0.1694513,4.254408,70.90666,0.1309526,0.1770766,0,0,3.067115
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02457611,42.22086,41.77928,0.2509575,0.2509575,0,0,0,0.2509575,9.792936,0,0,0,0.02457611,0.2641658,0.2509575,0,0,1.840028,2.897664,0,0.2395897,-0.2395897,4.001859,66.69751,0.1309526,0.2760532,0.01966088,0,2.92224
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1807212,44.71597,41.41701,0.847621,0.847621,0,0,0,0.847621,21.32099,0,1.110223E-16,0,0.1807212,0.8922327,0.847621,0,0,2.106238,2.658074,0,0.7115114,-0.7115114,3.25186,54.19756,0.1309526,0.9323831,0.144577,0,2.838795
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5268713,52.27975,42.17778,1.073261,1.073261,0,0,0,1.073261,49.09071,0,0,0,0.5268713,1.129748,1.073261,0,0,2.896807,1.946563,0,0.6028768,-0.6028768,2.616372,43.60611,0.1309526,1.180587,0.4214971,0,2.473434
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3162411,50.19646,44.21558,0.3855318,0.3855318,0,-1,0,0.3855318,82.02724,0,5.551115E-17,0,0.3162411,0.405823,0.3855318,0,0,3.56667,1.343686,0,0.08958187,-0.08958187,2.521944,42.03232,0.1309526,0.424085,0.2529929,0,1.659927
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2564267,51.08613,46.20808,0.06397574,0.06397574,0,0,0,0.06397574,400.8187,0,0,0,0.2564267,0.06734288,0.06397574,0,0,3.666205,1.254104,0.1890838,0,0.1890838,2.701325,45.02199,0.1309237,0.07037331,0.2051414,0,1.510531
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2933927,53.84865,48.16437,0.6410252,0.6410252,0,0,0,0.6410252,45.76929,0,0,0,0.2933927,0.6747634,0.6410252,0,0,3.477122,1.42428,0,0.3813707,-0.3813707,2.299325,38.32201,0.1309237,0.7051277,0.2347141,0,1.717672
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3178382,56.36529,50.10254,0.4191308,0.4191308,0,0,0,0.4191308,75.83269,0,0,0,0.3178382,0.4411903,0.4191308,0,0,3.900867,1.042909,0,0.1233522,-0.1233522,2.1693,36.15493,0.1309237,0.4610439,0.2542705,0,1.360747
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7221467,67.4356,52.06787,0.851797,0.851797,0,0,0,0.851797,84.77921,0,1.110223E-16,0,0.7221467,0.8966284,0.851797,0,0,4.037925,0.9195567,0,0.1744816,-0.1744816,1.985381,33.08961,0.1309237,0.9369767,0.5777174,0,1.641703
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3806789,61.08262,53.33583,0,0,0,-1,0,0,0,0,0,0,0.3806789,0,0,0,0,4.231793,0.745075,0.3806789,0,0.3806789,2.346524,39.10866,0.1308656,0,0.3045431,0,1.125754
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3507949,61.03359,53.89736,0.6342853,0.6342853,0,-1,0,0.6342853,55.30555,0,0,0,0.3507949,0.6676688,0.6342853,0,0,3.851114,1.087686,0,0.3168738,-0.3168738,2.01251,33.54176,0.1308656,0.6977139,0.280636,0,1.438481
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2532691,59.71861,54.61285,0.7057427,0.7057427,0,-1,0,0.7057427,35.88689,0,1.110223E-16,0,0.2532691,0.7428871,0.7057427,0,0,4.203196,0.7708123,0,0.4896179,-0.4896179,1.496407,24.94007,0.1308656,0.776317,0.2026153,0,1.024081
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1536605,57.09405,54.05132,0.03363474,0.03363474,0,-1,0,0.03363474,456.8505,0,0,0,0.1536605,0.035405,0.03363474,0,0,4.747216,0.2811944,0.1182555,0,0.1182555,1.608594,26.80985,0.1308475,0.03699822,0.1229284,0,0.4348549
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04434093,53.22225,52.36675,0.197649,0.197649,0,-1,0,0.197649,22.43419,0,2.775558E-17,0,0.04434093,0.2080515,0.197649,0,0,4.628961,0.3876243,0,0.1637106,-0.1637106,1.436028,23.93376,0.1308475,0.2174139,0.03547275,0,0.4319653
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,50.73652,50.73652,0.5994427,0.212718,0,-1,0,0.212718,0,0,0.3867247,0.446669,0,0.2239137,0.212718,0,0,4.810861,0.2239137,0,0.2239137,-0.2239137,1.200002,20,0.1308475,0.659387,0,0,0.2239137
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,49.31459,49.31459,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308475,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,47.89266,47.89266,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308475,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,46.5613,46.5613,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308475,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,45.59222,45.59222,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308475,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,44.80427,44.80427,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308475,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,44.07067,44.07067,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308475,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,43.42763,43.42763,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308475,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,42.82082,42.82082,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308475,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,42.31364,42.31364,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308475,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,41.97853,41.97853,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1310703,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004457498,41.77764,41.69777,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,17.87087,2.220446E-16,0,0,0.004457498,0,0,1.452632,1.38,3.679654,1.242,1.384457,0,1.384457,3.822597,63.70982,0.1312305,0.02743709,0.003565998,1.7,1.246457
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06196403,42.45959,41.34455,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.02695,0,0,0,0.06196403,0,0,1.287647,1.223265,2.295197,2.488012,1.285229,0,1.285229,5.041873,84.03104,0.1314838,0.453588,0.04957123,1.7,2.549976
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2193537,46.11843,42.07816,0.2599082,0.2599082,0,0,0,0.2599082,84.39663,0,0,0,0.2193537,0.2735875,0.2599082,0,0,1.009968,3.644718,0,0.0542338,-0.0542338,4.984705,83.07825,0.1314838,0.285899,0.175483,0,3.864072
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1467395,46.83116,44.11595,2.04831,1.38,0,-1,0,1.38,10.6333,0,0.6683096,0.8731406,0.1467395,1.452632,1.38,0,0,1.070228,3.590484,0,1.305892,-1.305892,3.608174,60.13611,0.1314838,2.253141,0.1173916,0,3.737223
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2578499,51.01116,46.10846,0.6395705,0.6395705,0,0,0,0.6395705,40.3161,0,0,0,0.2578499,0.6732321,0.6395705,0,0,2.521219,2.284592,0,0.4153822,-0.4153822,3.170322,52.8386,0.1314838,0.7035276,0.2062799,0,2.542442
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2505013,52.85902,48.03757,1.290999,1.290999,0.425,0,0.172125,1.290999,19.40368,1.110223E-16,0,0,0.2505013,0.9115775,0.8659987,0,0,2.982755,1.86921,0,0.6610762,-0.6610762,2.473487,41.2247,0.1314838,1.420099,0.2004011,1.7,2.119711
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3175589,56.22716,49.97574,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3175589,0,0,1.452632,1.38,3.717284,1.208133,1.697559,0,1.697559,4.083932,68.06541,0.1315864,0,0.2540471,1.7,1.525692
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5060833,62.30008,51.91391,0.495845,0.495845,1.7,0,0.5202,0.495845,102.0648,0,0,0,0.5060833,0,0,1.204155,1.143947,2.019725,2.735936,1.65003,0,1.65003,5.649289,94.15462,0.1317826,0.5454295,0.4048666,1.7,3.24202
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2148447,57.44632,53.18187,0.1904286,0.1904286,0,-1,0,0.1904286,112.8216,0,0,0,0.2148447,0.2004512,0.1904286,0,0,0.3696945,4.220964,0.01439351,0,0.01439351,5.662944,94.38221,0.1317804,0.2094715,0.1718757,0,4.435809
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3435849,60.7177,53.74339,1.074134,1.074134,0,-1,0,1.074134,31.98715,0,0,0,0.3435849,1.130667,1.074134,0,0,0.355301,4.233918,0,0.7870826,-0.7870826,4.833286,80.5546,0.1317804,1.181548,0.2748679,0,4.577503
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07687699,55.91475,54.40454,0.5462169,0.5462169,0,-1,0,0.5462169,14.07444,0,0,0,0.07687699,0.5749651,0.5462169,0,0,1.229837,3.446836,0,0.4980882,-0.4980882,4.308255,71.80411,0.1317804,0.6008386,0.06150159,0,3.523712
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.133306,56.52692,53.89736,0.5588203,0.5588203,0,-1,0,0.5588203,23.85489,0,0,0,0.133306,0.5882319,0.5588203,0,0,1.783268,2.948747,0,0.4549259,-0.4549259,3.828721,63.81189,0.1317804,0.6147023,0.1066448,0,3.082053
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07070286,53.54359,52.17655,0.5029896,0.5029896,0,-1,0,0.5029896,14.05652,0,0,0,0.07070286,0.5294628,0.5029896,0,0,2.288742,2.493821,0,0.45876,-0.45876,3.345145,55.75232,0.1317804,0.5532886,0.05656229,0,2.564524
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,50.5916,50.5916,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.798475,2.035061,0,0.00659906,-0.00659906,3.33819,55.63638,0.1317804,0.006896018,0,0,2.035061
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,49.16062,49.16062,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.805807,2.028462,0,1.038556,-1.038556,2.243455,37.39084,0.1317804,1.085291,0,0,2.028462
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,47.73869,47.73869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.959759,0.989906,0,0,0,2.243455,37.39084,0.1317804,0,0,0,0.989906
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,46.43451,46.43451,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.959759,0.989906,0,0.01544056,-0.01544056,2.227179,37.11958,0.1317804,0.01613538,0,0,0.989906
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,45.49259,45.49259,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.976915,0.9744654,0,0.06547648,-0.06547648,2.158161,35.96928,0.1317804,0.06842292,0,0,0.9744654
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,44.70465,44.70465,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,4.049666,0.908989,0,0.03611883,-0.03611883,2.120088,35.33474,0.1317804,0.03774418,0,0,0.908989
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,43.94387,43.94387,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,4.089798,0.8728701,0,0.07708541,-0.07708541,2.038833,33.98048,0.1317804,0.08055425,0,0,0.8728701
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,43.328,43.328,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.175449,0.7957847,0,0.05019848,-0.05019848,1.985919,33.09859,0.1317804,0.05245741,0,0,0.7957847
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,42.7212,42.7212,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.231225,0.7455863,0,0.1408457,-0.1408457,1.837455,30.62419,0.1317804,0.1471838,0,0,0.7455863
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,42.20496,42.20496,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.387721,0.6047406,0,0.2720893,-0.2720893,1.550648,25.84407,0.1317804,0.2843333,0,0,0.6047406
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,41.90608,41.90608,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.690042,0.3326512,0,0.1186622,-0.1186622,1.425567,23.7594,0.1317804,0.124002,0,0,0.3326512
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008691343,41.75385,41.59814,0.02755946,0.02755946,0,0,0,0.02755946,31.5367,0,3.469447E-18,0,0.008691343,0.02900996,0.02755946,0,0,4.821889,0.213989,0,0.02031861,-0.02031861,1.404149,23.40244,0.1317804,0.0303154,0.006953075,0,0.2226804
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04717426,42.08276,41.23587,0.232411,0.232411,1.685043,0,0.5161166,0.232411,20.29777,2.220446E-16,0,0,0.04717426,0,0,1.452632,1.38,4.844465,0.1936704,1.427174,0,1.427174,2.758085,45.968,0.1320046,0.2556521,0.0377394,1.7,0.2408447
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.130043,44.34682,41.97853,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,26.86955,0,0,0,0.130043,0,0,1.216021,1.15522,3.417291,1.478127,1.285263,0,1.285263,3.977393,66.28975,0.1322549,0.5323771,0.1040344,1.7,1.60817
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4766726,53.21251,44.01633,0.4477534,0.4477534,0,-1,0,0.4477534,106.4587,0,0,0,0.4766726,0.4713194,0.4477534,0,0,2.132028,2.634864,0.005353203,0,0.005353203,3.982471,66.37439,0.1322541,0.4925287,0.3813381,0,3.111537
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5870278,57.64968,45.98166,0.5835798,0.5835798,0,0,0,0.5835798,100.5908,0,0,0,0.5870278,0.6142945,0.5835798,0,0,2.126675,2.639682,0,0.02726666,-0.02726666,3.95373,65.89536,0.1322541,0.6419377,0.4696223,0,3.22671
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3885784,55.55278,47.93795,0.8193802,0.8193802,0,0,0,0.8193802,47.42345,0,1.110223E-16,0,0.3885784,0.8625055,0.8193802,0,0,2.156971,2.612415,0,0.4739271,-0.4739271,3.454167,57.56933,0.1322541,0.9013183,0.3108627,0,3.000993
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4636834,59.16084,49.84894,0.1452055,0.1452055,0,0,0,0.1452055,319.3291,0,0,0,0.4636834,0.1528479,0.1452055,0,0,2.683557,2.138488,0.3108355,0,0.3108355,3.749051,62.48406,0.1322067,0.159726,0.3709467,0,2.602171
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3126974,58.01801,51.78711,0.7519664,0.7519664,0,0,0,0.7519664,41.58395,0,1.110223E-16,0,0.3126974,0.7915436,0.7519664,0,0,2.372721,2.41824,0,0.4788463,-0.4788463,3.244303,54.07161,0.1322067,0.8271631,0.2501579,0,2.730937
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.3911269,60.99134,53.03695,0.5872673,0.5872673,0,-1,0,0.5872673,66.60117,0,0,0,0.3911269,0.618176,0.5872673,0,0,2.904773,1.939394,0,0.2270492,-0.2270492,3.004972,50.08276,0.1322067,0.645994,0.3129015,0,2.33052
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4573867,62.97525,53.54414,0.3309678,0.3309678,0,-1,0,0.3309678,138.1967,0,0,0,0.4573867,0.3483872,0.3309678,0,0,3.157049,1.712344,0.1089995,0,0.1089995,3.108378,51.80619,0.1321901,0.3640646,0.3659094,0,2.169731
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2506691,59.29843,54.25963,0.6391502,0.6391502,0,-1,0,0.6391502,39.21911,0,0,0,0.2506691,0.6727897,0.6391502,0,0,3.04805,1.810444,0,0.4221207,-0.4221207,2.663424,44.3903,0.1321901,0.7030653,0.2005352,0,2.061113
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.07861378,55.23539,53.6981,0,0,0,-1,0,0,0,0,0,0,0.07861378,0,0,0,0,3.517073,1.388323,0.07861378,0,0.07861378,2.738003,45.6333,0.1321781,0,0.06289102,0,1.466937
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06580184,53.28361,52.01353,0.13455,0.13455,0,-1,0,0.13455,48.9051,0,2.775558E-17,0,0.06580184,0.1416316,0.13455,0,0,3.438459,1.459076,0,0.07582979,-0.07582979,2.658072,44.30111,0.1321781,0.148005,0.05264147,0,1.524878
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,50.43764,50.43764,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,3.522715,1.383246,0,0.252434,-0.252434,2.391983,39.8663,0.1321781,0.2637935,0,0,1.383246
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,49.03382,49.03382,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,3.803197,1.130812,0,0.9049828,-0.9049828,1.438047,23.9674,0.1321781,0.945707,0,0,1.130812
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,47.6119,47.6119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.808733,0.2258291,0,0,0,1.438047,23.9674,0.1321781,0,0,0,0.2258291
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,46.30771,46.30771,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,4.808733,0.2258291,0,0.06647062,-0.06647062,1.367981,22.79964,0.1321781,0.0694618,0,0,0.2258291
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,45.39297,45.39297,0.229976,0.1513905,0,-1,0,0.1513905,0,0,0.0785855,0.1015831,0,0.1593584,0.1513905,0,0,4.882589,0.1593584,0,0.1593584,-0.1593584,1.200002,20,0.1321781,0.2529736,0,0,0.1593584
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,44.60502,44.60502,0.1593716,0,0,-1,0,0,0,0,0.1593716,0.1753088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321781,0.1753088,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,43.86236,43.86236,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321781,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,43.22838,43.22838,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321781,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,42.63968,42.63968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321781,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,42.1325,42.1325,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321781,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,41.7974,41.7974,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1323858,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01747573,41.81171,41.49852,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,15.87089,0,0,0,0.01747573,0,0,1.452632,1.38,3.679654,1.242,1.397476,0,1.397476,3.834947,63.91566,0.1325697,0.121123,0.01398058,1.7,1.259476
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2929705,46.57551,41.16341,1.296737,1.296737,1.7,0,0.5202,1.296737,22.5929,0,0,0,0.2929705,0,0,0.4032631,0.3830999,2.282179,2.499728,0.6760704,0,0.6760704,4.476324,74.60525,0.1327041,1.426411,0.2343764,1.7,2.792699
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7095016,55.8365,41.90608,0.1755157,0.1755157,1.119312,0,0.3616722,0.1755157,404.2384,0,0,0,0.7095016,0,0,0.9437965,0.8966067,1.606108,3.108191,1.606108,0,1.606108,6.000012,100,0.1327012,0.1930672,0.5676013,1.7,3.817693
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.009172,65.02776,43.9167,0,0,0,-1,0,0,0,1.009172,0,0,1.009172,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327012,0,0.8073377,0,5.562861
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.204727,72.49778,45.90015,0.3593656,0.3593656,0,0,0,0.3593656,335.2372,0.8264476,0,0,1.204727,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1327012,0.3953022,0.9637818,0,5.758416
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.180728,74.24577,47.83832,0.5365718,0.5365718,0,0,0,0.5365718,220.0503,0.6159157,0,0,1.180728,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1327012,0.590229,0.9445825,0,5.734417
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.095509,74.25194,49.74932,0.6724092,0.6724092,0,0,0,0.6724092,162.923,0.3877101,0,0,1.095509,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1327012,0.7396501,0.8764074,0,5.649198
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6750116,65.89522,51.68748,0.736049,0.736049,0,0,0,0.736049,91.70743,0,0,0,0.6750116,0.7747884,0.736049,0,0,0,4.553689,0,0.09977679,-0.09977679,5.894838,98.2471,0.1327012,0.8096539,0.5400093,0,5.228701
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.075738,77.60241,52.92827,0.664942,0.664942,0,-1,0,0.664942,161.7792,0.2649357,0,0,1.075738,0.6999389,0.664942,0,0,0.1108631,4.453912,0.1108631,0,0.1108631,6.000012,100,0.1326844,0.7314361,0.8605902,0,5.52965
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9045979,73.57574,53.44451,0.5878816,0.5878816,0,-1,0,0.5878816,153.8742,0.2857752,0,0,0.9045979,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1326844,0.6466697,0.7236784,0,5.458287
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6149768,67.16769,54.10566,1.455214,1.38,0,-1,0,1.38,44.56354,2.220446E-16,0.0752137,0.2207351,0.6149768,1.452632,1.38,0,0,0,4.553689,0,0.8376548,-0.8376548,5.117046,85.28394,0.1326844,1.600735,0.4919814,0,5.168666
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4082902,61.90005,53.54414,0,0,0,-1,0,0,0,0,0,0,0.4082902,0,0,0,0,0.9307275,3.716034,0.4082902,0,0.4082902,5.504385,91.73956,0.1326223,0,0.3266322,0,4.124324
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07235363,53.28327,51.88673,2.017226,1.38,0,-1,0,1.38,5.243017,2.220446E-16,0.6372262,0.8389488,0.07235363,1.452632,1.38,0,0,0.5224373,4.083496,0,1.380278,-1.380278,4.049444,67.49059,0.1326223,2.218949,0.05788291,0,4.155849
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,50.35612,50.35612,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,2.056079,2.703218,0,0.9166147,-0.9166147,3.083247,51.38735,0.1326223,0.9578624,0,0,2.703218
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,48.96137,48.96137,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,3.07454,1.786603,0,0.9844916,-0.9844916,2.045502,34.09163,0.1326223,1.028794,0,0,1.786603
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,47.53039,47.53039,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0.02973761,0,0.7576489,0.7197664,0,0,4.16842,0.802111,0,0.7576489,-0.7576489,1.24687,20.78112,0.1326223,0.7917431,0,0,0.802111
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,46.25337,46.25337,0.09789781,0.04223904,0,-1,0,0.04223904,0,0,0.05565878,0.06544856,0,0.04446214,0.04223904,0,0,5.010252,0.04446214,0,0.04446214,-0.04446214,1.200002,20,0.1326223,0.1076876,0,0,0.04446214
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,45.31146,45.31146,0.0495468,0,0,-1,0,0,0,0,0.0495468,0.05450148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326223,0.05450148,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,44.52351,44.52351,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326223,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,43.7899,43.7899,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326223,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,43.12875,43.12875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326223,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,42.54006,42.54006,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326223,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,42.05099,42.05099,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326223,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,41.72494,41.72494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326223,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01382541,41.66455,41.41701,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.65212,0,0,0,0.01382541,0,0,1.402815,1.332674,5.059654,0,1.346499,0,1.346499,2.477404,41.28998,0.1328603,0.3269037,0.01106033,1.7,0.01382541
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2397628,45.46142,41.06379,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,28.10346,0,0,0,0.2397628,0,0,0.8468567,0.8045139,3.713155,1.21185,1.044277,0,1.044277,3.468092,57.80141,0.1330741,0.9384576,0.1918102,1.7,1.451612
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6007097,53.43054,41.82457,1.8579,1.8579,1.7,0,0.5202,1.8579,32.33273,0,0,0,0.6007097,0.1662105,0.1578999,0,0,2.668878,2.151699,0.4344993,0,0.4344993,3.880294,64.67144,0.1331511,2.04369,0.4805678,1.7,2.752408
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9769109,64.12336,43.81707,0.7418098,0.7418098,0,-1,0,0.7418098,131.6929,0,0,0,0.9769109,0.7808525,0.7418098,0,0,2.234379,2.542748,0.1960584,0,0.1960584,4.066291,67.77139,0.1331213,0.8159909,0.7815288,0,3.519659
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.203799,72.34846,45.80053,0.3519499,0.3519499,0,0,0,0.3519499,342.0372,0,0,0,1.203799,0.3704736,0.3519499,0,0,2.038321,2.7192,0.8333259,0,0.8333259,4.856854,80.9474,0.1329948,0.3871449,0.9630396,0,3.923
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.200804,74.68275,47.73869,0.7771565,0.7771565,0,0,0,0.7771565,154.5125,0,0,0,1.200804,0.8180594,0.7771565,0,0,1.204995,3.469194,0.3827444,0,0.3827444,5.219957,86.99911,0.1329368,0.8548722,0.9606431,0,4.669998
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.233477,78.03509,49.64969,0.06474488,0.06474488,0,0,0,0.06474488,1905.134,0.3430738,0,0,1.233477,0.06815251,0.06474488,0,0,0.8222502,3.813664,0.8222502,0,0.8222502,6.000012,100,0.1328124,0.07121937,0.9867812,0,5.04714
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.295936,82.4062,51.56069,0.961877,0.961877,0,0,0,0.961877,134.7299,0.2834344,0,0,1.295936,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1328124,1.058065,1.036749,0,5.849626
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.063244,77.06221,52.77431,0.6660066,0.6660066,0,-1,0,0.6660066,159.6446,0.3621842,0,0,1.063244,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1328124,0.7326073,0.8505951,0,5.616933
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7634292,69.81827,53.29055,0.5930315,0.5930315,0,-1,0,0.5930315,128.7333,0.1391855,0,0,0.7634292,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1328124,0.6523346,0.6107433,0,5.317118
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6546765,67.99386,54.00604,0.3246862,0.3246862,0,-1,0,0.3246862,201.6336,0.3129015,0,0,0.6546765,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1328124,0.3571548,0.5237412,0,5.208365
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3747511,61.07001,53.44451,1.272316,1.272316,0,-1,0,1.272316,29.45425,0,0,0.01954742,0.3747511,1.33928,1.272316,0,0,0,4.553689,0,0.9645287,-0.9645287,4.983309,83.05499,0.1328124,1.399547,0.2998009,0,4.92844
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07267899,53.21647,51.81428,1.800022,1.38,0,-1,0,1.38,5.266593,0,0.4200225,0.6000248,0.07267899,1.452632,1.38,0,0,1.071699,3.58916,0,1.379953,-1.379953,3.528712,58.81174,0.1328124,1.980025,0.05814319,0,3.661839
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.604979,2.209208,0,0,0,3.528712,58.81174,0.1328124,0,0,0,2.209208
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,48.85269,48.85269,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.604979,2.209208,0,0.1806309,-0.1806309,3.33831,55.63839,0.1328124,0.1887593,0,0,2.209208
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,47.45793,47.45793,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.80568,2.028577,0,0.2770407,-0.2770407,3.046283,50.77129,0.1328124,0.2895075,0,0,2.028577
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,46.18092,46.18092,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.113503,1.751536,0,0.1270707,-0.1270707,2.912339,48.53889,0.1328124,0.1327888,0,0,1.751536
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,45.26617,45.26617,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.254693,1.624465,0,0.1585914,-0.1585914,2.745169,45.75273,0.1328124,0.165728,0,0,1.624465
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,44.42389,44.42389,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.430905,1.465874,0,0.05522507,-0.05522507,2.686957,44.78253,0.1328124,0.0577102,0,0,1.465874
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,43.68122,43.68122,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.492267,1.410649,0,0.01436382,-0.01436382,2.671816,44.53018,0.1328124,0.0150102,0,0,1.410649
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,43.04724,43.04724,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.508226,1.396285,0,0.08301014,-0.08301014,2.584316,43.07184,0.1328124,0.0867456,0,0,1.396285
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,42.45855,42.45855,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.60046,1.313275,0,0.09090819,-0.09090819,2.48849,41.47475,0.1328124,0.09499906,0,0,1.313275
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,41.95136,41.95136,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.701469,1.222367,0,0.08029209,-0.08029209,2.403855,40.06417,0.1328124,0.08390523,0,0,1.222367
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,41.62531,41.62531,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.790683,1.142075,0,0.1142363,-0.1142363,2.283439,38.05724,0.1328124,0.1193769,0,0,1.142075
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02221704,41.71531,41.31738,0,0,0,0,0,0,0,0,0,0,0.02221704,0,0,0,0,3.917612,1.027838,0.02221704,0,0.02221704,2.304516,38.40853,0.132809,0,0.01777363,0,1.050056
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2821033,46.15229,40.95511,0.6821818,0.6821818,0,0,0,0.6821818,41.35309,0,0,0,0.2821033,0.7180861,0.6821818,0,0,3.895395,1.047834,0,0.4359829,-0.4359829,1.84495,30.7491,0.132809,0.7504,0.2256826,0,1.329937
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3687642,48.62819,41.72494,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,53.31122,0,0,0,0.3687642,0,0,1.00828,0.9578663,4.37982,0.6118509,1.32663,0,1.32663,3.103502,51.72493,0.1330483,0.7608917,0.2950114,1.7,0.9806151
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5487427,54.37751,43.70839,0.6855229,0.6855229,0,-1,0,0.6855229,80.04732,0,0,0,0.5487427,0.7216031,0.6855229,0,0,3.05319,1.805818,0,0.1728604,-0.1728604,2.921291,48.68809,0.1330483,0.7540752,0.4389942,0,2.354561
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6401517,58.46885,45.67373,0.4866667,0.4866667,0,0,0,0.4866667,131.538,0,0,0,0.6401517,0.5122807,0.4866667,0,0,3.245257,1.632958,0.1278709,0,0.1278709,3.0426,50.7099,0.133029,0.5353333,0.5121213,0,2.27311
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8576626,65.65094,47.63001,0.1314156,0.1314156,0,0,0,0.1314156,652.6337,0,0,0,0.8576626,0.1383322,0.1314156,0,0,3.117386,1.748042,0.7193304,0,0.7193304,3.725017,62.08349,0.1329203,0.1445572,0.68613,0,2.605704
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.24048,78.07901,49.52289,0.4296777,0.4296777,0,0,0,0.4296777,288.7001,0,0,0,1.24048,0.4522924,0.4296777,0,0,2.398055,2.395439,0.7881877,0,0.7881877,4.472757,74.54581,0.1328015,0.4726455,0.992384,0,3.635919
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.14093,77.59228,51.42484,1.022472,1.022472,0,0,0,1.022472,111.5855,0,0,0,1.14093,1.076286,1.022472,0,0,1.609868,3.104808,0.06464385,0,0.06464385,4.534084,75.56792,0.1327917,1.124719,0.9127442,0,4.245739
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6228915,65.77412,52.67468,1.440626,1.38,0,-1,0,1.38,45.13707,2.220446E-16,0.06062614,0.2046888,0.6228915,1.452632,1.38,0,0,1.545224,3.162987,0,0.82974,-0.82974,3.659461,60.9909,0.1327917,1.584689,0.4983132,0,3.785879
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5324554,64.26027,53.18187,0.4626425,0.4626425,0,-1,0,0.4626425,115.09,0,0,0,0.5324554,0.4869921,0.4626425,0,0,2.467157,2.333247,0.04546324,0,0.04546324,3.702591,61.70973,0.1327849,0.5089068,0.4259643,0,2.865703
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4514064,63.17274,53.85207,0.3438182,0.3438182,0,-1,0,0.3438182,131.2922,0,0,0,0.4514064,0.3619139,0.3438182,0,0,2.421694,2.374164,0.08949251,0,0.08949251,3.787491,63.12473,0.1327714,0.3782,0.3611251,0,2.825571
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3695079,60.84283,53.33583,0.4277844,0.4277844,0,-1,0,0.4277844,86.37714,0,5.551115E-17,0,0.3695079,0.4502993,0.4277844,0,0,2.332201,2.454708,0,0.08079146,-0.08079146,3.70233,61.70537,0.1327714,0.4705628,0.2956063,0,2.824215
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.06929155,52.99519,51.66031,0,0,0,-1,0,0,0,0,0,0,0.06929155,0,0,0,0,2.42197,2.373916,0.06929155,0,0.06929155,3.768065,62.80096,0.132761,0,0.05543324,0,2.443208
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,50.1297,50.1297,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,2.352678,2.436279,0,0.8074186,-0.8074186,2.916971,48.6161,0.132761,0.8437524,0,0,2.436279
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,48.72589,48.72589,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,3.24981,1.62886,0,0.7467293,-0.7467293,2.12985,35.49743,0.132761,0.7803321,0,0,1.62886
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,47.33113,47.33113,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,4.079509,0.8821306,0,0.6981639,-0.6981639,1.39392,23.23196,0.132761,0.7295813,0,0,0.8821306
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,46.05412,46.05412,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.855247,0.1839667,0,0.03191974,-0.03191974,1.360274,22.67119,0.132761,0.03335613,0,0,0.1839667
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,45.13937,45.13937,0.2862823,0.1444446,0,-1,0,0.1444446,0,0,0.1418377,0.1704659,0,0.1520469,0.1444446,0,0,4.890713,0.1520469,0,0.1520469,-0.1520469,1.200002,20,0.132761,0.3149105,0,0,0.1520469
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,44.32426,44.32426,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132761,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,43.60877,43.60877,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132761,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,42.94762,42.94762,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132761,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,42.35892,42.35892,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132761,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,41.87891,41.87891,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132761,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,41.5438,41.5438,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1329343,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02273387,41.64287,41.23587,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,18.83895,2.220446E-16,0,0,0.02273387,0,0,1.452632,1.38,3.679654,1.242,1.402734,0,1.402734,3.839936,63.9988,0.1331173,0.1327423,0.0181871,1.7,1.264734
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2224907,44.97807,40.90982,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,22.91717,0,0,0,0.2224907,0,0,0.7291526,0.692695,2.276921,2.504461,0.9151857,0,0.9151857,4.708157,78.46912,0.1333019,1.067932,0.1779926,1.7,2.726951
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.514921,51.44383,41.62531,0.5591974,0.5591974,1.36367,0,0.428382,0.5591974,92.08217,0,0,0,0.514921,0,0,0.8044731,0.7642494,1.361735,3.328128,1.279171,0,1.279171,5.921685,98.69454,0.1334307,0.6151171,0.4119368,1.7,3.843049
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6477876,56.34391,43.5816,0.04796229,0.04796229,0,-1,0,0.04796229,1350.619,0.5147366,0,0,0.6477876,0.05048662,0.04796229,0,0,0.08256434,4.479381,0.08256434,0,0.08256434,6.000012,100,0.1334183,0.05275852,0.5182301,0,5.127169
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.676195,59.15303,45.5741,0,0,0,0,0,0,0,0.676195,0,0,0.676195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334183,0,0.540956,0,5.229884
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7426572,62.79748,47.50322,0.06786392,0.06786392,0,0,0,0.06786392,1094.333,0.6712215,0,0,0.7426572,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1334183,0.07465031,0.5941257,0,5.296346
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8363314,67.14812,49.38704,0.9302949,0.9302949,0,0,0,0.9302949,89.8996,0,0,0,0.8363314,0.9792578,0.9302949,0,0,0,4.553689,0,0.1429264,-0.1429264,5.849354,97.48904,0.1334183,1.023324,0.6690651,0,5.39002
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8702011,70.18797,51.29804,0,0,0,0,0,0,0,0.7113939,0,0,0.8702011,0,0,0,0,0.1588071,4.410762,0.1588071,0,0.1588071,6.000012,100,0.1333944,0,0.6961609,0,5.280963
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7311897,68.16223,52.52071,0.2949716,0.2949716,0,-1,0,0.2949716,247.8848,0.4206932,0,0,0.7311897,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1333944,0.3244688,0.5849518,0,5.284879
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1842595,56.67526,53.03695,0.07714439,0.07714439,0,-1,0,0.07714439,238.8502,0.1030549,0,0,0.1842595,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1333944,0.08485883,0.1474076,0,4.737948
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4049925,61.99182,53.6981,0.5280594,0.5280594,0,-1,0,0.5280594,76.69449,0,0,0,0.4049925,0.555852,0.5280594,0,0,0,4.553689,0,0.1508595,-0.1508595,5.840992,97.34967,0.1333944,0.5808653,0.323994,0,4.958682
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1288615,55.70979,53.18187,0,0,0,-1,0,0,0,0,0,0,0.1288615,0,0,0,0,0.1676217,4.402829,0.1288615,0,0.1288615,5.963241,99.38715,0.133375,0,0.1030892,0,4.531691
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07361294,52.95123,51.53352,0.3263223,0.3263223,0,-1,0,0.3263223,22.55835,0,0,0,0.07361294,0.3434972,0.3263223,0,0,0.03876019,4.518805,0,0.2698843,-0.2698843,5.678758,94.64577,0.133375,0.3589546,0.05889035,0,4.592418
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,49.97574,49.97574,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3386316,4.24892,0,0.3082404,-0.3082404,5.353844,89.23055,0.133375,0.3221112,0,0,4.24892
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,48.57193,48.57193,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.681121,3.94068,0,1.452632,-1.452632,3.822636,63.71047,0.133375,1.726491,0,0,3.94068
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,47.20434,47.20434,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.295156,2.488049,0,0.2559944,-0.2559944,3.552794,59.21312,0.133375,0.2675142,0,0,2.488049
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,45.92732,45.92732,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.579594,2.232054,0,0.05474464,-0.05474464,3.495088,58.25135,0.133375,0.05720815,0,0,2.232054
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,45.03069,45.03069,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.640422,2.177309,0,0.07440498,-0.07440498,3.416658,56.94419,0.133375,0.07775321,0,0,2.177309
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,44.24275,44.24275,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.723094,2.102904,0,0.2406279,-0.2406279,3.163014,52.7168,0.133375,0.2514562,0,0,2.102904
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,43.50914,43.50914,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.990458,1.862276,0,0.2503753,-0.2503753,2.899096,48.31816,0.133375,0.2616422,0,0,1.862276
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,42.84799,42.84799,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.268653,1.611901,0,0.2175165,-0.2175165,2.669813,44.49679,0.133375,0.2273047,0,0,1.611901
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,42.28646,42.28646,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.510338,1.394385,0,0.1489701,-0.1489701,2.512785,41.87966,0.133375,0.1556738,0,0,1.394385
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,41.7974,41.7974,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.67586,1.245415,0,0.1694202,-0.1694202,2.3342,38.90326,0.133375,0.1770441,0,0,1.245415
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,41.44418,41.44418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.864105,1.075994,0,0,0,2.3342,38.90326,0.133375,0,0,0,1.075994
