Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5644597,63.71271,52.01353,0.6799846,0.6799846,0,-1,0,0.6799846,83.01065,0,0,0,0.5644597,0.7157733,0.6799846,0,0,0.7405501,3.887194,0,0.1513136,-0.1513136,5.137966,85.63259,0.1375615,0.7479831,0.4515678,0,4.451653
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2765462,58.1447,52.62939,0.4440677,0.4440677,0,-1,0,0.4440677,62.27568,0,0,0,0.2765462,0.4674396,0.4440677,0,0,0.9086764,3.73588,0,0.1908935,-0.1908935,4.936747,82.27895,0.1375615,0.4884744,0.2212369,0,4.012426
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3245637,58.63495,52.14033,0.6158621,0.6158621,0,-1,0,0.6158621,52.70071,0,0,0,0.3245637,0.6482759,0.6158621,0,0,1.12078,3.544987,0,0.3237122,-0.3237122,4.595524,76.59191,0.1375615,0.6774483,0.259651,0,3.86955
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07316124,51.96427,50.56443,1.250735,1.250735,0,-1,0,1.250735,5.849461,0,0,0,0.07316124,1.316563,1.250735,0,0,1.48046,3.221275,0,1.243402,-1.243402,3.284863,54.74761,0.1375615,1.375808,0.058529,0,3.294436
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.862018,1.977873,0,0,0,3.284863,54.74761,0.1375615,0,0,0,1.977873
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,47.83832,47.83832,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.862018,1.977873,0,0.6138451,-0.6138451,2.637814,43.96347,0.1375615,0.6414682,0,0,1.977873
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,46.46168,46.46168,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.544068,1.364028,0,0.5167685,-0.5167685,2.093092,34.88479,0.1375615,0.5400231,0,0,1.364028
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,45.26617,45.26617,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,4.118256,0.847259,0,0.157261,-0.157261,1.927324,32.12201,0.1375615,0.1643378,0,0,0.847259
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,44.35143,44.35143,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,4.29299,0.689998,0,0.08192705,-0.08192705,1.840965,30.6827,0.1375615,0.08561376,0,0,0.689998
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,43.55443,43.55443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.38402,0.6080709,0,0,0,1.840965,30.6827,0.1375615,0,0,0,0.6080709
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,42.8661,42.8661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.38402,0.6080709,0,0,0,1.840965,30.6827,0.1375615,0,0,0,0.6080709
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,42.17778,42.17778,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.38402,0.6080709,0,0.01302151,-0.01302151,1.82724,30.45393,0.1375615,0.01360748,0,0,0.6080709
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,41.6706,41.6706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.398489,0.5950494,0,0,0,1.82724,30.45393,0.1375615,0,0,0,0.5950494
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,41.23587,41.23587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.398489,0.5950494,0,0,0,1.82724,30.45393,0.1375615,0,0,0,0.5950494
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,40.88265,40.88265,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.398489,0.5950494,0,0.176197,-0.176197,1.641512,27.35847,0.1375615,0.1841259,0,0,0.5950494
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01059772,40.7634,40.57472,0.07951987,0.07951987,0,0,0,0.07951987,13.32713,0,1.387779E-17,0,0.01059772,0.08370512,0.07951987,0,0,4.594263,0.4188524,0,0.07310741,-0.07310741,1.56445,26.07411,0.1375615,0.08747185,0.008478175,0,0.4294501
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3157023,46.06146,40.24867,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,40.28632,0,0,0,0.3157023,0.3775226,0.3586465,0,0,4.675493,0.345745,0,0.06182031,-0.06182031,1.499285,24.98804,0.1375615,0.8620111,0.2525619,1.7,0.6614473
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6702154,53.97849,40.98228,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6702154,0,0,1.452632,1.38,4.744183,0.2839247,2.050215,0,2.050215,3.44429,57.40473,0.1375933,0,0.5361724,1.7,0.9541401
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9642598,62.56506,42.73931,0.575052,0.575052,0,-1,0,0.575052,167.6822,0,0,0,0.9642598,0.6053178,0.575052,0,0,2.693967,2.129119,0.3589419,0,0.3589419,3.784813,63.08009,0.1375405,0.6325572,0.7714078,0,3.093378
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.057346,67.12918,44.67747,0.5979607,0.5979607,0,0,0,0.5979607,176.8254,0,0,0,1.057346,0.6294323,0.5979607,0,0,2.335025,2.452166,0.427914,0,0.427914,4.190767,69.84599,0.1374776,0.6577567,0.845877,0,3.509513
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.308039,76.33089,46.61564,0.245171,0.245171,0,0,0,0.245171,533.5211,0,0,0,1.308039,0.2580747,0.245171,0,0,1.907111,2.837289,1.049964,0,1.049964,5.186851,86.44734,0.1373235,0.2696881,1.046431,0,4.145328
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.349942,79.97577,48.44513,0.7538654,0.7538654,0,0,0,0.7538654,179.0694,0,0,0,1.349942,0.7935425,0.7538654,0,0,0.8571469,3.782257,0.5563996,0,0.5563996,5.714698,95.24477,0.137242,0.8292519,1.079954,0,5.132199
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.330661,81.86829,50.32896,1.035037,1.035037,0,0,0,1.035037,128.5618,0,0,0,1.330661,1.089512,1.035037,0,0,0.3007473,4.283016,0.2411492,0,0.2411492,5.943472,99.05767,0.1372067,1.13854,1.064529,0,5.613678
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.064019,75.59995,51.56069,0.09908082,0.09908082,0,-1,0,0.09908082,1073.89,0.9001255,0,0,1.064019,0.1042956,0.09908082,0,0,0.05959809,4.500051,0.05959809,0,0.05959809,6.000012,100,0.1371979,0.1089889,0.8512154,0,5.56407
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.8949953,71.59737,51.96825,0.8264238,0.8264238,0,-1,0,0.8264238,108.2974,0.02507556,0,0,0.8949953,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1371979,0.9090662,0.7159963,0,5.448684
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6587898,66.50125,52.57505,0,0,0,-1,0,0,0,0.6587898,0,0,0.6587898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371979,0,0.5270318,0,5.212479
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3474528,59.06833,52.09504,0.3557554,0.3557554,0,-1,0,0.3557554,97.66621,0,0,0,0.3474528,0.3744793,0.3557554,0,0,0,4.553689,0,0.02702656,-0.02702656,5.971523,99.52519,0.1371979,0.3913309,0.2779622,0,4.901142
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07246162,51.92334,50.53726,0.5235874,0.5235874,0,-1,0,0.5235874,13.83945,0,1.110223E-16,0,0.07246162,0.5511447,0.5235874,0,0,0.03002951,4.526662,0,0.478683,-0.478683,5.466947,91.11561,0.1371979,0.5759462,0.05796929,0,4.599124
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,49.10628,49.10628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5618995,4.047979,0,0,0,5.466947,91.11561,0.1371979,0,0,0,4.047979
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,47.83832,47.83832,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5618995,4.047979,0,0.1606957,-0.1606957,5.297559,88.29247,0.1371979,0.167927,0,0,4.047979
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,46.46168,46.46168,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7404503,3.887284,0,0.392037,-0.392037,4.884316,81.4051,0.1371979,0.4096787,0,0,3.887284
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,45.239,45.239,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.176047,3.495247,0,0.1415547,-0.1415547,4.735104,78.91824,0.1371979,0.1479246,0,0,3.495247
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,44.35143,44.35143,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.33333,3.353692,0,0.01139605,-0.01139605,4.723092,78.71803,0.1371979,0.01190887,0,0,3.353692
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,43.55443,43.55443,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.345992,3.342296,0,0.05613949,-0.05613949,4.663915,77.73177,0.1371979,0.05866576,0,0,3.342296
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,42.8661,42.8661,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.40837,3.286156,0,0.3477054,-0.3477054,4.297402,71.62322,0.1371979,0.3633521,0,0,3.286156
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,42.15967,42.15967,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.794709,2.938451,0,0.0829609,-0.0829609,4.209953,70.16575,0.1371979,0.08669414,0,0,2.938451
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,41.6706,41.6706,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.886888,2.85549,0,0.1729863,-0.1729863,4.02761,67.12669,0.1371979,0.1807707,0,0,2.85549
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,41.21775,41.21775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.079095,2.682504,0,0,0,4.02761,67.12669,0.1371979,0,0,0,2.682504
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,40.82831,40.82831,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.079095,2.682504,0,0.03395532,-0.03395532,3.991818,66.53016,0.1371979,0.03548332,0,0,2.682504
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02074107,40.91718,40.54755,0.1561929,0.1561929,0,0,0,0.1561929,13.27913,0,2.775558E-17,0,0.02074107,0.1644136,0.1561929,0,0,2.116823,2.648549,0,0.1436725,-0.1436725,3.840374,64.0061,0.1371979,0.1718122,0.01659285,0,2.66929
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2602597,44.98042,40.2215,0.1400101,0.1400101,0,0,0,0.1400101,185.8863,0,0,0,0.2602597,0.1473791,0.1400101,0,0,2.276459,2.504876,0.1128806,0,0.1128806,3.947461,65.79089,0.1371814,0.1540111,0.2082077,0,2.765136
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5466029,51.37286,40.95511,0.7454786,0.7454786,0,0,0,0.7454786,73.32242,0,0,0,0.5466029,0.7847143,0.7454786,0,0,2.163578,2.606468,0,0.2381113,-0.2381113,3.69647,61.60771,0.1371814,0.8200264,0.4372823,0,3.153071
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8413832,59.67831,42.7212,0.3907519,0.3907519,0,-1,0,0.3907519,215.3241,0,0,0,0.8413832,0.4113178,0.3907519,0,0,2.428146,2.368357,0.4300653,0,0.4300653,4.104466,68.40763,0.1371185,0.4298271,0.6731066,0,3.20974
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5544052,55.5118,44.65031,0.4029215,0.4029215,0,0,0,0.4029215,137.5963,0,0,0,0.5544052,0.4241279,0.4029215,0,0,1.998081,2.755416,0.1302773,0,0.1302773,4.228058,70.46749,0.1370995,0.4432137,0.4435242,0,3.309821
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5841146,58.21628,46.5613,0.1276372,0.1276372,0,0,0,0.1276372,457.6366,0,0,0,0.5841146,0.134355,0.1276372,0,0,1.867804,2.872666,0.4497597,0,0.4497597,4.654737,77.5788,0.1370338,0.1404009,0.4672917,0,3.45678
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.021508,70.68126,48.42701,0.3819672,0.3819672,0,0,0,0.3819672,267.4335,0,0,0,1.021508,0.4020707,0.3819672,0,0,1.418044,3.277449,0.6194376,0,0.6194376,5.242387,87.37295,0.1369434,0.4201639,0.8172067,0,4.298958
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.053546,73.79498,50.31084,0.1774503,0.1774503,0,0,0,0.1774503,593.7134,0.06814998,0,0,1.053546,0.1867898,0.1774503,0,0,0.7986065,3.834943,0.7986065,0,0.7986065,6.000012,100,0.1368271,0.1951953,0.842837,0,4.888489
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9492146,72.45646,51.50635,0.4031196,0.4031196,0,-1,0,0.4031196,235.4672,0.5248781,0,0,0.9492146,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1368271,0.4434316,0.7593716,0,5.502903
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6596345,65.78735,51.91391,0.07568444,0.07568444,0,-1,0,0.07568444,871.5588,0.5799666,0,0,0.6596345,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1368271,0.08325289,0.5277076,0,5.213324
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4119892,60.84565,52.47543,0.2143425,0.2143425,0,-1,0,0.2143425,192.2107,0.1863655,0,0,0.4119892,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1368271,0.2357768,0.3295913,0,4.965678
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2090989,56.15499,52.0407,0.4761316,0.4761316,0,-1,0,0.4761316,43.9162,0,1.110223E-16,0,0.2090989,0.5011912,0.4761316,0,0,0,4.553689,0,0.2920923,-0.2920923,5.69212,94.86847,0.1368271,0.5237448,0.1672792,0,4.762788
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07174439,51.85466,50.48292,0.3702789,0.3702789,0,-1,0,0.3702789,19.37577,0,0,0,0.07174439,0.3897673,0.3702789,0,0,0.324547,4.261597,0,0.3180229,-0.3180229,5.356894,89.28139,0.1368271,0.4073068,0.05739551,0,4.333341
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,49.08817,49.08817,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6779058,3.943574,0,0.6552805,-0.6552805,4.666168,77.76931,0.1368271,0.6847681,0,0,3.943574
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,47.83832,47.83832,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.405995,3.288293,0,0.7711346,-0.7711346,3.853321,64.22189,0.1368271,0.8058356,0,0,3.288293
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,46.46168,46.46168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.262811,2.517159,0,0,0,3.853321,64.22189,0.1368271,0,0,0,2.517159
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,45.21183,45.21183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.262811,2.517159,0,0,0,3.853321,64.22189,0.1368271,0,0,0,2.517159
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,44.29709,44.29709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.262811,2.517159,0,0,0,3.853321,64.22189,0.1368271,0,0,0,2.517159
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,43.53631,43.53631,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.262811,2.517159,0,0.2440884,-0.2440884,3.596029,59.9337,0.1368271,0.2550723,0,0,2.517159
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,42.84799,42.84799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.534021,2.27307,0,0,0,3.596029,59.9337,0.1368271,0,0,0,2.27307
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,42.10533,42.10533,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.534021,2.27307,0,0.02702495,-0.02702495,3.567542,59.45892,0.1368271,0.02824107,0,0,2.27307
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,41.62531,41.62531,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.564048,2.246045,0,0.06793476,-0.06793476,3.495933,58.26543,0.1368271,0.07099182,0,0,2.246045
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,41.19059,41.19059,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.639531,2.178111,0,0.09261697,-0.09261697,3.398306,56.63832,0.1368271,0.09678473,0,0,2.178111
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,40.82831,40.82831,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.742439,2.085494,0,0.006649299,-0.006649299,3.391297,56.5215,0.1368271,0.006948518,0,0,2.085494
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.0177278,40.84523,40.52943,0.3246591,0.3246591,0,0,0,0.3246591,5.460435,0,0,0,0.0177278,0.3417464,0.3246591,0,0,2.749827,2.078844,0,0.3240186,-0.3240186,3.049751,50.82908,0.1368271,0.357125,0.01418224,0,2.096572
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2371163,44.54522,40.2215,0.2024595,0.2024595,0,0,0,0.2024595,117.1179,0,0,0,0.2371163,0.2131152,0.2024595,0,0,3.109848,1.754826,0.02400104,0,0.02400104,3.07252,51.20857,0.1368236,0.2227054,0.189693,0,1.991942
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3667794,47.76476,40.93699,1.662218,1.662218,0.425,0,0.172125,1.662218,22.06566,0,0,0,0.3667794,1.302335,1.237218,0,0,3.085847,1.776427,0,0.9355558,-0.9355558,2.086358,34.77256,0.1368236,1.82844,0.2934235,1.7,2.143206
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3638867,49.57529,42.7212,0.9744095,0.9744095,0,-1,0,0.9744095,37.34433,0,2.220446E-16,0.2038847,0.3638867,1.025694,0.9744095,0,0,4.125353,0.8408709,0,0.6618075,-0.6618075,1.388752,23.14581,0.1368236,1.07185,0.2911094,0,1.204758
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4037887,52.39843,44.65031,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,43.34474,0,0,0,0.4037887,0.5332366,0.5065748,0,0,4.860695,0.1790633,0,0.129448,-0.129448,1.252302,20.87165,0.1368236,1.024732,0.3230309,1.7,0.582852
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5803726,58.16471,46.58847,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5803726,0,0,1.452632,1.38,5.004526,0.04961533,1.960373,0,1.960373,3.112074,51.8678,0.1368698,0,0.4642981,1.7,0.629988
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.7923988,65.00011,48.42701,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,148.1575,0,0,0,0.7923988,0,0,1.165165,1.106906,3.044154,1.813951,1.899305,0,1.899305,4.913913,81.89839,0.1370041,0.5883189,0.6339191,1.7,2.606349
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6262238,63.24796,50.31084,0.4561388,0.4561388,0,0,0,0.4561388,137.288,0,0,0,0.6262238,0.4801461,0.4561388,0,0,1.144848,3.523325,0.1460777,0,0.1460777,5.052495,84.20808,0.1369829,0.5017527,0.500979,0,4.149549
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4458211,60.51617,51.47918,0.3444525,0.3444525,0,-1,0,0.3444525,129.4289,0,0,0,0.4458211,0.3625816,0.3444525,0,0,0.9987707,3.654795,0.08323955,0,0.08323955,5.131463,85.52421,0.1369708,0.3788978,0.3566569,0,4.100616
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.52402,62.66869,51.88673,0.806797,0.806797,0,-1,0,0.806797,64.95067,0,1.110223E-16,0,0.52402,0.84926,0.806797,0,0,0.9155312,3.729711,0,0.32524,-0.32524,4.78863,79.81034,0.1369708,0.8874767,0.419216,0,4.253731
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3673013,59.88868,52.47543,0.2659468,0.2659468,0,-1,0,0.2659468,138.1108,0,0,0,0.3673013,0.279944,0.2659468,0,0,1.276909,3.404471,0.08735733,0,0.08735733,4.871504,81.19157,0.1369582,0.2925415,0.2938411,0,3.771772
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2592209,57.12027,51.98636,1.001474,1.001474,0,-1,0,1.001474,25.88395,0,2.220446E-16,0,0.2592209,1.054183,1.001474,0,0,1.189552,3.483093,0,0.7949619,-0.7949619,4.033541,67.22555,0.1369582,1.101621,0.2073767,0,3.742313
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07206542,51.84257,50.46481,0.8055621,0.8055621,0,-1,0,0.8055621,8.94598,0,0,0,0.07206542,0.8479601,0.8055621,0,0,2.072843,2.688131,0,0.7758947,-0.7758947,3.215676,53.59449,0.1369582,0.8861184,0.05765234,0,2.760196
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,49.03382,49.03382,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.934948,1.912236,0,0.3188526,-0.3188526,2.879576,47.99284,0.1369582,0.333201,0,0,1.912236
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,47.78398,47.78398,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,3.289228,1.593383,0,0.5767429,-0.5767429,2.271636,37.86052,0.1369582,0.6026964,0,0,1.593383
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,46.40734,46.40734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.930054,1.01664,0,0,0,2.271636,37.86052,0.1369582,0,0,0,1.01664
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,45.18466,45.18466,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.930054,1.01664,0,0.001484541,-0.001484541,2.270071,37.83443,0.1369582,0.001551346,0,0,1.01664
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,44.26992,44.26992,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.931703,1.015156,0,0.003900387,-0.003900387,2.265959,37.76591,0.1369582,0.004075905,0,0,1.015156
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,43.48197,43.48197,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.936037,1.011256,0,0.119798,-0.119798,2.139681,35.66128,0.1369582,0.1251889,0,0,1.011256
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,42.79365,42.79365,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,4.069146,0.8914575,0,0.005234532,-0.005234532,2.134163,35.56932,0.1369582,0.005470086,0,0,0.8914575
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,42.07816,42.07816,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,4.074962,0.886223,0,0.2006532,-0.2006532,1.922656,32.04421,0.1369582,0.2096826,0,0,0.886223
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,41.59814,41.59814,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,4.29791,0.6855698,0,0.1355021,-0.1355021,1.779825,29.66368,0.1369582,0.1415997,0,0,0.6855698
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,41.16341,41.16341,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,4.448468,0.5500677,0,0.1622348,-0.1622348,1.608814,26.81352,0.1369582,0.1695354,0,0,0.5500677
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,40.8102,40.8102,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.628729,0.3878329,0,0.1131689,-0.1131689,1.489524,24.82535,0.1369582,0.1182614,0,0,0.3878329
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0196827,40.85289,40.50227,0.2896126,0.2896126,1.7,0,0.5202,0.2896126,6.796216,0,0,0,0.0196827,0,0,1.410387,1.339868,4.754472,0.274664,1.359551,0,1.359551,2.779307,46.32169,0.1371702,0.3185738,0.01574616,1.7,0.2943467
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2689736,45.11687,40.19433,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,52.52689,0,0,0,0.2689736,0,0,1.187932,1.128535,3.394921,1.49826,1.397509,0,1.397509,4.1051,68.4182,0.1373762,0.5632753,0.2151789,1.7,1.767233
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5216526,50.81569,40.90982,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5216526,0,0,1.452632,1.38,1.997413,2.756017,1.901653,0,1.901653,5.909166,98.4859,0.1374293,0,0.4173221,1.7,3.27767
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6327569,55.02271,42.66685,0.1826963,0.1826963,0,-1,0,0.1826963,346.3436,0.3446849,0,0,0.6327569,0.1923119,0.1826963,0,0,0.09576008,4.467505,0.09576008,0,0.09576008,6.000012,100,0.1374155,0.2009659,0.5062055,0,5.100262
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2390538,49.11233,44.62313,1.044767,1.044767,0,0,0,1.044767,22.88107,0,0,0,0.2390538,1.099754,1.044767,0,0,0,4.553689,0,0.8607007,-0.8607007,5.092754,84.87906,0.1374155,1.149243,0.191243,0,4.792743
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3275427,52.86588,46.5613,0.4025077,0.4025077,0,0,0,0.4025077,81.37551,0,0,0,0.3275427,0.4236923,0.4025077,0,0,0.9563341,3.692988,0,0.09614962,-0.09614962,4.991403,83.18989,0.1374155,0.4427585,0.2620341,0,4.020531
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7156128,63.17622,48.39985,0.03841876,0.03841876,0,0,0,0.03841876,1862.665,0,0,0,0.7156128,0.0404408,0.03841876,0,0,1.063167,3.596839,0.675172,0,0.675172,5.631927,93.86527,0.1373178,0.04226064,0.5724903,0,4.312451
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9126813,70.08023,50.28367,1.28701,1.28701,0.7885576,0,0.2713763,1.28701,70.91488,0,0,0,0.9126813,0.5246863,0.498452,0,0,0.387995,4.204494,0.387995,0,0.387995,6.000012,100,0.1373778,1.415711,0.7301451,1.7,5.117175
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.015833,74.12371,51.42484,0.8202674,0.8202674,0,-1,0,0.8202674,123.8417,0.1523935,0,0,1.015833,0.8634394,0.8202674,0,0,0,4.553689,0,0,0,6.000012,100,0.1373778,0.9022942,0.8126663,0,5.569522
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4575385,61.14745,51.83239,0.4690797,0.4690797,0,-1,0,0.4690797,97.53962,0,5.551115E-17,0,0.4575385,0.4937681,0.4690797,0,0,0,4.553689,0,0.03622954,-0.03622954,5.961823,99.36351,0.1373778,0.5159876,0.3660308,0,5.011228
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3471605,59.40458,52.42109,0.4888773,0.4888773,0,-1,0,0.4888773,71.0118,0,5.551115E-17,0,0.3471605,0.5146077,0.4888773,0,0,0.04025505,4.517459,0,0.1674471,-0.1674471,5.785318,96.42178,0.1373778,0.537765,0.2777284,0,4.86462
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2736675,57.3703,51.94107,0.939002,0.939002,0,-1,0,0.939002,29.14451,0,0,0,0.2736675,0.9884232,0.939002,0,0,0.2263074,4.350012,0,0.7147557,-0.7147557,5.031899,83.86482,0.1373778,1.032902,0.218934,0,4.62368
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07036143,51.75487,50.41047,0,0,0,-1,0,0,0,0,0,0,0.07036143,0,0,0,0,1.02048,3.635257,0.07036143,0,0.07036143,5.09865,84.97733,0.1373676,0,0.05628914,0,3.705618
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,49.00665,49.00665,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.950119,3.698582,0,0.04521107,-0.04521107,5.050993,84.18305,0.1373676,0.04724556,0,0,3.698582
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,47.73869,47.73869,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,1.000353,3.653371,0,1.225198,-1.225198,3.759521,62.65856,0.1373676,1.280332,0,0,3.653371
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,46.36205,46.36205,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.361685,2.428173,0,1.452632,-1.452632,2.228313,37.13847,0.1373676,1.948288,0,0,2.428173
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,45.13937,45.13937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.97572,0.9755409,0,0,0,2.228313,37.13847,0.1373676,0,0,0,0.9755409
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,44.21558,44.21558,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.97572,0.9755409,0,0.01864109,-0.01864109,2.208663,36.81098,0.1373676,0.01947994,0,0,0.9755409
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,43.42763,43.42763,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,3.996432,0.9568999,0,0.152732,-0.152732,2.04767,34.12776,0.1373676,0.1596049,0,0,0.9568999
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,42.73931,42.73931,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.166134,0.8041679,0,0.2848426,-0.2848426,1.747419,29.1236,0.1373676,0.2976606,0,0,0.8041679
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,42.0057,42.0057,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.482626,0.5193253,0,0.3667814,-0.3667814,1.360798,22.67992,0.1373676,0.3832866,0,0,0.5193253
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,41.5438,41.5438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.890161,0.1525438,0,0,0,1.360798,22.67992,0.1373676,0,0,0,0.1525438
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,41.13625,41.13625,0.1583889,0.1449166,0,-1,0,0.1449166,0,0,0.01347228,0.02931117,0,0.1525438,0.1449166,0,0,4.890161,0.1525438,0,0.1525438,-0.1525438,1.200002,20,0.1373676,0.1742278,0,0,0.1525438
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,40.75586,40.75586,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1375064,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006739696,40.59496,40.47509,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,1.98025,0,0,0,0.006739696,0,0,1.359654,1.291672,3.679654,1.242,1.298411,0,1.298411,3.740966,62.34932,0.1377249,0.3743803,0.005391757,1.7,1.24874
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2717999,45.14223,40.16716,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,279.0005,4.440892E-16,0,0,0.2717999,0,0,1.452632,1.38,2.381243,2.41057,1.6518,0,1.6518,5.308002,88.46651,0.1378441,0.1071611,0.2174399,1.7,2.68237
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5191839,50.76556,40.90982,1.078496,1.078496,0,0,0,1.078496,48.13962,0,0,0,0.5191839,1.135259,1.078496,0,0,0.7294432,3.89719,0,0.6160752,-0.6160752,4.658601,77.6432,0.1378441,1.186346,0.4153471,0,4.416374
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.7769768,58.13422,42.63968,0.3633735,0.3633735,0,-1,0,0.3633735,213.8232,0,0,0,0.7769768,0.3824985,0.3633735,0,0,1.413971,3.281115,0.3944783,0,0.3944783,5.032836,83.88043,0.1377871,0.3997109,0.6215814,0,4.058092
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.036081,66.50782,44.60502,0,0,0,0,0,0,0,0.01658777,0,0,1.036081,0,0,0,0,1.019493,3.636145,1.019493,0,1.019493,6.000012,100,0.1376402,0,0.8288645,0,4.672226
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.05368,69.25222,46.53413,1.200913,1.200913,0,0,0,1.200913,87.73989,2.220446E-16,0,0,1.05368,1.264119,1.200913,0,0,0,4.553689,0,0.2104393,-0.2104393,5.77819,96.30296,0.1376402,1.321005,0.842944,0,5.607369
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.211485,75.78081,48.37267,0,0,0,0,0,0,0,0.9776638,0,0,1.211485,0,0,0,0,0.2338214,4.34325,0.2338214,0,0.2338214,6.000012,100,0.1376065,0,0.9691882,0,5.554735
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.319703,81.39362,50.22933,1.615267,1.615267,0.425,0,0.172125,1.615267,81.70185,0.0667903,0,0,1.319703,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1376065,1.776794,1.055763,1.7,5.873392
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.088879,76.06693,51.37955,0,0,0,-1,0,0,0,1.088879,0,0,1.088879,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376065,0,0.8711031,0,5.642568
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7731881,68.31848,51.75994,0.3645463,0.3645463,0,-1,0,0.3645463,212.096,0.3894551,0,0,0.7731881,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1376065,0.4010009,0.6185504,0,5.326877
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.4949381,62.49254,52.32146,0.9442255,0.9442255,0,-1,0,0.9442255,52.41736,0,0,0,0.4949381,0.9939216,0.9442255,0,0,0,4.553689,0,0.4989835,-0.4989835,5.474037,91.23377,0.1376065,1.038648,0.3959505,0,5.048627
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3039207,57.91117,51.85957,0.5025433,0.5025433,0,-1,0,0.5025433,60.47651,0,0,0,0.3039207,0.528993,0.5025433,0,0,0.5544261,4.054706,0,0.2250723,-0.2250723,5.23679,87.27966,0.1376065,0.5527976,0.2431365,0,4.358626
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07037355,51.70028,50.35612,0.799931,0.799931,0,-1,0,0.799931,8.797452,0,1.110223E-16,0,0.07037355,0.8420327,0.799931,0,0,0.8045064,3.829633,0,0.7716591,-0.7716591,4.42339,73.72302,0.1376065,0.8799242,0.05629884,0,3.900007
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,48.96137,48.96137,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.661905,3.057974,0,0.6797701,-0.6797701,3.706849,61.7807,0.1376065,0.7103598,0,0,3.057974
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,47.71152,47.71152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.417206,2.378204,0,0,0,3.706849,61.7807,0.1376065,0,0,0,2.378204
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,46.30771,46.30771,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.417206,2.378204,0,0.7925219,-0.7925219,2.871458,47.85754,0.1376065,0.8281854,0,0,2.378204
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,45.08503,45.08503,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.297786,1.585682,0,0.1482099,-0.1482099,2.715231,45.25376,0.1376065,0.1548793,0,0,1.585682
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,44.14312,44.14312,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.462463,1.437472,0,0.1566714,-0.1566714,2.550085,42.50133,0.1376065,0.1637216,0,0,1.437472
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,43.38234,43.38234,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.636542,1.280801,0,0.3083835,-0.3083835,2.22502,37.0836,0.1376065,0.3222607,0,0,1.280801
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,42.69402,42.69402,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.979191,0.9724173,0,0.08276194,-0.08276194,2.137781,35.62962,0.1376065,0.08648623,0,0,0.9724173
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,41.97853,41.97853,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.071148,0.8896554,0,0.1034301,-0.1034301,2.028757,33.81254,0.1376065,0.1080844,0,0,0.8896554
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,41.51663,41.51663,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.186071,0.7862253,0,0.2904644,-0.2904644,1.72258,28.70961,0.1376065,0.3035353,0,0,0.7862253
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,41.10907,41.10907,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.508809,0.4957609,0,0.1193488,-0.1193488,1.596776,26.61287,0.1376065,0.1247195,0,0,0.4957609
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,40.72869,40.72869,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.641419,0.3764121,0,0.03013739,-0.03013739,1.565008,26.08341,0.1376065,0.03149357,0,0,0.3764121
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005189181,40.54018,40.44793,0.2458755,0.2458755,0,0,0,0.2458755,2.110492,0,8.326673E-17,0,0.005189181,0.2588163,0.2458755,0,0,4.674905,0.3462747,0,0.2536271,-0.2536271,1.297662,21.62765,0.1376065,0.270463,0.004151345,0,0.3514639
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1412608,42.68561,40.13999,0.8403973,0.8403973,0.6181843,0,0.2248643,0.8403973,16.80881,0,1.110223E-16,0,0.1412608,0.2339084,0.2222129,0,0,4.956713,0.09264757,0,0.09264757,-0.09264757,1.200002,20,0.1376065,0.924437,0.1130086,1.7,0.2339084
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.3954068,48.26733,40.88265,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,60.47937,0,0,0,0.3954068,0,0,1.046212,0.9939016,5.059654,0,1.389308,0,1.389308,2.518016,41.96685,0.1378108,0.7191666,0.3163254,1.7,0.3954068
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1076104,44.5476,42.58534,0.5297113,0.5297113,0,-1,0,0.5297113,20.31491,0,1.110223E-16,0,0.1076104,0.5575908,0.5297113,0,0,3.670346,1.250378,0,0.4499805,-0.4499805,2.043695,34.06151,0.1378108,0.5826824,0.08608829,0,1.357988
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1878505,48.05416,44.55068,1.048756,1.048756,0.425,0,0.172125,1.048756,17.91174,0,0,0,0.1878505,0.6565853,0.6237561,0,0,4.170324,0.800397,0,0.4687348,-0.4687348,1.549605,25.8267,0.1378108,1.153632,0.1502804,1.7,0.9882475
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7421629,61.68184,46.51602,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,116.5335,0,0,0,0.7421629,0,0,1.063134,1.009977,4.691141,0.3316621,1.75214,0,1.75214,3.211831,53.53041,0.1379622,0.700553,0.5937303,1.7,1.073825
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,0.9888701,69.74203,48.3455,1.264931,1.264931,1.7,0,0.5202,1.264931,78.17584,0,0,0,0.9888701,0,0,0.4350694,0.4133159,2.939001,1.908588,1.402186,0,1.402186,4.542061,75.70087,0.1381634,1.391424,0.7910962,1.7,2.897458
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.098663,74.8931,50.20216,0.4319474,0.4319474,0.8481919,0,0.2876564,0.4319474,254.3511,0,0,0,1.098663,0,0,0.4162445,0.3954323,1.536815,3.170555,1.494095,0,1.494095,5.959485,99.32454,0.1380823,0.4751421,0.8789303,1.7,4.269218
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.8607308,69.98155,51.32521,0,0,0,-1,0,0,0,0.818011,0,0,0.8607308,0,0,0,0,0.04271983,4.515241,0.04271983,0,0.04271983,6.000012,100,0.1380762,0,0.6885847,0,5.375972
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5760518,63.63885,51.7056,0.5069306,0.5069306,0,-1,0,0.5069306,113.6352,0.04244059,0,0,0.5760518,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1380762,0.5576237,0.4608414,0,5.129741
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5374563,63.38073,52.26712,0.5767062,0.5767062,0,-1,0,0.5767062,93.19412,0,0,0,0.5374563,0.6070592,0.5767062,0,0,0,4.553689,0,0.06960288,-0.06960288,5.926644,98.77721,0.1380762,0.6343769,0.429965,0,5.091145
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2287223,56.31969,51.81428,1.27156,1.27156,0,-1,0,1.27156,17.98754,0,0,0.01871561,0.2287223,1.338484,1.27156,0,0,0.07733653,4.484086,0,1.109762,-1.109762,4.756853,79.28072,0.1380762,1.398716,0.1829778,0,4.712808
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.0593019,51.44159,50.31084,1.518904,1.38,0,-1,0,1.38,4.297239,0,0.1389039,0.2907943,0.0593019,1.452632,1.38,0,0,1.310405,3.374325,0,1.39333,-1.39333,3.288154,54.80246,0.1380762,1.670794,0.04744152,0,3.433626
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,48.9342,48.9342,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,2.858549,1.980995,0,1.137193,-1.137193,2.089447,34.82405,0.1380762,1.188367,0,0,1.980995
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,47.65718,47.65718,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0.03830438,0,0.8037471,0.7635598,0,0,4.122097,0.8438014,0,0.8037471,-0.8037471,1.242223,20.70368,0.1380762,0.8399158,0,0,0.8438014
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,46.25337,46.25337,1.127317,0.03805159,0,-1,0,0.03805159,0,0,1.089266,1.201997,0,0.04005431,0.03805159,0,0,5.01515,0.04005431,0,0.04005431,-0.04005431,1.200002,20,0.1380762,1.240049,0,0,0.04005431
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,45.03069,45.03069,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380762,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,44.08878,44.08878,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380762,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,43.328,43.328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380762,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,42.63968,42.63968,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380762,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,41.95136,41.95136,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380762,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,41.49852,41.49852,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380762,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,41.06379,41.06379,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380762,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,40.70152,40.70152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380762,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01919013,40.76242,40.42075,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.43655,2.220446E-16,0,0,0.01919013,0,0,1.452632,1.38,5.059654,0,1.39919,0,1.39919,2.527391,42.12309,0.138257,0.2022617,0.0153521,1.7,0.01919013
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2725415,45.10948,40.12188,0.722687,0.722687,1.7,0,0.5202,0.722687,37.71224,0,0,0,0.2725415,0,0,0.977313,0.9284474,3.660464,1.259271,1.200989,0,1.200989,3.666749,61.11236,0.1384735,0.7949557,0.2180332,1.7,1.531813
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4666238,49.64894,40.85548,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,242.2038,0,0,0,0.4666238,0,0,1.452632,1.38,2.459476,2.340161,1.846624,0,1.846624,5.41861,90.30998,0.1385919,0.2119233,0.373299,1.7,2.806785
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8451849,59.61124,42.58534,1.13353,1.13353,0,-1,0,1.13353,74.56222,0,0,0,0.8451849,1.193189,1.13353,0,0,0.6128516,4.002122,0,0.3480043,-0.3480043,5.051781,84.19618,0.1385919,1.246883,0.6761479,0,4.847307
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.166902,69.81219,44.55068,0.341749,0.341749,0,0,0,0.341749,341.4499,0,0,0,1.166902,0.3597358,0.341749,0,0,0.9995231,3.654118,0.8071659,0,0.8071659,5.817526,96.95857,0.1384763,0.3759239,0.9335214,0,4.82102
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.165746,72.16238,46.48885,0.0086101,0.0086101,0,0,0,0.0086101,13539.28,0.9643252,0,0,1.165746,0.009063262,0.0086101,0,0,0.1923572,4.380568,0.1923572,0,0.1923572,6.000012,100,0.1384488,0.00947111,0.9325965,0,5.546313
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.092646,72.42929,48.31833,1.103184,1.103184,0,0,0,1.103184,99.04474,0,0,0,1.092646,1.161246,1.103184,0,0,0,4.553689,0,0.06860057,-0.06860057,5.927701,98.79482,0.1384488,1.213502,0.8741165,0,5.646335
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7299318,65.50531,50.18404,0.8895106,0.8895106,0,0,0,0.8895106,82.05994,0,0,0,0.7299318,0.9363269,0.8895106,0,0,0.07622286,4.485088,0,0.2063951,-0.2063951,5.710141,95.16883,0.1384488,0.9784616,0.5839455,0,5.21502
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.698535,65.993,51.27992,0.6962456,0.6962456,0,-1,0,0.6962456,100.3288,0,1.110223E-16,0,0.698535,0.7328901,0.6962456,0,0,0.3055508,4.278693,0,0.03435509,-0.03435509,5.673928,94.56527,0.1384488,0.7658702,0.558828,0,4.977228
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.749727,67.63814,51.66031,0.7767878,0.7767878,0,-1,0,0.7767878,96.51632,0,0,0,0.749727,0.8176714,0.7767878,0,0,0.3437231,4.244338,0,0.0679444,-0.0679444,5.602308,93.37161,0.1384488,0.8544666,0.5997816,0,4.994065
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6801545,66.61091,52.22184,0.4624998,0.4624998,0,-1,0,0.4624998,147.0605,0,0,0,0.6801545,0.4868419,0.4624998,0,0,0.4192168,4.176394,0.1933127,0,0.1933127,5.7857,96.42815,0.1384211,0.5087497,0.5441236,0,4.856548
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3764732,59.38649,51.81428,1.090035,1.090035,0,-1,0,1.090035,34.53772,0,0,0,0.3764732,1.147405,1.090035,0,0,0.2259042,4.350375,0,0.770932,-0.770932,4.973067,82.88428,0.1384211,1.199039,0.3011786,0,4.726849
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.06913522,51.60332,50.28367,0.5661875,0.5661875,0,-1,0,0.5661875,12.21066,0,0,0,0.06913522,0.5959868,0.5661875,0,0,1.082495,3.579443,0,0.5268516,-0.5268516,4.417717,73.62846,0.1384211,0.6228063,0.05530817,0,3.648578
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,48.90703,48.90703,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.667886,3.052592,0,0.8240609,-0.8240609,3.54908,59.15121,0.1384211,0.8611436,0,0,3.052592
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,47.65718,47.65718,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.583509,2.228531,0,0.5392655,-0.5392655,2.980644,49.6773,0.1384211,0.5635325,0,0,2.228531
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,46.25337,46.25337,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.182693,1.689265,0,0.4167137,-0.4167137,2.541389,42.3564,0.1384211,0.4354659,0,0,1.689265
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,45.01258,45.01258,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.645709,1.272551,0,0.2744183,-0.2744183,2.252127,37.53537,0.1384211,0.2867671,0,0,1.272551
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,44.08878,44.08878,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.950618,0.998133,0,0.005886622,-0.005886622,2.245922,37.43196,0.1384211,0.00615152,0,0,0.998133
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,43.35518,43.35518,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.957158,0.9922464,0,0.08126451,-0.08126451,2.160262,36.00429,0.1384211,0.08492141,0,0,0.9922464
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,42.63968,42.63968,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,4.047452,0.9109819,0,0.2361089,-0.2361089,1.911381,31.85629,0.1384211,0.2467338,0,0,0.9109819
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,41.92419,41.92419,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.309795,0.674873,0,0.1749699,-0.1749699,1.726947,28.78238,0.1384211,0.1828435,0,0,0.674873
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,41.49852,41.49852,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.504207,0.4999031,0,0.0605396,-0.0605396,1.663132,27.71881,0.1384211,0.06326388,0,0,0.4999031
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,41.06379,41.06379,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.571473,0.4393635,0,0.07115363,-0.07115363,1.58813,26.46877,0.1384211,0.07435555,0,0,0.4393635
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,40.65623,40.65623,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.650532,0.3682099,0,0.04908507,-0.04908507,1.536389,25.60644,0.1384211,0.0512939,0,0,0.3682099
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,40.40264,40.40264,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.705071,0.3191248,0,0.1653579,-0.1653579,1.362087,22.7014,0.1384211,0.172799,0,0,0.3191248
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06092732,41.18232,40.09471,1.317713,1.317713,1.7,0,0.5202,1.317713,4.623718,0,0,0,0.06092732,0,0,0.3822874,0.363173,4.888802,0.1537669,0.4241003,0,0.4241003,1.764424,29.40701,0.1384984,1.449484,0.04874185,1.7,0.2146942
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1821492,44.14119,40.82831,1.055203,1.055203,1.7,0,0.5202,1.055203,17.26201,0,0,0,0.1821492,0,0,0.6447973,0.6125575,4.464702,0.5354573,0.7947066,0,0.7947066,2.518349,41.9724,0.1386408,1.160723,0.1457193,1.7,0.7176064
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1625142,45.52198,42.54006,0.6788411,0.6788411,0,-1,0,0.6788411,23.93995,0,1.110223E-16,0,0.1625142,0.7145695,0.6788411,0,0,3.669995,1.250693,0,0.5520553,-0.5520553,1.936431,32.27379,0.1386408,0.7467251,0.1300113,0,1.413207
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2269084,48.74735,44.49634,0.3688217,0.3688217,0,0,0,0.3688217,61.52253,0,0,0,0.2269084,0.3882333,0.3688217,0,0,4.28339,0.6986379,0,0.1613249,-0.1613249,1.76638,29.43961,0.1386408,0.4057038,0.1815268,0,0.9255463
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2832694,51.82221,46.40734,0.360861,0.360861,0,0,0,0.360861,78.4982,5.551115E-17,0,0,0.2832694,0.3798537,0.360861,0,0,4.46264,0.537313,0,0.0965843,-0.0965843,1.664571,27.7428,0.1386408,0.3969471,0.2266155,0,0.8205824
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2298199,52.66354,48.24588,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,26.00953,0,0,0,0.2298199,0,0,0.8164012,0.7755811,4.569956,0.4407287,1.005401,0,1.005401,2.618378,43.63955,0.1388206,0.9719587,0.1838559,1.7,0.6705486
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3468142,56.99246,50.1297,0.3090046,0.3090046,1.7,0,0.5202,0.3090046,112.2359,0,0,0,0.3468142,0,0,1.390995,1.321446,3.564555,1.34559,1.66826,0,1.66826,4.201029,70.01701,0.1389803,0.3399051,0.2774514,1.7,1.692404
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2778561,56.71342,51.22558,0.1416181,0.1416181,0,-1,0,0.1416181,196.2009,0,0,0,0.2778561,0.1490717,0.1416181,0,0,1.896295,2.847023,0.1287843,0,0.1287843,4.323204,72.05326,0.1389619,0.15578,0.2222849,0,3.12488
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2911392,57.38228,51.60597,0.0547328,0.0547328,0,-1,0,0.0547328,531.9282,0,0,0,0.2911392,0.05761347,0.0547328,0,0,1.767511,2.962929,0.2335257,0,0.2335257,4.544746,75.74562,0.1389285,0.06020608,0.2329114,0,3.254069
