Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1286374,54.68274,52.17655,1.117057,1.117057,0,-1,0,1.117057,11.51574,0,0,0,0.1286374,1.175849,1.117057,0,0,1.533985,3.173103,0,1.047212,-1.047212,3.440888,57.34802,0.1389285,1.228762,0.1029099,0,3.30174
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1610969,54.84765,51.7056,0.8803075,0.8803075,0,-1,0,0.8803075,18.30008,0,1.110223E-16,0,0.1610969,0.9266394,0.8803075,0,0,2.697553,2.125891,0,0.7655425,-0.7655425,2.633935,43.89884,0.1389285,0.9683383,0.1288775,0,2.286988
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.0686751,51.51225,50.20216,1.481942,1.357572,0,-1,0,1.357572,5.05867,0,0.1243694,0.3247567,0.0686751,1.429024,1.357572,0,0,3.548156,1.360348,0,1.360348,-1.360348,1.200002,20,0.1389285,1.630136,0.05494008,0,1.429024
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,48.83457,48.83457,0.8994915,0,0,-1,0,0,0,0,0.8994915,0.9894407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389285,0.9894407,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,47.58473,47.58473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389285,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,46.20808,46.20808,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389285,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,44.98541,44.98541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389285,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,44.07067,44.07067,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389285,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,43.30083,43.30083,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389285,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,42.61251,42.61251,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389285,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,41.90608,41.90608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389285,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,41.47135,41.47135,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389285,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,41.03662,41.03662,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389285,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,40.65623,40.65623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389285,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,40.40264,40.40264,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1390804,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.103947,41.95935,40.09471,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,43.74005,2.220446E-16,0,0,0.103947,0,0,1.452632,1.38,3.679654,1.242,1.483947,0,1.483947,3.916981,65.28289,0.1392623,0.261412,0.08315763,1.7,1.345947
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2288243,44.99469,40.8102,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,534.8924,4.440892E-16,0,0,0.2288243,0,0,1.452632,1.38,2.195707,2.577552,1.608824,0,1.608824,5.443246,90.72058,0.1393654,0.04705746,0.1830595,1.7,2.806377
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5432399,52.97693,42.51289,0.7820767,0.7820767,0,-1,0,0.7820767,69.4612,0,1.110223E-16,0,0.5432399,0.8232386,0.7820767,0,0,0.586883,4.025494,0,0.2799987,-0.2799987,5.148101,85.80151,0.1393654,0.8602843,0.4345919,0,4.568734
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.889541,62.76624,44.45105,0.7431876,0.7431876,0,0,0,0.7431876,119.6927,0,0,0,0.889541,0.7823027,0.7431876,0,0,0.8979927,3.745496,0.1072382,0,0.1072382,5.249836,87.4971,0.1393501,0.8175064,0.7116328,0,4.635036
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5005066,56.2626,46.40734,0,0,0,0,0,0,0,0,0,0,0.5005066,0,0,0,0,0.7907544,3.84201,0.5005066,0,0.5005066,5.724658,95.41079,0.1392787,0,0.4004053,0,4.342516
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7124239,62.93123,48.24588,1.346769,1.346769,0.9457017,0,0.3142766,1.346769,52.89875,1.110223E-16,0,0,0.7124239,0.4221761,0.4010673,0,0,0.2902479,4.292466,0.2902479,0,0.2902479,6.000012,100,0.1393229,1.481446,0.5699391,1.7,5.00489
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4320583,58.75528,50.10254,0,0,0,0,0,0,0,0.4320583,0,0,0.4320583,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393229,0,0.3456466,0,4.985747
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3162965,57.44955,51.17124,0,0,0,-1,0,0,0,0.3162965,0,0,0.3162965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393229,0,0.2530372,0,4.869986
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5846675,63.67554,51.56069,1.031247,1.031247,0,-1,0,1.031247,56.69519,0,0,0,0.5846675,1.085523,1.031247,0,0,0,4.553689,0,0.5008557,-0.5008557,5.472064,91.20088,0.1393229,1.134372,0.467734,0,5.138356
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3834981,59.85132,52.11316,0.9052194,0.9052194,0,-1,0,0.9052194,42.36521,0,0,0,0.3834981,0.9528625,0.9052194,0,0,0.5565064,4.052833,0,0.5693644,-0.5693644,4.871901,81.19819,0.1393229,0.9957413,0.3067985,0,4.436331
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08905219,53.40775,51.68748,0,0,0,-1,0,0,0,0,0,0,0.08905219,0,0,0,0,1.189134,3.483469,0.08905219,0,0.08905219,4.956383,82.60622,0.1393102,0,0.07124175,0,3.572521
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02606995,50.65139,50.15688,0.5116953,0.5116953,0,-1,0,0.5116953,5.09482,0,0,0,0.02606995,0.5386266,0.5116953,0,0,1.100081,3.563616,0,0.5125567,-0.5125567,4.416101,73.60154,0.1393102,0.5628648,0.02085596,0,3.589686
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,48.8074,48.8074,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.669589,3.051059,0,0.9725688,-0.9725688,3.390924,56.51528,0.1393102,1.016334,0,0,3.051059
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,47.55756,47.55756,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.750221,2.07849,0,0.02463512,-0.02463512,3.364956,56.08249,0.1393102,0.0257437,0,0,2.07849
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,46.15374,46.15374,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.777593,2.053855,0,0.4515684,-0.4515684,2.888961,48.14925,0.1393102,0.4718889,0,0,2.053855
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,44.9039,44.9039,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.279336,1.602287,0,0.03935886,-0.03935886,2.847473,47.45779,0.1393102,0.04113001,0,0,1.602287
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,43.98915,43.98915,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.323068,1.562928,0,0.1867677,-0.1867677,2.650603,44.17662,0.1393102,0.1951723,0,0,1.562928
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,43.25555,43.25555,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.530587,1.37616,0,0.08459434,-0.08459434,2.561432,42.69045,0.1393102,0.08840109,0,0,1.37616
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,42.56723,42.56723,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.624581,1.291566,0,0.003679061,-0.003679061,2.557554,42.62582,0.1393102,0.003844619,0,0,1.291566
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,41.87891,41.87891,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.628669,1.287887,0,0.209135,-0.209135,2.337107,38.9517,0.1393102,0.218546,0,0,1.287887
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,41.44418,41.44418,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.861041,1.078752,0,0.07386814,-0.07386814,2.259243,37.65397,0.1393102,0.07719221,0,0,1.078752
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,41.00945,41.00945,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.943117,1.004884,0,0.09647595,-0.09647595,2.157548,35.95906,0.1393102,0.1008174,0,0,1.004884
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,40.62906,40.62906,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.050313,0.9084077,0,0.1673263,-0.1673263,1.981171,33.01945,0.1393102,0.174856,0,0,0.9084077
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,40.37547,40.37547,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.236231,0.7410814,0,0.1526567,-0.1526567,1.820256,30.33755,0.1393102,0.1595262,0,0,0.7410814
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2508032,44.67168,40.09471,0.1328259,0.1328259,0,0,0,0.1328259,188.821,0,0,0,0.2508032,0.1398167,0.1328259,0,0,4.405849,0.5884247,0.1109865,0,0.1109865,1.925547,32.0924,0.1392944,0.1461085,0.2006426,0,0.8392279
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5031273,50.33414,40.8102,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,70.17062,0,0,0,0.5031273,0,0,0.9829944,0.9338447,4.294863,0.6883125,1.436972,0,1.436972,3.288779,54.81287,0.139485,0.7887062,0.4025018,1.7,1.19144
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9217993,61.26842,42.48572,0.3998755,0.3998755,0,-1,0,0.3998755,230.5216,0,0,0,0.9217993,0.4209215,0.3998755,0,0,2.857891,1.981587,0.5008778,0,0.5008778,3.763953,62.73243,0.1394137,0.439863,0.7374395,0,2.903387
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8824139,62.56709,44.42389,0.04020573,0.04020573,0,0,0,0.04020573,2194.746,0,0,0,0.8824139,0.04232182,0.04020573,0,0,2.357013,2.432377,0.840092,0,0.840092,4.560935,76.01542,0.1392942,0.04422631,0.7059311,0,3.314791
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.238688,74.05334,46.38922,1.090242,1.090242,0,0,0,1.090242,113.6159,0,0,0,1.238688,1.147623,1.090242,0,0,1.516921,3.18846,0.09106551,0,0.09106551,4.647327,77.45529,0.1392813,1.199266,0.9909508,0,4.427148
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.3172,78.68033,48.21871,0.2784303,0.2784303,0,0,0,0.2784303,473.0805,0,0,0,1.3172,0.2930846,0.2784303,0,0,1.425855,3.270419,1.024115,0,1.024115,5.618887,93.64794,0.139136,0.3062734,1.05376,0,4.587619
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.121045,75.35689,50.07536,0.4350721,0.4350721,0,0,0,0.4350721,257.6688,0.2613339,0,0,1.121045,0.4579706,0.4350721,0,0,0.4017404,4.192122,0.4017404,0,0.4017404,6.000012,100,0.1390791,0.4785793,0.8968359,0,5.313168
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.122063,76.7068,51.14407,0.6666533,0.6666533,0,-1,0,0.6666533,168.3127,0.4203222,0,0,1.122063,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1390791,0.7333187,0.8976501,0,5.675752
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8560949,70.07478,51.50635,0.1470448,0.1470448,0,-1,0,0.1470448,582.2001,0.7013109,0,0,0.8560949,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1390791,0.1617493,0.6848759,0,5.409784
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7168501,67.30907,52.06787,1.518009,1.38,0,-1,0,1.38,51.94566,2.220446E-16,0.1380088,0.2898097,0.7168501,1.452632,1.38,0,0,0,4.553689,0,0.7357815,-0.7357815,5.22443,87.07366,0.1390791,1.66981,0.5734801,0,5.270539
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.424056,60.182,51.60597,0.527811,0.527811,0,-1,0,0.527811,80.34239,0,0,0,0.424056,0.5555905,0.527811,0,0,0.817535,3.817908,0,0.1315345,-0.1315345,5.085781,84.76284,0.1390791,0.5805921,0.3392448,0,4.241963
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06752135,51.36217,50.07536,1.154192,1.154192,0,-1,0,1.154192,5.850097,0,0,0,0.06752135,1.214939,1.154192,0,0,0.9636844,3.686373,0,1.147418,-1.147418,3.876296,64.60481,0.1390791,1.269611,0.05401708,0,3.753894
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,48.72589,48.72589,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.238593,2.538955,0,0.5462071,-0.5462071,3.300543,55.00895,0.1390791,0.5707865,0,0,2.538955
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,47.4851,47.4851,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.84549,1.992748,0,0.5294453,-0.5294453,2.742459,45.70756,0.1390791,0.5532703,0,0,1.992748
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,46.10846,46.10846,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.433762,1.463303,0,0.4518006,-0.4518006,2.266219,37.77025,0.1390791,0.4721316,0,0,1.463303
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,44.85861,44.85861,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.935763,1.011502,0,0.07772105,-0.07772105,2.184294,36.40483,0.1390791,0.0812185,0,0,1.011502
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,43.96199,43.96199,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,4.02212,0.9337812,0,0.06254645,-0.06254645,2.118365,35.306,0.1390791,0.06536105,0,0,0.9337812
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,43.22838,43.22838,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.091616,0.8712348,0,0.1475941,-0.1475941,1.962787,32.71304,0.1390791,0.1542359,0,0,0.8712348
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,42.51289,42.51289,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.255609,0.7236406,0,0.07589075,-0.07589075,1.882791,31.37978,0.1390791,0.07930584,0,0,0.7236406
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,41.85174,41.85174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.339932,0.6477499,0,0,0,1.882791,31.37978,0.1390791,0,0,0,0.6477499
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,41.41701,41.41701,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.339932,0.6477499,0,0.1089883,-0.1089883,1.767907,29.46506,0.1390791,0.1138928,0,0,0.6477499
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,41.00945,41.00945,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.46103,0.5387616,0,0.1873239,-0.1873239,1.57045,26.17412,0.1390791,0.1957535,0,0,0.5387616
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,40.60189,40.60189,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.669168,0.3514376,0,0.1235031,-0.1235031,1.440266,24.00439,0.1390791,0.1290607,0,0,0.3514376
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,40.3483,40.3483,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.806394,0.2279346,0,0.02605806,-0.02605806,1.412799,23.5466,0.1390791,0.02723067,0,0,0.2279346
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.2979226,45.53446,40.06754,0,0,0,0,0,0,0,0,0,0,0.2979226,0,0,0,0,4.835347,0.2018765,0.2979226,0,0.2979226,1.695433,28.25716,0.1390369,0,0.2383381,0,0.4997991
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.670242,53.76091,40.78303,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,78.62904,0,0,0,0.670242,0,0,0.8475898,0.8052103,4.537425,0.4700068,1.475452,0,1.475452,3.09517,51.58606,0.1392215,0.9376512,0.5361935,1.7,1.140249
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.931248,61.45883,42.45855,1.204999,1.204999,0,-1,0,1.204999,77.28205,0,0,0,0.931248,1.26842,1.204999,0,0,3.061972,1.797914,0,0.3371721,-0.3371721,2.739759,45.66257,0.1392215,1.325499,0.7449984,0,2.729162
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.080231,67.37466,44.39671,0.8079054,0.8079054,0,0,0,0.8079054,133.7076,0,0,0,1.080231,0.8504267,0.8079054,0,0,3.436608,1.460742,0.229804,0,0.229804,2.957771,49.29608,0.139189,0.888696,0.8641846,0,2.540972
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.047449,68.88613,46.36205,0.4177194,0.4177194,0,0,0,0.4177194,250.7543,0,0,0,1.047449,0.4397046,0.4177194,0,0,3.206804,1.667565,0.6077449,0,0.6077449,3.534328,58.90535,0.1391031,0.4594913,0.8379596,0,2.715015
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.16034,74.11842,48.19154,1.28642,1.28642,1.7,0,0.5202,1.28642,90.19914,0,0,0,1.16034,0,0,0.4135796,0.3929006,2.599059,2.214536,1.553241,0,1.553241,5.007862,83.4642,0.1392761,1.415062,0.9282721,1.7,3.374876
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.100841,74.77541,50.05725,0.1675312,0.1675312,0,0,0,0.1675312,657.0964,0,0,0,1.100841,0.1763486,0.1675312,0,0,1.045818,3.612453,0.9244927,0,0.9244927,5.884912,98.08168,0.1391457,0.1842843,0.8806731,0,4.713294
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.208783,79.18948,51.12596,0.2781233,0.2781233,0,-1,0,0.2781233,434.6212,0.7946959,0,0,1.208783,0.2927614,0.2781233,0,0,0.1213255,4.444496,0.1213255,0,0.1213255,6.000012,100,0.1391286,0.3059357,0.9670262,0,5.653279
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7467437,67.36197,51.47918,0.628621,0.628621,0,-1,0,0.628621,118.7907,0.08503731,0,0,0.7467437,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1391286,0.6914831,0.5973949,0,5.300433
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5181087,62.70362,52.0407,0.4911583,0.4911583,0,-1,0,0.4911583,105.4871,0.001099955,0,0,0.5181087,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1391286,0.5402741,0.4144869,0,5.071798
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3598485,58.81555,51.60597,1.432289,1.38,0,-1,0,1.38,26.07598,0,0.0522892,0.1955181,0.3598485,1.452632,1.38,0,0,0,4.553689,0,1.092783,-1.092783,4.848117,80.8018,0.1391286,1.575518,0.2878788,0,4.913538
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06579514,51.329,50.07536,0,0,0,-1,0,0,0,0,0,0,0.06579514,0,0,0,0,1.214203,3.460906,0.06579514,0,0.06579514,4.910536,81.84211,0.1391193,0,0.05263611,0,3.526701
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,48.72589,48.72589,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.148408,3.520122,0,0.5745191,-0.5745191,4.30494,71.74886,0.1391193,0.6003724,0,0,3.520122
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,47.50322,47.50322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.786763,2.945602,0,0,0,4.30494,71.74886,0.1391193,0,0,0,2.945602
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,46.10846,46.10846,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.786763,2.945602,0,0.6438379,-0.6438379,3.626275,60.4378,0.1391193,0.6728106,0,0,2.945602
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,44.85861,44.85861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.502138,2.301764,0,0,0,3.626275,60.4378,0.1391193,0,0,0,2.301764
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,43.94387,43.94387,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.502138,2.301764,0,0.1056758,-0.1056758,3.514883,58.58127,0.1391193,0.1104312,0,0,2.301764
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,43.22838,43.22838,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.619556,2.196089,0,0.1180893,-0.1180893,3.390406,56.50666,0.1391193,0.1234033,0,0,2.196089
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,42.54006,42.54006,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.750766,2.077999,0,0.1501813,-0.1501813,3.232101,53.86824,0.1391193,0.1569395,0,0,2.077999
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,41.85174,41.85174,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.917634,1.927818,0,0.05665489,-0.05665489,3.172382,52.87292,0.1391193,0.05920436,0,0,1.927818
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,41.44418,41.44418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.980584,1.871163,0,0,0,3.172382,52.87292,0.1391193,0,0,0,1.871163
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,41.00945,41.00945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.980584,1.871163,0,0,0,3.172382,52.87292,0.1391193,0,0,0,1.871163
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,40.60189,40.60189,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.980584,1.871163,0,0.0553803,-0.0553803,3.114006,51.89999,0.1391193,0.05787241,0,0,1.871163
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,40.3483,40.3483,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,3.042118,1.815783,0,0.02747005,-0.02747005,3.08505,51.41739,0.1391193,0.0287062,0,0,1.815783
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09451874,41.73347,40.04037,0.6447227,0.6447227,0,0,0,0.6447227,14.66037,0,2.220446E-16,0,0.09451874,0.6786555,0.6447227,0,0,3.07264,1.788313,0,0.5841367,-0.5841367,2.469316,41.15517,0.1391193,0.709195,0.075615,0,1.882832
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1574854,43.6382,40.78303,0.2090966,0.2090966,0,0,0,0.2090966,75.31708,0,0,0,0.1574854,0.2201017,0.2090966,0,0,3.721681,1.204176,0,0.06261624,-0.06261624,2.403312,40.05512,0.1391193,0.2300062,0.1259883,0,1.361662
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3390924,48.79512,42.44043,0,0,0,-1,0,0,0,0,0,0,0.3390924,0,0,0,0,3.791255,1.14156,0.3390924,0,0.3390924,2.725003,45.41663,0.1390716,0,0.2712739,0,1.480652
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5486588,55.11717,44.39671,0,0,0,0,0,0,0,0,0,0,0.5486588,0,0,0,0,3.452162,1.446743,0.5486588,0,0.5486588,3.245507,54.09167,0.1389944,0,0.438927,0,1.995402
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6922775,60.35175,46.33488,0.2443157,0.2443157,0,0,0,0.2443157,283.3536,0,0,0,0.6922775,0.2571745,0.2443157,0,0,2.903503,1.940536,0.435103,0,0.435103,3.658282,60.97124,0.1389332,0.2687473,0.553822,0,2.632813
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6262575,60.89186,48.16437,0,0,0,0,0,0,0,0,0,0,0.6262575,0,0,0,0,2.4684,2.332129,0.6262575,0,0.6262575,4.252402,70.87322,0.1388453,0,0.501006,0,2.958386
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5860157,62.03447,50.03008,0,0,0,0,0,0,0,0,0,0,0.5860157,0,0,0,0,1.842143,2.89576,0.5860157,0,0.5860157,4.808345,80.13892,0.138763,0,0.4688126,0,3.481776
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.2993342,57.02324,51.09879,0.3161601,0.3161601,0,-1,0,0.3161601,94.67804,0,0,0,0.2993342,0.3328001,0.3161601,0,0,1.256127,3.423175,0,0.03346592,-0.03346592,4.773069,79.55099,0.138763,0.3477761,0.2394674,0,3.722509
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3931389,59.38659,51.47918,0.6740723,0.6740723,0,-1,0,0.6740723,58.32295,0,0,0,0.3931389,0.7095498,0.6740723,0,0,1.293311,3.389709,0,0.3164109,-0.3164109,4.439543,73.99223,0.138763,0.7414795,0.3145111,0,3.782847
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1321948,54.58738,52.01353,1.271205,1.271205,0,-1,0,1.271205,10.39917,0,0,0.01832534,0.1321948,1.33811,1.271205,0,0,1.644879,3.073298,0,1.205916,-1.205916,3.168396,52.80649,0.138763,1.398325,0.1057558,0,3.205492
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2071651,55.62233,51.56069,0.5058032,0.5058032,0,-1,0,0.5058032,40.95765,0,0,0,0.2071651,0.5324244,0.5058032,0,0,2.984785,1.867382,0,0.3252594,-0.3252594,2.825542,47.09228,0.138763,0.5563836,0.1657321,0,2.074547
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.0509477,50.99871,50.03008,0.5399019,0.5399019,0,-1,0,0.5399019,9.436476,0,1.110223E-16,0,0.0509477,0.5683177,0.5399019,0,0,3.346185,1.542123,0,0.51737,-0.51737,2.280187,38.00303,0.138763,0.593892,0.04075816,0,1.59307
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,48.68061,48.68061,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,3.92104,1.024753,0,0.1620773,-0.1620773,2.109342,35.15563,0.138763,0.1693708,0,0,1.024753
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,47.45793,47.45793,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,4.101126,0.8626754,0,0.129411,-0.129411,1.972931,32.88212,0.138763,0.1352345,0,0,0.8626754
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,46.08129,46.08129,0.6986487,0.6966012,0,-1,0,0.6966012,0,0,0.002047478,0.07191234,0,0.7332644,0.6966012,0,0,4.244916,0.7332644,0,0.7332644,-0.7332644,1.200002,20,0.138763,0.7685136,0,0,0.7332644
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,44.83144,44.83144,0.09617079,0,0,-1,0,0,0,0,0.09617079,0.1057879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138763,0.1057879,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,43.94387,43.94387,0.06308169,0,0,-1,0,0,0,0,0.06308169,0.06938986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138763,0.06938986,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,43.20121,43.20121,0.2113386,0,0,-1,0,0,0,0,0.2113386,0.2324725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138763,0.2324725,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,42.51289,42.51289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138763,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,41.85174,41.85174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138763,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,41.41701,41.41701,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138763,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,41.00945,41.00945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138763,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,40.60189,40.60189,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1388861,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,40.3483,40.3483,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1390829,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1832053,43.35589,40.04037,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,24.17918,0,0,0,0.1832053,0,0,0.9423013,0.8951863,2.301873,2.482003,1.078392,0,1.078392,4.839316,80.65511,0.1392728,0.8334685,0.1465643,1.7,2.665209
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5660161,51.58593,40.78303,0.2282433,0.2282433,0,0,0,0.2282433,247.9881,0,0,0,0.5660161,0.2402561,0.2282433,0,0,1.223481,3.452556,0.32576,0,0.32576,5.148359,85.80581,0.1392271,0.2510676,0.4528129,0,4.018572
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6698027,55.53783,42.41326,1.048687,1.048687,0,-1,0,1.048687,63.87058,0,2.220446E-16,0,0.6698027,1.103882,1.048687,0,0,0.8977212,3.74574,0,0.4340788,-0.4340788,4.6908,78.17984,0.1392271,1.153556,0.5358422,0,4.415543
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9113117,63.18843,44.36954,0.8475465,0.8475465,0,0,0,0.8475465,107.5235,0,0,0,0.9113117,0.8921542,0.8475465,0,0,1.380031,3.311661,0.01915748,0,0.01915748,4.708974,78.48274,0.1392244,0.9323012,0.7290493,0,4.222973
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8766968,64.62223,46.33488,0.2433551,0.2433551,0,0,0,0.2433551,360.2541,0,0,0,0.8766968,0.2561633,0.2433551,0,0,1.360874,3.328903,0.6205335,0,0.6205335,5.297664,88.29422,0.1391376,0.2676907,0.7013574,0,4.205599
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9665629,68.96021,48.16437,0.7046301,0.7046301,0,0,0,0.7046301,137.1731,0,0,0,0.9665629,0.7417158,0.7046301,0,0,0.7403401,3.887383,0.224847,0,0.224847,5.510972,91.84936,0.1391061,0.7750931,0.7732503,0,4.853946
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7760884,66.42721,50.03008,1.48629,1.48629,1.238724,0,0.3942716,1.48629,52.2165,0,0,0,0.7760884,0.2605954,0.2475656,0,0,0.515493,4.089745,0.515493,0,0.515493,6.000012,100,0.1391833,1.634918,0.6208707,1.7,4.865834
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9055737,70.8519,51.09879,0.9514171,0.9514171,0,-1,0,0.9514171,95.18156,0,1.110223E-16,0,0.9055737,1.001492,0.9514171,0,0,0,4.553689,0,0.09591804,-0.09591804,5.898905,98.3149,0.1391833,1.046559,0.7244589,0,5.459262
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9018403,71.16936,51.45201,0.6415534,0.6415534,0,-1,0,0.6415534,140.5714,0.1199453,0,0,0.9018403,0.6753194,0.6415534,0,0,0.1065756,4.457771,0.1065756,0,0.1065756,6.000012,100,0.1391684,0.7057087,0.7214723,0,5.359611
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6122057,64.76991,51.98636,0.706604,0.706604,0,-1,0,0.706604,86.64057,0,1.110223E-16,0,0.6122057,0.7437937,0.706604,0,0,0,4.553689,0,0.1315879,-0.1315879,5.861306,97.68824,0.1391684,0.7772644,0.4897646,0,5.165895
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2682965,56.86516,51.56069,0.05750945,0.05750945,0,-1,0,0.05750945,466.526,0.06155146,0,0,0.2682965,0.06053627,0.05750945,0,0,0.1462088,4.422101,0.1462088,0,0.1462088,6.000012,100,0.139148,0.0632604,0.2146372,0,4.690398
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06474037,51.26308,50.03008,1.208624,1.208624,0,-1,0,1.208624,5.356534,0,2.220446E-16,0,0.06474037,1.272236,1.208624,0,0,0,4.553689,0,1.207496,-1.207496,4.7272,78.7865,0.139148,1.329487,0.0517923,0,4.618429
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,48.65343,48.65343,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.341662,3.346193,0,0.2766419,-0.2766419,4.435594,73.92641,0.139148,0.2890908,0,0,3.346193
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,47.45793,47.45793,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,1.649042,3.069551,0,0.2793715,-0.2793715,4.14111,69.01836,0.139148,0.2919432,0,0,3.069551
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,46.05412,46.05412,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,1.959455,2.79018,0,0.4852097,-0.4852097,3.629654,60.49411,0.139148,0.5070441,0,0,2.79018
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,44.80427,44.80427,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,2.498577,2.30497,0,0.1618567,-0.1618567,3.459042,57.65059,0.139148,0.1691402,0,0,2.30497
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,43.94387,43.94387,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,2.678417,2.143113,0,0.07975654,-0.07975654,3.374971,56.24941,0.139148,0.08334558,0,0,2.143113
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,43.20121,43.20121,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,2.767036,2.063357,0,0.2913119,-0.2913119,3.067902,51.13159,0.139148,0.304421,0,0,2.063357
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,42.51289,42.51289,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.090716,1.772045,0,0.2557177,-0.2557177,2.798352,46.6391,0.139148,0.267225,0,0,1.772045
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,41.85174,41.85174,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.374846,1.516327,0,0.09413855,-0.09413855,2.699121,44.98526,0.139148,0.09837478,0,0,1.516327
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,41.44418,41.44418,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,3.479445,1.422189,0,0.1184822,-0.1184822,2.574229,42.90374,0.139148,0.1238139,0,0,1.422189
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,41.00945,41.00945,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,3.611092,1.303706,0,0.2714547,-0.2714547,2.288091,38.13478,0.139148,0.2836702,0,0,1.303706
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,40.60189,40.60189,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,3.912708,1.032252,0,0.02258188,-0.02258188,2.264288,37.73805,0.139148,0.02359806,0,0,1.032252
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,40.3483,40.3483,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,3.937799,1.00967,0,0.2255809,-0.2255809,2.026505,33.77501,0.139148,0.235732,0,0,1.00967
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.2989043,45.52497,40.04037,0,0,0,0,0,0,0,0,0,0,0.2989043,0,0,0,0,4.188445,0.7840889,0.2989043,0,0.2989043,2.31007,38.50109,0.1391062,0,0.2391234,0,1.082993
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7051499,54.50482,40.78303,0.5680293,0.5680293,0,0,0,0.5680293,124.1397,0,0,0,0.7051499,0.5979257,0.5680293,0,0,3.88954,1.053103,0.1072243,0,0.1072243,2.411792,40.19645,0.1390913,0.6248323,0.5641199,0,1.758253
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8365369,59.18905,42.38609,0.1437171,0.1437171,0,-1,0,0.1437171,582.072,0,0,0,0.8365369,0.1512812,0.1437171,0,0,3.782316,1.149605,0.6852558,0,0.6852558,3.061883,51.03128,0.1389956,0.1580888,0.6692296,0,1.986142
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.176104,69.83438,44.36954,1.31029,1.31029,1.7,0,0.5202,1.31029,89.75911,0,0,0,1.176104,0,0,0.3897105,0.370225,3.09706,1.766335,1.546329,0,1.546329,4.52886,75.48084,0.1391678,1.441318,0.9408833,1.7,2.942439
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.107518,70.41638,46.33488,0,0,0.4665396,0,0.1834653,0,0,0,0,0,1.107518,0,0,0.4665396,0.4432127,1.550731,3.158031,1.550731,0,1.550731,6.000012,100,0.1389645,0,0.8860146,1.7,4.265549
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.236551,76.23537,48.16437,0.1177117,0.1177117,0,0,0,0.1177117,1050.491,1.112644,0,0,1.236551,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1389645,0.1294829,0.9892405,0,5.79024
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.10169,74.76546,50.03008,0.08567914,0.08567914,0,0,0,0.08567914,1285.833,1.011502,0,0,1.10169,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1389645,0.09424706,0.8813522,0,5.655379
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9283969,71.43649,51.09879,1.012717,1.012717,0,-1,0,1.012717,91.67388,0,0,0,0.9283969,1.066018,1.012717,0,0,0,4.553689,0,0.1376209,-0.1376209,5.854947,97.58225,0.1389645,1.113989,0.7427175,0,5.482086
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.838675,69.57701,51.45201,1.138647,1.138647,0,-1,0,1.138647,73.65536,0,0,0,0.838675,1.198576,1.138647,0,0,0.1529121,4.416068,0,0.3599013,-0.3599013,5.475577,91.25945,0.1389645,1.252512,0.67094,0,5.254743
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.571292,63.83753,51.98636,0.3091802,0.3091802,0,-1,0,0.3091802,184.7764,0,0,0,0.571292,0.3254528,0.3091802,0,0,0.5528025,4.056167,0.2458392,0,0.2458392,5.708801,95.14649,0.1389304,0.3400982,0.4570336,0,4.627459
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2622788,56.7137,51.53352,0,0,0,-1,0,0,0,0,0,0,0.2622788,0,0,0,0,0.3069633,4.277422,0.2622788,0,0.2622788,5.957621,99.29348,0.1388939,0,0.209823,0,4.539701
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05389871,51.02784,50.00291,0.2351876,0.2351876,0,-1,0,0.2351876,22.91733,0,0,0,0.05389871,0.2475659,0.2351876,0,0,0.04468451,4.513473,0,0.1936672,-0.1936672,5.753478,95.8911,0.1388939,0.2587063,0.04311897,0,4.567371
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,48.65343,48.65343,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2598702,4.319806,0,0.1254358,-0.1254358,5.621256,93.68742,0.1388939,0.1310804,0,0,4.319806
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,47.40359,47.40359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3992434,4.19437,0,0,0,5.621256,93.68742,0.1388939,0,0,0,4.19437
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,45.99978,45.99978,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3992434,4.19437,0,0.1262513,-0.1262513,5.488176,91.46941,0.1388939,0.1319326,0,0,4.19437
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,44.75899,44.75899,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.5395225,4.068119,0,0.05932653,-0.05932653,5.42564,90.42715,0.1388939,0.06199623,0,0,4.068119
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,43.88953,43.88953,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.6054409,4.008792,0,0.1234273,-0.1234273,5.295537,88.25877,0.1388939,0.1289815,0,0,4.008792
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,43.17404,43.17404,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.7425823,3.885365,0,0.2378419,-0.2378419,5.044829,84.08031,0.1388939,0.2485448,0,0,3.885365
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,42.45855,42.45855,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,1.006851,3.647523,0,0.1388551,-0.1388551,4.898463,81.64088,0.1388939,0.1451035,0,0,3.647523
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,41.82457,41.82457,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.161134,3.508668,0,0.03487999,-0.03487999,4.861696,81.02811,0.1388939,0.03644959,0,0,3.508668
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,41.38984,41.38984,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.19989,3.473788,0,0.1594591,-0.1594591,4.693612,78.22671,0.1388939,0.1666348,0,0,3.473788
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,40.98228,40.98228,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.377067,3.314329,0,0.06562128,-0.06562128,4.624441,77.07386,0.1388939,0.06857423,0,0,3.314329
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,40.57472,40.57472,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.449979,3.248708,0,0.1264283,-0.1264283,4.491174,74.85275,0.1388939,0.1321176,0,0,3.248708
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,40.32113,40.32113,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.590455,3.122279,0,0.04722662,-0.04722662,4.441392,74.02306,0.1388939,0.04935181,0,0,3.122279
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2202643,44.01612,40.0132,0.8355687,0.8355687,0,0,0,0.8355687,26.36101,1.110223E-16,0,0,0.2202643,0.8795459,0.8355687,0,0,1.642929,3.075052,0,0.6592816,-0.6592816,3.746449,62.44069,0.1388939,0.9191255,0.1762115,0,3.295317
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2173867,44.72434,40.75586,0.3411517,0.3411517,0,0,0,0.3411517,63.72142,0,5.551115E-17,0,0.2173867,0.3591071,0.3411517,0,0,2.375464,2.415771,0,0.1417204,-0.1417204,3.597062,59.95092,0.1388939,0.3752669,0.1739094,0,2.633158
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2195796,46.43886,42.38609,0.8006602,0.8006602,0,-1,0,0.8006602,27.42481,0,0,0,0.2195796,0.8428003,0.8006602,0,0,2.532932,2.27405,0,0.6232207,-0.6232207,2.94013,49.00207,0.1388939,0.8807262,0.1756637,0,2.49363
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7763354,60.05643,44.36954,0.6654605,0.6654605,0,0,0,0.6654605,116.6614,0,0,0,0.7763354,0.7004848,0.6654605,0,0,3.225399,1.65083,0.07585061,0,0.07585061,3.012088,50.20137,0.1388834,0.7320065,0.6210683,0,2.427165
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8003137,62.81899,46.33488,0.6217425,0.6217425,0,0,0,0.6217425,128.7211,0,0,0,0.8003137,0.6544658,0.6217425,0,0,3.149548,1.719095,0.1458479,0,0.1458479,3.150452,52.50742,0.1388632,0.6839167,0.6402509,0,2.519409
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.866953,66.48939,48.16437,0.415705,0.415705,0,0,0,0.415705,208.5501,0,0,0,0.866953,0.4375842,0.415705,0,0,3.0037,1.850358,0.4293688,0,0.4293688,3.557786,59.29633,0.1388036,0.4572755,0.6935624,0,2.717311
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.117957,75.2487,50.05725,0.3311385,0.3311385,0,0,0,0.3311385,337.61,0,0,0,1.117957,0.3485668,0.3311385,0,0,2.574332,2.23679,0.7693898,0,0.7693898,4.287694,71.46142,0.138697,0.3642524,0.8943653,0,3.354747
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4185392,59.5251,51.09879,0.1958251,0.1958251,0,-1,0,0.1958251,213.7311,0,0,0,0.4185392,0.2061317,0.1958251,0,0,1.804942,2.929241,0.2124075,0,0.2124075,4.489201,74.81987,0.1386676,0.2154077,0.3348314,0,3.34778
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1755271,54.87616,51.45201,2.041966,1.38,0,-1,0,1.38,12.71936,2.220446E-16,0.6619663,0.866163,0.1755271,1.452632,1.38,0,0,1.592534,3.120408,0,1.277104,-1.277104,3.143015,52.38348,0.1386676,2.246163,0.1404217,0,3.295935
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2385486,56.69734,51.98636,1.750948,1.38,0,-1,0,1.38,17.28613,2.220446E-16,0.3709477,0.5460424,0.2385486,1.452632,1.38,0,0,3.011539,1.843304,0,1.214083,-1.214083,1.863259,31.05426,0.1386676,1.926042,0.1908389,0,2.081852
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2574565,56.61507,51.53352,0.3259974,0.3259974,0,-1,0,0.3259974,78.97502,0,5.551115E-17,0,0.2574565,0.3431551,0.3259974,0,0,4.36052,0.6292206,0,0.08569863,-0.08569863,1.772925,29.54869,0.1386676,0.3585971,0.2059652,0,0.8866771
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06144156,51.17238,50.00291,0.5733691,0.5733691,0,-1,0,0.5733691,10.71588,0,1.110223E-16,0.1026863,0.06144156,0.6035464,0.5733691,0,0,4.455741,0.5435219,0,0.5421049,-0.5421049,1.201496,20.02489,0.1386676,0.630706,0.04915325,0,0.6049635
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,48.62627,48.62627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.05808,0.001417086,0,0,0,1.201496,20.02489,0.1386676,0,0,0,0.001417086
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,47.37642,47.37642,0.821623,0.001346231,0,-1,0,0.001346231,0,0,0.8202768,0.9024391,0,0.001417086,0.001346231,0,0,5.05808,0.001417086,0,0.001417086,-0.001417086,1.200002,20,0.1386676,0.9037853,0,0,0.001417086
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,45.98166,45.98166,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386676,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,44.73182,44.73182,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386676,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,43.86236,43.86236,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386676,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,43.14687,43.14687,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386676,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,42.45855,42.45855,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386676,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,41.82457,41.82457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386676,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,41.38984,41.38984,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386676,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,40.98228,40.98228,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386676,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,40.54755,40.54755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386676,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,40.32113,40.32113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386676,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1675508,43.03934,40.0132,1.406298,1.406298,1.7,0,0.5202,1.406298,11.91432,0,0,0,0.1675508,0,0,0.2937019,0.2790169,5.059654,0,0.4465677,0,0.4465677,1.623654,27.06084,0.1387428,1.546928,0.1340407,1.7,0.1675508
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3124771,46.5547,40.78303,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,81.23867,0,0,0,0.3124771,0,0,1.315359,1.249591,4.613087,0.4019109,1.562068,0,1.562068,3.105562,51.75926,0.1389122,0.4231049,0.2499816,1.7,0.714388
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4945898,51.87068,42.41326,0.8923748,0.8923748,0,-1,0,0.8923748,55.424,0,0,0,0.4945898,0.9393418,0.8923748,0,0,3.051018,1.807772,0,0.444752,-0.444752,2.636752,43.94578,0.1389122,0.9816122,0.3956718,0,2.302362
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8104349,60.89476,44.42389,0.3896279,0.3896279,0,0,0,0.3896279,208.0023,0,0,0,0.8104349,0.4101346,0.3896279,0,0,3.545187,1.36302,0.4003003,0,0.4003003,3.01651,50.27507,0.1388568,0.4285907,0.6483479,0,2.173455
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7375684,61.43541,46.38922,1.19368,1.19368,0,0,0,1.19368,61.78946,0,2.220446E-16,0,0.7375684,1.256505,1.19368,0,0,3.144887,1.723291,0,0.5189369,-0.5189369,2.469503,41.15829,0.1388568,1.313048,0.5900548,0,2.460859
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7354354,63.43157,48.21871,0.5610373,0.5610373,0,0,0,0.5610373,131.0849,0,0,0,0.7354354,0.5905656,0.5610373,0,0,3.721484,1.204354,0.1448698,0,0.1448698,2.606938,43.44888,0.1388368,0.6171411,0.5883483,0,1.939789
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8657606,68.69381,50.10254,0.6132833,0.6132833,0,0,0,0.6132833,141.1681,0,0,0,0.8657606,0.6455614,0.6132833,0,0,3.576614,1.334736,0.2201992,0,0.2201992,2.815838,46.93053,0.1388064,0.6746117,0.6926085,0,2.200497
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.95604,72.20596,51.14407,1.288482,1.288482,0,-1,0,1.288482,74.19894,0,2.220446E-16,0.03733039,0.95604,1.356297,1.288482,0,0,3.356415,1.532916,0,0.400257,-0.400257,2.39393,39.89875,0.1388064,1.41733,0.764832,0,2.488956
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7027938,66.34637,51.50635,0.5466602,0.5466602,0,-1,0,0.5466602,128.5614,0,0,0,0.7027938,0.5754318,0.5466602,0,0,3.801145,1.132659,0.1273621,0,0.1273621,2.514756,41.91251,0.1387888,0.6013262,0.5622351,0,1.835453
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3509332,59.05607,52.01353,0,0,0,-1,0,0,0,0,0,0,0.3509332,0,0,0,0,3.673783,1.247285,0.3509332,0,0.3509332,2.84768,47.46125,0.1387403,0,0.2807466,0,1.598218
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.1986573,55.45104,51.56069,0.6109665,0.6109665,0,-1,0,0.6109665,32.51525,0,1.110223E-16,0,0.1986573,0.6431226,0.6109665,0,0,3.322849,1.563125,0,0.4444654,-0.4444654,2.379173,39.6528,0.1387403,0.6720631,0.1589258,0,1.761782
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05012811,50.95568,50.00291,0.4544478,0.4544478,0,-1,0,0.4544478,11.03056,0,5.551115E-17,0,0.05012811,0.4783661,0.4544478,0,0,3.8167,1.118659,0,0.4282379,-0.4282379,1.92777,32.12944,0.1387403,0.4998925,0.04010249,0,1.168787
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,48.62627,48.62627,0.8080838,0.6559002,0,-1,0,0.6559002,0,0,0.1521836,0.232992,0,0.6904213,0.6559002,0,0,4.29252,0.6904213,0,0.6904213,-0.6904213,1.200002,20,0.1387403,0.8888922,0,0,0.6904213
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,47.34925,47.34925,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387403,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,45.95449,45.95449,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387403,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,44.70465,44.70465,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387403,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,43.83519,43.83519,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387403,0.0307414,0,0,0
