Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.663385,55.73748,42.7212,0.4268411,0.4268411,0,-1,0,0.4268411,155.4173,0,0,0,0.663385,0.4493064,0.4268411,0,0,0.4269029,4.169477,0.2140786,0,0.2140786,5.798109,96.63496,0.1404117,0.4695252,0.530708,0,4.832861
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5659961,55.98236,44.85861,0,0,0,0,0,0,0,0.3531717,0,0,0.5659961,0,0,0,0,0.2128244,4.362147,0.2128244,0,0.2128244,6.000012,100,0.1403832,0,0.4527969,0,4.928143
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9075342,66.09835,46.96886,0.2385532,0.2385532,0,0,0,0.2385532,380.4327,0.6564257,0,0,0.9075342,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1403832,0.2624085,0.7260274,0,5.461223
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7328069,64.14123,48.90703,0.3288743,0.3288743,0,0,0,0.3288743,222.8228,0.3866234,0,0,0.7328069,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1403832,0.3617618,0.5862455,0,5.286496
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.803677,68.01975,50.8452,0.1550612,0.1550612,0,0,0,0.1550612,518.2965,0.6404546,0,0,0.803677,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1403832,0.1705674,0.6429416,0,5.357366
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.681398,66.20629,51.83239,0.556725,0.556725,0,-1,0,0.556725,122.394,0.0953716,0,0,0.681398,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1403832,0.6123976,0.5451184,0,5.235087
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9049488,72.09689,52.17655,0.2918711,0.2918711,0,-1,0,0.2918711,310.0508,0.5977161,0,0,0.9049488,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1403832,0.3210582,0.7239591,0,5.458638
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4522023,61.88289,52.62939,0.2153521,0.2153521,0,-1,0,0.2153521,209.9827,0.2255159,0,0,0.4522023,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1403832,0.2368874,0.3617619,0,5.005891
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2765167,57.56071,52.06787,0,0,0,-1,0,0,0,0.2765167,0,0,0.2765167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403832,0,0.2212134,0,4.830206
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04201227,51.18301,50.3833,0,0,0,-1,0,0,0,0.04201227,0,0,0.04201227,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403832,0,0.03360981,0,4.595701
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,48.87986,48.87986,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1403832,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,47.50322,47.50322,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1403832,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,46.02695,46.02695,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1403832,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,44.70465,44.70465,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1403832,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,43.86236,43.86236,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1403832,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,43.22838,43.22838,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1403832,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,42.51289,42.51289,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1403832,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,42.03287,42.03287,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1403832,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,41.57097,41.57097,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1403832,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,41.10907,41.10907,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1403832,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,40.70152,40.70152,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1403832,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01760667,40.81584,40.50227,0,0,0,0,0,0,0,0,0,0,0.01760667,0,0,0,0,3.122384,1.743544,0.01760667,0,0.01760667,3.054562,50.90926,0.1403809,0,0.01408534,0,1.76115
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1355172,42.66327,40.2215,0.1615806,0.1615806,0,0,0,0.1615806,83.86971,0,2.775558E-17,0,0.1355172,0.1700849,0.1615806,0,0,3.104777,1.75939,0,0.03456766,-0.03456766,3.018124,50.30197,0.1403809,0.1777387,0.1084138,0,1.894907
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1300666,43.36341,41.00945,0.6581042,0.6581042,0,0,0,0.6581042,19.76384,0,0,0,0.1300666,0.6927413,0.6581042,0,0,3.143186,1.724822,0,0.5626746,-0.5626746,2.425013,40.41681,0.1403809,0.7239146,0.1040533,0,1.854888
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1326661,45.16806,42.73931,1.421389,1.230073,0,-1,0,1.230073,10.78523,0,0.1913168,0.4342819,0.1326661,1.294813,1.230073,0,0,3.76838,1.162147,0,1.162147,-1.162147,1.200002,20,0.1403809,1.563528,0.1061329,0,1.294813
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3522612,51.62902,44.9039,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,54.4181,0,0,0,0.3522612,0,0,1.052676,1.000043,5.059654,0,1.352304,0,1.352304,2.48291,41.38176,0.1405683,0.7120559,0.2818089,1.7,0.3522612
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.463719,56.17593,47.05037,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,225.7149,2.220446E-16,0,0,0.463719,0,0,1.452632,1.38,3.70735,1.217073,1.843719,0,1.843719,4.232016,70.53345,0.1406775,0.225989,0.3709752,1.7,1.680792
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4873703,58.76796,49.00665,0.120536,0.120536,1.569232,0,0.4845004,0.120536,404.3357,0,0,0,0.4873703,0,0,1.448696,1.376261,1.863632,2.87642,1.863632,0,1.863632,6.000012,100,0.140758,0.1325897,0.3898962,1.7,3.363791
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2211918,55.27124,50.94482,0.4893624,0.4893624,0,0,0,0.4893624,45.2,0,0,0,0.2211918,0.5151184,0.4893624,0,0,0,4.553689,0,0.2939265,-0.2939265,5.690186,94.83625,0.140758,0.5382987,0.1769534,0,4.774881
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4127067,60.32285,51.96825,0.01123011,0.01123011,0,-1,0,0.01123011,3675.001,0.0743005,0,0,0.4127067,0.01182117,0.01123011,0,0,0.326585,4.259762,0.326585,0,0.326585,6.000012,100,0.1407144,0.01235312,0.3301654,0,4.672469
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3578839,59.46954,52.26712,0.3683924,0.3683924,0,-1,0,0.3683924,97.14747,0,0,0,0.3578839,0.3877815,0.3683924,0,0,0,4.553689,0,0.02989759,-0.02989759,5.968497,99.47475,0.1407144,0.4052317,0.2863072,0,4.911573
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.1997571,56.67328,52.72902,0.1553496,0.1553496,0,-1,0,0.1553496,128.5855,0.003011666,0,0,0.1997571,0.1635258,0.1553496,0,0,0.03321955,4.523791,0.03321955,0,0.03321955,6.000012,100,0.14071,0.1708845,0.1598057,0,4.723548
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1863564,55.79832,52.14033,0.104784,0.104784,0,-1,0,0.104784,177.8483,0.07605752,0,0,0.1863564,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.14071,0.1152624,0.1490851,0,4.740046
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04874625,51.39399,50.46481,0.652546,0.652546,0,-1,0,0.652546,7.470163,0,0,0,0.04874625,0.6868905,0.652546,0,0,0,4.553689,0,0.6381443,-0.6381443,5.327349,88.78897,0.14071,0.7178006,0.038997,0,4.602435
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,48.9342,48.9342,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7090492,3.915545,0,0.06275485,-0.06275485,5.261199,87.68649,0.14071,0.06557882,0,0,3.915545
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,47.55756,47.55756,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7787768,3.85279,0,0.4866717,-0.4866717,4.748202,79.13655,0.14071,0.5085719,0,0,3.85279
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,46.08129,46.08129,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.319523,3.366118,0,0.6346464,-0.6346464,4.079226,67.98697,0.14071,0.6632055,0,0,3.366118
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,44.75899,44.75899,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.024686,2.731472,0,0.1285126,-0.1285126,3.943762,65.72924,0.14071,0.1342956,0,0,2.731472
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,43.88953,43.88953,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.167478,2.602959,0,0.2460227,-0.2460227,3.684432,61.40707,0.14071,0.2570937,0,0,2.602959
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,43.25555,43.25555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.440836,2.356936,0,0,0,3.684432,61.40707,0.14071,0,0,0,2.356936
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,42.54006,42.54006,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.440836,2.356936,0,0.3057824,-0.3057824,3.362108,56.03503,0.14071,0.3195426,0,0,2.356936
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,42.05099,42.05099,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.780594,2.051154,0,0.2241439,-0.2241439,3.12584,52.09723,0.14071,0.2342304,0,0,2.051154
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,41.59814,41.59814,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.029643,1.82701,0,0.1311237,-0.1311237,2.987624,49.79363,0.14071,0.1370242,0,0,1.82701
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,41.13625,41.13625,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.175336,1.695886,0,0.2219662,-0.2219662,2.753651,45.89409,0.14071,0.2319547,0,0,1.695886
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,40.72869,40.72869,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.421965,1.47392,0,0.1805475,-0.1805475,2.563337,42.7222,0.14071,0.1886722,0,0,1.47392
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01616441,40.83548,40.54755,0.08702236,0.08702236,0,0,0,0.08702236,18.57501,0,0,0,0.01616441,0.09160248,0.08702236,0,0,3.622574,1.293373,0,0.07543807,-0.07543807,2.483818,41.39689,0.14071,0.0957246,0.01293153,0,1.309537
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1053717,42.14103,40.24867,0.5941454,0.5941454,0,0,0,0.5941454,17.735,0,0,0,0.1053717,0.6254162,0.5941454,0,0,3.706394,1.217935,0,0.5200445,-0.5200445,1.935643,32.26065,0.14071,0.65356,0.08429737,0,1.323306
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2253269,45.18946,41.06379,1.281261,1.281261,1.7,0,0.5202,1.281261,17.58634,0,0,0,0.2253269,0,0,0.4187391,0.3978022,4.284221,0.6978901,0.6231291,0,0.6231291,2.526795,42.11317,0.1408088,1.409387,0.1802615,1.7,0.923217
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7006339,56.65315,42.82082,0.7976052,0.7976052,0,-1,0,0.7976052,87.84219,0,0,0,0.7006339,0.8395844,0.7976052,0,0,3.661092,1.258706,0,0.1389505,-0.1389505,2.380329,39.67207,0.1408088,0.8773657,0.5605071,0,1.95934
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.5972465,56.81684,45.01258,1.50508,1.50508,1.7,0,0.5202,1.50508,39.68204,0,0,0,0.5972465,0,0,0.19492,0.185174,3.815481,1.119756,0.7824206,0,0.7824206,3.122598,52.04319,0.1409234,1.655588,0.4777972,1.7,1.717002
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1497024,50.00486,47.17717,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,49.51941,0,0,0,0.1497024,0,0,1.397689,1.327805,3.033061,1.823934,1.477507,0,1.477507,4.524284,75.40459,0.1410922,0.3325416,0.1197619,1.7,1.973637
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3270124,55.5413,49.13345,0.4515544,0.4515544,1.618668,0,0.4979964,0.4515544,72.41929,0,0,0,0.3270124,0,0,1.167114,1.108758,1.555553,3.153691,1.435771,0,1.435771,5.886376,98.10607,0.1412428,0.4967098,0.26161,1.7,3.480703
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4737345,60.71477,51.09879,0.631341,0.631341,0,0,0,0.631341,75.03624,0,0,0,0.4737345,0.6645694,0.631341,0,0,0.1197827,4.445885,0,0.1908349,-0.1908349,5.685218,94.75345,0.1412428,0.6944751,0.3789876,0,4.919619
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5066013,62.50684,52.09504,0.5599353,0.5599353,0,-1,0,0.5599353,90.47498,0,0,0,0.5066013,0.5894055,0.5599353,0,0,0.3318215,4.25505,0,0.0828042,-0.0828042,5.597935,93.29874,0.1412428,0.6159288,0.4052811,0,4.761651
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4887646,62.46325,52.42109,0.1959914,0.1959914,0,-1,0,0.1959914,249.3807,0,0,0,0.4887646,0.2063067,0.1959914,0,0,0.4238262,4.172246,0.2824579,0,0.2824579,5.865898,97.76478,0.1412052,0.2155905,0.3910117,0,4.66101
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4038781,61.04543,52.82865,0,0,0,-1,0,0,0,0.2625098,0,0,0.4038781,0,0,0,0,0.1413683,4.426457,0.1413683,0,0.1413683,6.000012,100,0.1411863,0,0.3231024,0,4.830336
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.158652,55.32615,52.22184,0.3792945,0.3792945,0,-1,0,0.3792945,41.82817,0,0,0,0.158652,0.3992574,0.3792945,0,0,0,4.553689,0,0.2406054,-0.2406054,5.746392,95.773,0.1411863,0.417224,0.1269216,0,4.712341
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04739702,51.41368,50.51009,0.7298153,0.7298153,0,-1,0,0.7298153,6.494386,0,1.110223E-16,0,0.04739702,0.7682266,0.7298153,0,0,0.2673393,4.313084,0,0.7208296,-0.7208296,4.98657,83.10934,0.1411863,0.8027968,0.03791762,0,4.360481
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,48.97948,48.97948,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.068261,3.592254,0,1.20896,-1.20896,3.712215,61.87012,0.1411863,1.263363,0,0,3.592254
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,47.55756,47.55756,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,2.41155,2.383294,0,0.4420488,-0.4420488,3.246254,54.10413,0.1411863,0.461941,0,0,2.383294
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,46.10846,46.10846,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,2.902715,1.941245,0,0.07272287,-0.07272287,3.169598,52.82653,0.1411863,0.0759954,0,0,1.941245
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,44.7771,44.7771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.983518,1.868522,0,0,0,3.169598,52.82653,0.1411863,0,0,0,1.868522
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,43.9167,43.9167,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,2.983518,1.868522,0,0.1821912,-0.1821912,2.977551,49.62576,0.1411863,0.1903898,0,0,1.868522
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,43.27366,43.27366,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.185953,1.686331,0,0.04548249,-0.04548249,2.929609,48.82671,0.1411863,0.0475292,0,0,1.686331
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,42.58534,42.58534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.236489,1.640849,0,0,0,2.929609,48.82671,0.1411863,0,0,0,1.640849
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,42.07816,42.07816,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.236489,1.640849,0,0.3365787,-0.3365787,2.574824,42.91364,0.1411863,0.3517247,0,0,1.640849
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,41.62531,41.62531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.610466,1.30427,0,0,0,2.574824,42.91364,0.1411863,0,0,0,1.30427
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,41.19059,41.19059,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,3.610466,1.30427,0,0.09503366,-0.09503366,2.474649,41.24408,0.1411863,0.09931017,0,0,1.30427
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,40.75586,40.75586,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,3.716058,1.209236,0,0.1020088,-0.1020088,2.367123,39.45197,0.1411863,0.1065992,0,0,1.209236
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01312059,40.80839,40.57472,0,0,0,0,0,0,0,0,0,0,0.01312059,0,0,0,0,3.829401,1.107228,0.01312059,0,0.01312059,2.37957,39.65942,0.1411846,0,0.01049647,0,1.120348
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1580996,43.13298,40.27584,1.092965,1.092965,1.7,0,0.5202,1.092965,14.46519,0,0,0,0.1580996,0,0,0.6070345,0.5766828,3.816281,1.119036,0.7347824,0,0.7347824,3.076646,51.27733,0.1413034,1.202262,0.1264797,1.7,1.277136
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4312047,49.21193,41.10907,1.06063,1.06063,1.7,0,0.5202,1.06063,40.65551,0,0,0,0.4312047,0,0,0.6393696,0.6074011,3.081499,1.78034,1.038606,0,1.038606,4.061954,67.6991,0.141465,1.166693,0.3449638,1.7,2.211545
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6317908,55.21938,42.8661,1.030858,1.030858,0,-1,0,1.030858,61.28785,0,0,0,0.6317908,1.085114,1.030858,0,0,2.042893,2.715086,0,0.4533231,-0.4533231,3.584109,59.73503,0.141465,1.133944,0.5054327,0,3.346876
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8333772,62.20387,45.11221,0.3391246,0.3391246,0,0,0,0.3391246,245.7437,0,0,0,0.8333772,0.3569733,0.3391246,0,0,2.546585,2.261762,0.476404,0,0.476404,4.036066,67.26763,0.1414015,0.373037,0.6667018,0,3.09514
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.003022,68.83803,47.27679,0.03411248,0.03411248,0,0,0,0.03411248,2940.338,0,0,0,1.003022,0.03590787,0.03411248,0,0,2.070181,2.690526,0.9671142,0,0.9671142,4.953551,82.55901,0.1412728,0.03752372,0.8024176,0,3.693548
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4388746,58.0046,49.26025,0.4578758,0.4578758,0,0,0,0.4578758,95.85015,0,5.551115E-17,0,0.4388746,0.4819745,0.4578758,0,0,1.103067,3.560929,0,0.04309989,-0.04309989,4.90812,81.80183,0.1412728,0.5036634,0.3510997,0,3.999803
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.5989693,63.63309,51.22558,0.161916,0.161916,0,0,0,0.161916,369.9261,0,0,0,0.5989693,0.1704379,0.161916,0,0,1.150956,3.517829,0.4285315,0,0.4285315,5.31466,88.57749,0.1412158,0.1781076,0.4791755,0,4.116798
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5438194,63.4744,52.22184,0.3056721,0.3056721,0,-1,0,0.3056721,177.9094,0,0,0,0.5438194,0.3217601,0.3056721,0,0,0.7224241,3.903507,0.2220593,0,0.2220593,5.525324,92.08855,0.1411863,0.3362393,0.4350555,0,4.447327
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4479506,61.73194,52.57505,0.1400558,0.1400558,0,-1,0,0.1400558,319.8373,0,0,0,0.4479506,0.1474271,0.1400558,0,0,0.5003648,4.103361,0.3005234,0,0.3005234,5.810426,96.84023,0.1411465,0.1540613,0.3583604,0,4.551311
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3482586,60.01777,52.98261,0.2355029,0.2355029,0,-1,0,0.2355029,147.8787,0,0,0,0.3482586,0.2478977,0.2355029,0,0,0.1998414,4.373832,0.1003609,0,0.1003609,5.905636,98.42708,0.1411331,0.2590531,0.2786069,0,4.72209
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3732469,59.90062,52.36675,1.222249,1.222249,0,-1,0,1.222249,30.5377,0,0,0,0.3732469,1.286578,1.222249,0,0,0.0994805,4.464157,0,0.9133313,-0.9133313,4.942901,82.38152,0.1411331,1.344474,0.2985975,0,4.837403
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04827697,51.55813,50.63689,0.4456301,0.4456301,0,-1,0,0.4456301,10.83342,0,5.551115E-17,0,0.04827697,0.4690843,0.4456301,0,0,1.114293,3.550825,0,0.4208073,-0.4208073,4.499331,74.9887,0.1411331,0.4901931,0.03862157,0,3.599102
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,49.06099,49.06099,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.581857,3.130018,0,1.011214,-1.011214,3.433417,57.22351,0.1411331,1.056719,0,0,3.130018
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,47.6119,47.6119,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.705429,2.118803,0,0.370305,-0.370305,3.043082,50.71792,0.1411331,0.3869687,0,0,2.118803
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,46.15374,46.15374,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.116879,1.748498,0,0.4001356,-0.4001356,2.621301,43.68827,0.1411331,0.4181417,0,0,1.748498
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,44.80427,44.80427,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.561474,1.348363,0,0.1776672,-0.1776672,2.434024,40.56698,0.1411331,0.1856622,0,0,1.348363
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,43.94387,43.94387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.758882,1.170696,0,0,0,2.434024,40.56698,0.1411331,0,0,0,1.170696
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,43.30083,43.30083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.758882,1.170696,0,0,0,2.434024,40.56698,0.1411331,0,0,0,1.170696
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,42.58534,42.58534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.758882,1.170696,0,0,0,2.434024,40.56698,0.1411331,0,0,0,1.170696
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,42.10533,42.10533,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.758882,1.170696,0,0.08516392,-0.08516392,2.344253,39.07081,0.1411331,0.0889963,0,0,1.170696
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,41.64343,41.64343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.853508,1.085532,0,0,0,2.344253,39.07081,0.1411331,0,0,0,1.085532
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,41.19059,41.19059,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.853508,1.085532,0,0.1715619,-0.1715619,2.163411,36.05678,0.1411331,0.1792822,0,0,1.085532
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,40.78303,40.78303,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,4.044132,0.9139698,0,0.04942862,-0.04942862,2.111309,35.18841,0.1411331,0.0516529,0,0,0.9139698
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009594784,40.74553,40.57472,0,0,0,0,0,0,0,0,0,0,0.009594784,0,0,0,0,4.099053,0.8645412,0.009594784,0,0.009594784,2.120411,35.34011,0.1411319,0,0.007675827,0,0.8741359
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02480665,40.73554,40.29396,1.105568,1.105568,1.7,0,0.5202,1.105568,2.243792,0,0,0,0.02480665,0,0,0.5944318,0.5647102,4.089458,0.8731765,0.5895169,0,0.5895169,2.679676,44.66118,0.1412298,1.216125,0.01984532,1.7,0.8979831
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06303527,42.2692,41.13625,1.074212,1.074212,1.7,0,0.5202,1.074212,5.868045,0,0,0,0.06303527,0,0,0.6257876,0.5944982,3.499941,1.403742,0.6575335,0,0.6575335,3.303467,55.05767,0.1413379,1.181634,0.05042822,1.7,1.466777
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.0891028,44.57265,42.94762,0.6449445,0.6449445,0,-1,0,0.6449445,13.81558,0,1.110223E-16,0,0.0891028,0.678889,0.6449445,0,0,2.842408,1.995522,0,0.5897862,-0.5897862,2.681778,44.69621,0.1413379,0.709439,0.07128225,0,2.084625
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1800229,48.55304,45.18466,0,0,0,0,0,0,0,0,0,0,0.1800229,0,0,0,0,3.497726,1.405736,0.1800229,0,0.1800229,2.852562,47.54261,0.141314,0,0.1440183,0,1.585758
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2652479,52.46851,47.37642,0.2820141,0.2820141,0,0,0,0.2820141,94.05485,0,0,0,0.2652479,0.2968569,0.2820141,0,0,3.317703,1.567756,0,0.03160901,-0.03160901,2.819244,46.9873,0.141314,0.3102155,0.2121983,0,1.833004
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2553954,54.33306,49.36893,0.1132217,0.1132217,0,0,0,0.1132217,225.5711,0,0,0,0.2553954,0.1191807,0.1132217,0,0,3.352824,1.536147,0.1362146,0,0.1362146,2.948468,49.14104,0.141296,0.1245439,0.2043163,0,1.791543
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1150526,53.57742,51.35238,1.082511,1.082511,0,0,0,1.082511,10.62831,0,2.220446E-16,0,0.1150526,1.139485,1.082511,0,0,3.216609,1.65874,0,1.024432,-1.024432,1.868622,31.14364,0.141296,1.190762,0.09204208,0,1.773793
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06192147,53.51851,52.32146,0.3771422,0.3771422,0,-1,0,0.3771422,16.4186,0,5.551115E-17,0,0.06192147,0.3969918,0.3771422,0,0,4.354867,0.6343082,0,0.3350703,-0.3350703,1.515427,25.25706,0.141296,0.4148564,0.04953717,0,0.6962296
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1911535,56.4432,52.67468,0.6354147,0.4658718,0,-1,0,0.4658718,41.03135,0,0.1695428,0.378361,0.1911535,0.4903914,0.4658718,0,0,4.727168,0.2992379,0,0.2992379,-0.2992379,1.200002,20,0.141296,0.6989561,0.1529228,0,0.4903914
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1348347,55.72766,53.08224,0.3322211,0.128093,0,-1,0,0.128093,105.2632,0,0.2041281,0.3398246,0.1348347,0.1348347,0.128093,0,0,5.059654,0,0,0,0,1.200002,20,0.141296,0.3654432,0.1078678,0,0.1348347
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04586237,53.3611,52.47543,1.191198,0.04356926,0,-1,0,0.04356926,105.2632,0,1.147629,1.301604,0.04586237,0.04586237,0.04356926,0,0,5.059654,0,0,0,0,1.200002,20,0.141296,1.310318,0.0366899,0,0.04586237
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04415182,51.56094,50.7184,0.2541298,0.04194423,0,-1,0,0.04194423,105.2632,0,0.2121855,0.2711539,0.04415182,0.04415182,0.04194423,0,0,5.059654,0,0,0,0,1.200002,20,0.141296,0.2795427,0.03532146,0,0.04415182
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,49.10628,49.10628,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141296,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,47.65718,47.65718,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141296,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,46.18092,46.18092,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141296,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141296,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,43.98915,43.98915,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141296,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,43.35518,43.35518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141296,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,42.63968,42.63968,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141296,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,42.1325,42.1325,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141296,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,41.6706,41.6706,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141296,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,41.23587,41.23587,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141296,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,40.8102,40.8102,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1414084,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007078274,40.75508,40.62906,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.585734,2.220446E-16,0,0,0.007078274,0,0,1.452632,1.38,3.679654,1.242,1.387078,0,1.387078,3.825083,63.75126,0.1415526,0.1393926,0.00566262,1.7,1.249078
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03675437,40.97638,40.32113,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,37.02834,2.220446E-16,0,0,0.03675437,0,0,1.452632,1.38,2.292576,2.490371,1.416754,0,1.416754,5.169135,86.15207,0.1416847,0.1091861,0.02940349,1.7,2.527125
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1106213,43.16292,41.16341,0.8486425,0.8486425,0,0,0,0.8486425,13.03509,0,0,0,0.1106213,0.8933079,0.8486425,0,0,0.8758217,3.765449,0,0.7826866,-0.7826866,4.34411,72.4017,0.1416847,0.9335067,0.08849705,0,3.876071
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1920396,46.53966,42.9929,0.7961076,0.7961076,0,-1,0,0.7961076,24.12231,0,0,0,0.1920396,0.838008,0.7961076,0,0,1.745474,2.982763,0,0.6459684,-0.6459684,3.6632,61.05321,0.1416847,0.8757183,0.1536317,0,3.174802
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05288983,46.26846,45.29334,0.130699,0.130699,0,0,0,0.130699,40.4669,0,0,0,0.05288983,0.1375779,0.130699,0,0,2.463216,2.336794,0,0.08468805,-0.08468805,3.573931,59.5654,0.1416847,0.1437689,0.04231186,0,2.389684
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1015389,49.44128,47.53039,0.1330646,0.1330646,0,0,0,0.1330646,76.30801,0,0,0,0.1015389,0.140068,0.1330646,0,0,2.557314,2.252106,0,0.03852904,-0.03852904,3.533318,58.88851,0.1416847,0.146371,0.08123114,0,2.353645
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2859841,55.12942,49.54101,0.5891503,0.5891503,0,0,0,0.5891503,48.54179,0,1.110223E-16,0,0.2859841,0.6201583,0.5891503,0,0,2.600124,2.213577,0,0.3341742,-0.3341742,3.181067,53.01768,0.1416847,0.6480654,0.2287873,0,2.499561
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3251992,58.04175,51.56069,0.4403265,0.4403265,0,0,0,0.4403265,73.8541,0,0,0,0.3251992,0.4635016,0.4403265,0,0,2.971429,1.879403,0,0.1383024,-0.1383024,3.035284,50.58796,0.1416847,0.4843592,0.2601593,0,2.204602
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3473811,59.51389,52.52071,1.054992,1.054992,0,-1,0,1.054992,32.92736,0,0,0,0.3473811,1.110518,1.054992,0,0,3.125098,1.741101,0,0.763137,-0.763137,2.230867,37.18104,0.1416847,1.160491,0.2779049,0,2.088482
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.309873,59.10355,52.88299,0.6268072,0.6268072,0,-1,0,0.6268072,49.43674,0,0,0,0.309873,0.659797,0.6268072,0,0,3.973028,0.9779638,0,0.349924,-0.349924,1.862015,31.03351,0.1416847,0.6894879,0.2478984,0,1.287837
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1291693,55.8265,53.29055,0.6417713,0.6417713,0,-1,0,0.6417713,20.127,0,0,0.08476845,0.1291693,0.6755487,0.6417713,0,0,4.361832,0.6280398,0,0.5463794,-0.5463794,1.28608,21.43462,0.1416847,0.7059484,0.1033354,0,0.7572091
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1682242,55.93451,52.62939,0.6110424,0.2373904,0,-1,0,0.2373904,70.86397,0,0.373652,0.5626067,0.1682242,0.2498846,0.2373904,0,0,4.968921,0.08166037,0,0.08166037,-0.08166037,1.200002,20,0.1416847,0.6721466,0.1345794,0,0.2498846
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03750659,51.58822,50.87236,0.1428296,0.03563126,0,-1,0,0.03563126,105.2632,0,0.1071984,0.1499863,0.03750659,0.03750659,0.03563126,0,0,5.059654,0,0,0,0,1.200002,20,0.1416847,0.1571126,0.03000527,0,0.03750659
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,49.21496,49.21496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416847,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,47.75681,47.75681,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416847,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,46.25337,46.25337,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416847,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,44.9039,44.9039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416847,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,44.0435,44.0435,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416847,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,43.40952,43.40952,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416847,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,42.66685,42.66685,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416847,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,42.17778,42.17778,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416847,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,41.72494,41.72494,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416847,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,41.26304,41.26304,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416847,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,40.85548,40.85548,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1418282,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01958023,41.0326,40.6834,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01958023,0,0,1.452632,1.38,3.679654,1.242,1.39958,0,1.39958,3.836944,63.94893,0.1419338,0,0.01566418,1.7,1.26158
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2862219,45.65905,40.40264,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,118.7206,0,0,0,0.2862219,0,0,1.452632,1.38,2.280074,2.501622,1.666222,0,1.666222,5.417661,90.29417,0.1420719,0.2651976,0.2289775,1.7,2.787844
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6570535,53.97671,41.23587,0.9081045,0.9081045,0,0,0,0.9081045,72.35439,0,0,0,0.6570535,0.9558994,0.9081045,0,0,0.6138523,4.001222,0,0.298846,-0.298846,5.102649,85.04398,0.1420719,0.9989149,0.5256428,0,4.658276
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8359121,59.98386,43.10158,0.2438123,0.2438123,0,-1,0,0.2438123,342.8506,0,0,0,0.8359121,0.2566446,0.2438123,0,0,0.9459034,3.702376,0.5792676,0,0.5792676,5.652191,94.20299,0.1419953,0.2681936,0.6687297,0,4.538288
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.85067,62.95853,45.42014,0.07949593,0.07949593,0,0,0,0.07949593,1070.08,0.4003544,0,0,0.85067,0.08367992,0.07949593,0,0,0.3666358,4.223717,0.3666358,0,0.3666358,6.000012,100,0.1419469,0.08744552,0.680536,0,5.074387
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8435928,65.37503,47.68435,0.620641,0.620641,0,0,0,0.620641,135.9228,0.1902865,0,0,0.8435928,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1419469,0.6827051,0.6748742,0,5.397282
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8332757,67.45756,49.72215,0,0,0,0,0,0,0,0.8332757,0,0,0.8332757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419469,0,0.6666206,0,5.386965
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.5874912,63.89799,51.7056,0,0,0,0,0,0,0,0.5874912,0,0,0.5874912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419469,0,0.469993,0,5.14118
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5467349,64.09099,52.72902,0.225535,0.225535,0,-1,0,0.225535,242.4168,0.3093296,0,0,0.5467349,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1419469,0.2480885,0.4373879,0,5.100424
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6013798,65.72487,53.08224,0.8163846,0.8163846,0,-1,0,0.8163846,73.6638,0,0,0,0.6013798,0.8593522,0.8163846,0,0,0,4.553689,0,0.2579723,-0.2579723,5.728086,95.4679,0.1419469,0.898023,0.4811038,0,5.155069
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4124611,61.933,53.4898,0.6995206,0.6995206,0,-1,0,0.6995206,58.96339,0,1.110223E-16,0,0.4124611,0.7363374,0.6995206,0,0,0.2866359,4.295717,0,0.3238764,-0.3238764,5.38669,89.77798,0.1419469,0.7694727,0.3299689,0,4.708178
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.147859,55.67421,52.77431,0.5159593,0.5159593,0,-1,0,0.5159593,28.65711,0,0,0,0.147859,0.543115,0.5159593,0,0,0.6464986,3.97184,0,0.395256,-0.395256,4.970053,82.83405,0.1419469,0.5675552,0.1182872,0,4.119699
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03003615,51.5451,50.97199,0,0,0,-1,0,0,0,0,0,0,0.03003615,0,0,0,0,1.085672,3.576584,0.03003615,0,0.03003615,4.998548,83.30897,0.1419429,0,0.02402892,0,3.60662
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,49.31459,49.31459,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.055636,3.603617,0,0.600307,-0.600307,4.365769,72.76266,0.1419429,0.6273209,0,0,3.603617
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,47.81115,47.81115,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.722644,3.00331,0,1.452632,-1.452632,2.834561,47.24258,0.1419429,1.822762,0,0,3.00331
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,46.30771,46.30771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.336679,1.550678,0,0,0,2.834561,47.24258,0.1419429,0,0,0,1.550678
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,44.95824,44.95824,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.336679,1.550678,0,0.01134341,-0.01134341,2.822604,47.0433,0.1419429,0.01185386,0,0,1.550678
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,44.08878,44.08878,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.349283,1.539335,0,0.02101169,-0.02101169,2.800455,46.67416,0.1419429,0.02195722,0,0,1.539335
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,43.4548,43.4548,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.372629,1.518323,0,0.2448831,-0.2448831,2.542326,42.37201,0.1419429,0.2559028,0,0,1.518323
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,42.7212,42.7212,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.644721,1.27344,0,0.07198277,-0.07198277,2.466449,41.10741,0.1419429,0.07522199,0,0,1.27344
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,42.23212,42.23212,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.724702,1.201457,0,0.1486806,-0.1486806,2.309726,38.49536,0.1419429,0.1553712,0,0,1.201457
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,41.7974,41.7974,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.889903,1.052776,0,0.05642289,-0.05642289,2.250251,37.50411,0.1419429,0.05896192,0,0,1.052776
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,41.34455,41.34455,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.952595,0.9963536,0,0.1646802,-0.1646802,2.076663,34.61098,0.1419429,0.1720908,0,0,0.9963536
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,40.90982,40.90982,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.135573,0.8316734,0,0.1811642,-0.1811642,1.885699,31.42826,0.1419429,0.1893166,0,0,0.8316734
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01559805,41.00682,40.72869,0.1550492,0.1550492,0,0,0,0.1550492,10.06006,0,2.775558E-17,0,0.01559805,0.1632097,0.1550492,0,0,4.336866,0.6505092,0,0.1476116,-0.1476116,1.730103,28.83499,0.1419429,0.1705541,0.01247844,0,0.6661073
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2131242,44.30095,40.42075,0,0,0,0,0,0,0,0,0,0,0.2131242,0,0,0,0,4.500879,0.5028976,0.2131242,0,0.2131242,1.93229,32.20478,0.1419148,0,0.1704994,0,0.7160218
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6018565,52.87555,41.29021,0.6731214,0.6731214,0,0,0,0.6731214,89.41278,0,0,0,0.6018565,0.7085488,0.6731214,0,0,4.287755,0.6947094,0,0.1066923,-0.1066923,1.819827,30.33039,0.1419148,0.7404335,0.4814852,0,1.296566
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5061577,52.94917,43.20121,0.6264434,0.6264434,0,-1,0,0.6264434,80.79863,0,0,0.0343015,0.5061577,0.6594141,0.6264434,0,0,4.406302,0.5880171,0,0.1532564,-0.1532564,1.65828,27.63795,0.1419148,0.6890877,0.4049262,0,1.094175
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7799466,61.46038,45.54693,1.650122,1.650122,1.7,0,0.5202,1.650122,47.266,0,0,0,0.7799466,0,0,0.04987785,0.04738396,4.576587,0.4347607,0.8273306,0,0.8273306,2.443155,40.71917,0.1420286,1.815134,0.6239573,1.7,1.214707
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.128092,72.76619,47.81115,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.128092,0,0,1.452632,1.38,3.749256,1.179358,2.508092,0,2.508092,4.82254,80.3755,0.1419874,0,0.9024736,1.7,2.30745
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.248296,78.69265,49.82177,0.5010136,0.5010136,0,0,0,0.5010136,249.1542,0,0,0,1.248296,0.5273828,0.5010136,0,0,1.241164,3.436641,0.7209136,0,0.7209136,5.506459,91.77413,0.1418925,0.551115,0.9986371,0,4.684937
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.005979,74.34878,51.83239,0,0,0,0,0,0,0,0.4857283,0,0,1.005979,0,0,0,0,0.5202509,4.085463,0.5202509,0,0.5202509,6.000012,100,0.1418241,0,0.8047833,0,5.091443
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.005805,75.54299,52.82865,0.8050514,0.8050514,0,-1,0,0.8050514,124.9368,0.158383,0,0,1.005805,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1418241,0.8855565,0.8046444,0,5.559494
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.7950046,70.47564,53.18187,0.2281534,0.2281534,0,-1,0,0.2281534,348.4518,0.5548431,0,0,0.7950046,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1418241,0.2509688,0.6360037,0,5.348693
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5066947,64.13133,53.59848,0.8662243,0.8662243,0,-1,0,0.8662243,58.49462,0,0,0,0.5066947,0.9118151,0.8662243,0,0,0,4.553689,0,0.4051204,-0.4051204,5.572978,92.88277,0.1418241,0.9528468,0.4053557,0,5.060384
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1596631,56.06801,52.92827,0.8252938,0.8252938,0,-1,0,0.8252938,19.34622,0,0,0,0.1596631,0.8687303,0.8252938,0,0,0.4501338,4.148569,0,0.7090672,-0.7090672,4.825555,80.42576,0.1418241,0.9078231,0.1277305,0,4.308232
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02329155,51.51595,51.07162,0.7142681,0.7142681,0,-1,0,0.7142681,3.260897,0,1.110223E-16,0,0.02329155,0.7518612,0.7142681,0,0,1.237986,3.439501,0,0.7285696,-0.7285696,4.057575,67.62612,0.1418241,0.785695,0.01863324,0,3.462793
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,49.38704,49.38704,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.047508,2.710932,0,0.1358973,-0.1358973,3.914327,65.23866,0.1418241,0.1420127,0,0,2.710932
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,47.86549,47.86549,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.198505,2.575034,0,0.2693072,-0.2693072,3.630452,60.50742,0.1418241,0.281426,0,0,2.575034
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,46.36205,46.36205,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.497735,2.305727,0,0.3994504,-0.3994504,3.209395,53.4898,0.1418241,0.4174256,0,0,2.305727
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,44.98541,44.98541,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.941569,1.906277,0,0.1797361,-0.1797361,3.019936,50.33217,0.1418241,0.1878242,0,0,1.906277
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,44.11595,44.11595,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.141276,1.726541,0,0.109379,-0.109379,2.904641,48.41058,0.1418241,0.114301,0,0,1.726541
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,43.48197,43.48197,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.262808,1.617162,0,0.2367197,-0.2367197,2.655116,44.25185,0.1418241,0.2473721,0,0,1.617162
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,42.73931,42.73931,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.52583,1.380442,0,0.02937979,-0.02937979,2.624147,43.7357,0.1418241,0.03070188,0,0,1.380442
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,42.2593,42.2593,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.558474,1.351062,0,0.1574801,-0.1574801,2.458148,40.96906,0.1418241,0.1645667,0,0,1.351062
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,41.7974,41.7974,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.733452,1.193582,0,0.06285688,-0.06285688,2.391891,39.86478,0.1418241,0.06568544,0,0,1.193582
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,41.37172,41.37172,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.803293,1.130725,0,0.05504587,-0.05504587,2.333868,38.89772,0.1418241,0.05752294,0,0,1.130725
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,40.95511,40.95511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.864455,1.075679,0,0,0,2.333868,38.89772,0.1418241,0,0,0,1.075679
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02113883,41.13309,40.75586,0.05817012,0.05817012,0,0,0,0.05817012,36.33967,0,6.938894E-18,0,0.02113883,0.06123171,0.05817012,0,0,3.864455,1.075679,0,0.04009287,-0.04009287,2.291606,38.19336,0.1418241,0.06398714,0.01691106,0,1.096818
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2090205,44.28007,40.47509,0.1607368,0.1607368,0,0,0,0.1607368,130.039,0,0,0,0.2090205,0.1691966,0.1607368,0,0,3.909003,1.035587,0.03982392,0,0.03982392,2.329387,38.82304,0.1418189,0.1768104,0.1672164,0,1.244607
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2835388,46.58265,41.34455,0.8068895,0.8068895,0,0,0,0.8068895,35.13974,0,0,0,0.2835388,0.8493573,0.8068895,0,0,3.869179,1.071428,0,0.5658185,-0.5658185,1.732962,28.88264,0.1418189,0.8875784,0.226831,0,1.354967
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5893959,54.76277,43.27366,1.071566,1.040255,0,-1,0,1.040255,56.65878,0,0.03131127,0.5864089,0.5893959,1.095006,1.040255,0,0,4.497866,0.5056096,0,0.5056096,-0.5056096,1.200002,20,0.1418189,1.178723,0.4715168,0,1.095006
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.415811,53.69433,45.64656,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,51.53727,0,0,0,0.415811,0,0,0.8931838,0.8485246,5.059654,0,1.264336,0,1.264336,2.399457,39.99086,0.1420108,0.8874978,0.3326488,1.7,0.415811
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2867105,53.4509,47.91077,0.90712,0.90712,1.7,0,0.5202,0.90712,31.60668,0,0,0,0.2867105,0,0,0.79288,0.753236,3.795319,1.137902,1.039947,0,1.039947,3.386036,56.43383,0.142173,0.997832,0.2293684,1.7,1.424613
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3084776,56.01243,49.94857,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3084776,0,0,1.452632,1.38,2.755372,2.073854,1.688478,0,1.688478,4.987867,83.13095,0.1422391,0,0.246782,1.7,2.382332
