Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02535432,53.0092,52.52071,0.34856,0.34856,0,-1,0,0.34856,7.274019,0,0,0,0.02535432,0.3669052,0.34856,0,0,1.819786,2.915882,0,0.3415509,-0.3415509,3.913585,65.2263,0.141849,0.383416,0.02028346,0,2.941236
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,50.56443,50.56443,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.199287,2.574331,0,0.826161,-0.826161,3.042735,50.71215,0.141849,0.8633382,0,0,2.574331
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,48.75306,48.75306,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.117244,1.74817,0,0.1079706,-0.1079706,2.928924,48.81531,0.141849,0.1128292,0,0,1.74817
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,47.15,47.15,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.237211,1.640199,0,0.03083883,-0.03083883,2.896417,48.27353,0.141849,0.03222658,0,0,1.640199
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,45.67373,45.67373,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.271476,1.60936,0,0.157217,-0.157217,2.730696,45.51151,0.141849,0.1642917,0,0,1.60936
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,44.7771,44.7771,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.446162,1.452143,0,0.2787125,-0.2787125,2.436907,40.61504,0.141849,0.2912546,0,0,1.452143
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,44.0435,44.0435,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.755842,1.173431,0,0.1300462,-0.1300462,2.299826,38.33036,0.141849,0.1358983,0,0,1.173431
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,43.22838,43.22838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.900338,1.043385,0,0,0,2.299826,38.33036,0.141849,0,0,0,1.043385
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,42.69402,42.69402,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.900338,1.043385,0,0.1346968,-0.1346968,2.157844,35.96399,0.141849,0.1407581,0,0,1.043385
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,42.17778,42.17778,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.050001,0.9086879,0,0.2153207,-0.2153207,1.930876,32.1812,0.141849,0.2250102,0,0,0.9086879
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,41.6706,41.6706,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.289247,0.6933672,0,0.1640958,-0.1640958,1.757903,29.29833,0.141849,0.1714801,0,0,0.6933672
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,41.23587,41.23587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.471575,0.5292714,0,0,0,1.757903,29.29833,0.141849,0,0,0,0.5292714
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009108804,41.19924,41.03662,0.1805823,0.1805823,0,0,0,0.1805823,5.04413,0,0,0,0.009108804,0.1900866,0.1805823,0,0,4.471575,0.5292714,0,0.1809778,-0.1809778,1.567136,26.11888,0.141849,0.1986405,0.007287043,0,0.5383803
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1182565,42.88967,40.75586,0,0,0,0,0,0,0,0,0,0,0.1182565,0,0,0,0,4.672661,0.3482937,0.1182565,0,0.1182565,1.679324,27.98868,0.141834,0,0.09460518,0,0.4665501
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1065029,43.71104,41.77928,0.2302134,0.2302134,0,0,0,0.2302134,46.26266,0,0,0,0.1065029,0.2423299,0.2302134,0,0,4.554405,0.4547245,0,0.135827,-0.135827,1.53615,25.60245,0.141834,0.2532347,0.08520228,0,0.5612273
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3461185,50.78691,44.21558,0.5724223,0.5724223,0,-1,0,0.5724223,60.4656,0,0,0.2609494,0.3461185,0.6025497,0.5724223,0,0,4.705324,0.3188975,0,0.2564312,-0.2564312,1.265848,21.09742,0.141834,0.6296645,0.2768948,0,0.665016
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1755818,50.29161,46.96886,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,28.93334,0,0,0,0.1755818,0,0,1.093151,1.038493,4.990247,0.06246624,1.214075,0,1.214075,2.41762,40.29359,0.142022,0.6675342,0.1404654,1.7,0.238048
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09436416,51.26578,49.46855,1.283478,1.283478,1.7,0,0.5202,1.283478,7.352223,0,0,0,0.09436416,0,0,0.4165221,0.395696,3.776172,1.155134,0.4900602,0,0.4900602,2.882532,48.04211,0.1420972,1.411826,0.07549132,1.7,1.249498
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1165788,53.86485,51.60597,1.107295,1.107295,1.7,0,0.5202,1.107295,10.52825,0,0,0,0.1165788,0,0,0.5927054,0.5630701,3.286112,1.596188,0.6796489,0,0.6796489,3.527304,58.78828,0.1422016,1.218024,0.09326301,1.7,1.712767
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1258532,56.22081,53.74339,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,18.9868,0,0,0,0.1258532,0,0,1.037154,0.9852964,2.606463,2.207872,1.11115,0,1.11115,4.581433,76.35706,0.142374,0.7291304,0.1006825,1.7,2.333725
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1268952,57.4394,54.92078,1.151322,1.151322,0,-1,0,1.151322,11.0217,0,0,0,0.1268952,1.211917,1.151322,0,0,1.495314,3.207906,0,1.085022,-1.085022,3.437719,57.2952,0.142374,1.266454,0.1015162,0,3.334802
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2092742,59.38353,55.17437,0.4239607,0.4239607,0,-1,0,0.4239607,49.3617,0,0,0,0.2092742,0.4462744,0.4239607,0,0,2.700894,2.122884,0,0.2370002,-0.2370002,3.187899,53.13154,0.142374,0.4663568,0.1674194,0,2.332159
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06601577,56.8325,55.52759,0.5636874,0.5636874,0,-1,0,0.5636874,11.71142,0,1.110223E-16,0,0.06601577,0.5933551,0.5636874,0,0,2.964228,1.885884,0,0.5273394,-0.5273394,2.632034,43.86715,0.142374,0.6200562,0.05281261,0,1.9519
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.0363729,55.37914,54.66719,1.184468,1.184468,0,-1,0,1.184468,3.070821,0,2.220446E-16,0.00538661,0.0363729,1.246809,1.184468,0,0,3.55016,1.358545,0,1.210436,-1.210436,1.356123,22.60201,0.142374,1.302915,0.02909832,0,1.394918
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01768347,53.01539,52.67468,0,0,0,-1,0,0,0,0,0,0,0.01768347,0,0,0,0,4.895089,0.148109,0.01768347,0,0.01768347,1.372899,22.88161,0.1423717,0,0.01414678,0,0.1657925
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,50.73652,50.73652,0.5503991,0.155823,0,-1,0,0.155823,0,0,0.3945762,0.4496161,0,0.1640242,0.155823,0,0,4.877405,0.1640242,0,0.1640242,-0.1640242,1.200002,20,0.1423717,0.6054391,0,0,0.1640242
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,48.85269,48.85269,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423717,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,47.22245,47.22245,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423717,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,45.71902,45.71902,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423717,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423717,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,44.08878,44.08878,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423717,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,43.27366,43.27366,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423717,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,42.7212,42.7212,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423717,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,42.20496,42.20496,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423717,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,41.69777,41.69777,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423717,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,41.26304,41.26304,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.142547,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.0129435,41.29501,41.06379,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0129435,0,0,1.452632,1.38,3.72246,1.203475,1.392944,0,1.392944,3.790039,63.16719,0.1426479,0,0.0103548,1.7,1.216419
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1131864,42.82452,40.78303,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,29.6203,0,0,0,0.1131864,0,0,1.317876,1.251982,2.329516,2.457124,1.365168,0,1.365168,5.085151,84.75235,0.1428188,0.4203369,0.09054911,1.7,2.570311
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2906705,47.24454,41.85174,0,0,0,0,0,0,0,0,0,0,0.2906705,0,0,0,0,0.9643479,3.685776,0.2906705,0,0.2906705,5.360906,89.34824,0.1427819,0,0.2325364,0,3.976446
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3913538,51.83293,44.35143,0.2820489,0.2820489,0,-1,0,0.2820489,138.7539,0,0,0,0.3913538,0.2968936,0.2820489,0,0,0.6736774,3.947379,0.09446024,0,0.09446024,5.450519,90.84179,0.1427699,0.3102538,0.3130831,0,4.338733
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4863373,56.72934,47.12283,0.302381,0.302381,0,0,0,0.302381,160.836,0,0,0,0.4863373,0.3182957,0.302381,0,0,0.5792171,4.032393,0.1680416,0,0.1680416,5.609937,93.49876,0.1427485,0.3326191,0.3890699,0,4.518731
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1229624,52.003,49.64969,0.3607701,0.3607701,0,0,0,0.3607701,34.08331,0,5.551115E-17,0,0.1229624,0.379758,0.3607701,0,0,0.4111755,4.183631,0,0.2567956,-0.2567956,5.33925,88.98733,0.1427485,0.3968471,0.09836993,0,4.306593
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1716019,55.16843,51.81428,0.3666577,0.3666577,0,0,0,0.3666577,46.80166,0,0,0,0.1716019,0.3859555,0.3666577,0,0,0.696504,3.926835,0,0.2143536,-0.2143536,5.113302,85.22153,0.1427485,0.4033235,0.1372815,0,4.098437
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.306313,60.20169,54.00604,1.552602,1.552602,1.7,0,0.5202,1.552602,19.729,0,0,0,0.306313,0,0,0.1473977,0.1400278,0.9346747,3.712482,0.4463408,0,0.4463408,5.536738,92.27878,0.1428102,1.707862,0.2450504,1.7,4.018795
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2814049,60.78973,55.07475,0.3678956,0.3678956,0,-1,0,0.3678956,76.4904,0,0,0,0.2814049,0.3872586,0.3678956,0,0,0.4883339,4.114189,0,0.1058537,-0.1058537,5.425158,90.41912,0.1428102,0.4046852,0.2251239,0,4.395593
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2039068,59.47747,55.37363,0.2786884,0.2786884,0,-1,0,0.2786884,73.16657,0,0,0,0.2039068,0.2933562,0.2786884,0,0,0.605949,4.008335,0,0.08944947,-0.08944947,5.33087,88.84766,0.1428102,0.3065573,0.1631254,0,4.212242
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.1995266,59.75937,55.7359,0.7862193,0.7862193,0,-1,0,0.7862193,25.37798,0,1.110223E-16,0,0.1995266,0.8275993,0.7862193,0,0,0.7053373,3.918885,0,0.6280727,-0.6280727,4.668824,77.81357,0.1428102,0.8648413,0.1596213,0,4.118412
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1195618,57.18102,54.8121,0.2055884,0.2055884,0,-1,0,0.2055884,58.15591,0,2.775558E-17,0,0.1195618,0.2164089,0.2055884,0,0,1.403196,3.290813,0,0.09684704,-0.09684704,4.566738,76.11214,0.1428102,0.2261473,0.09564946,0,3.410374
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.0135371,53.14403,52.88299,0.4945096,0.4945096,0,-1,0,0.4945096,2.737479,0,5.551115E-17,0,0.0135371,0.5205364,0.4945096,0,0,1.510804,3.193966,0,0.5069993,-0.5069993,4.032313,67.20509,0.1428102,0.5439606,0.01082968,0,3.207503
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,50.89048,50.89048,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,2.074136,2.686966,0,0.5174626,-0.5174626,3.48686,58.11422,0.1428102,0.5407485,0,0,2.686966
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,49.00665,49.00665,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,2.649095,2.169504,0,0.4480615,-0.4480615,3.014562,50.2426,0.1428102,0.4682243,0,0,2.169504
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,47.33113,47.33113,1.258002,1.258002,0,-1,0,1.258002,0,0,2.220446E-16,0.003802371,0,1.324213,1.258002,0,0,3.146941,1.721442,0,1.324213,-1.324213,1.618719,26.97859,0.1428102,1.383802,0,0,1.721442
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,45.80053,45.80053,0.05431568,0.05431568,0,-1,0,0.05431568,0,0,6.938894E-18,0,0,0.05717439,0.05431568,0,0,4.618289,0.3972293,0,0.05717439,-0.05717439,1.558452,25.97414,0.1428102,0.05974724,0,0,0.3972293
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,44.85861,44.85861,0.129998,0.129998,0,-1,0,0.129998,0,0,2.775558E-17,0,0,0.13684,0.129998,0,0,4.681816,0.3400549,0,0.13684,-0.13684,1.41421,23.57011,0.1428102,0.1429978,0,0,0.3400549
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,44.11595,44.11595,0.1442283,0.1442283,0,-1,0,0.1442283,0,0,0,0,0,0.1518193,0.1442283,0,0,4.83386,0.2032149,0,0.1518193,-0.1518193,1.254178,20.90293,0.1428102,0.1586511,0,0,0.2032149
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,43.30083,43.30083,0.1185229,0.04882584,0,-1,0,0.04882584,0,0,0.06969705,0.08154934,0,0.05139562,0.04882584,0,0,5.002548,0.05139562,0,0.05139562,-0.05139562,1.200002,20,0.1428102,0.1303752,0,0,0.05139562
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,42.76648,42.76648,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428102,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,42.2593,42.2593,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428102,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,41.75211,41.75211,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428102,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,41.31738,41.31738,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1429862,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02799868,41.61023,41.10907,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,24.46338,2.220446E-16,0,0,0.02799868,0,0,1.452632,1.38,3.738754,1.188811,1.407999,0,1.407999,3.788864,63.1476,0.1431149,0.1258965,0.02239894,1.7,1.216809
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1788727,44.08035,40.82831,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,53.58997,2.220446E-16,0,0,0.1788727,0,0,1.36622,1.297909,2.330755,2.456009,1.476781,0,1.476781,5.189862,86.49752,0.1432704,0.3671583,0.1430982,1.7,2.634882
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5379003,52.2151,41.90608,0.2365168,0.2365168,0,0,0,0.2365168,227.4258,0,0,0,0.5379003,0.2489651,0.2365168,0,0,0.8539735,3.785113,0.2889352,0,0.2889352,5.46397,91.06598,0.1432337,0.2601685,0.4303202,0,4.323013
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7334812,59.18343,44.45105,0.3621391,0.3621391,0,-1,0,0.3621391,202.5413,0,0,0,0.7334812,0.3811991,0.3621391,0,0,0.5650383,4.045155,0.3522821,0,0.3522821,5.798174,96.63604,0.143189,0.398353,0.586785,0,4.778636
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8522459,65.11623,47.27679,0,0,0,0,0,0,0,0.6394898,0,0,0.8522459,0,0,0,0,0.2127561,4.362208,0.2127561,0,0.2127561,6.000012,100,0.143162,0,0.6817967,0,5.214454
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9681067,70.95477,49.82177,0.504086,0.504086,0,0,0,0.504086,192.0519,0.4374899,0,0,0.9681067,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.143162,0.5544946,0.7744854,0,5.521796
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.142641,78.37722,52.01353,0,0,0,0,0,0,0,1.142641,0,0,1.142641,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143162,0,0.9141129,0,5.69633
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.041715,78.20966,54.20529,0,0,0,0,0,0,0,1.041715,0,0,1.041715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143162,0,0.8333718,0,5.595404
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9588898,77.26635,55.32834,0,0,0,-1,0,0,0,0.9588898,0,0,0.9588898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143162,0,0.7671119,0,5.512579
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5227969,66.64467,55.58193,0.5953336,0.5953336,0,-1,0,0.5953336,87.8158,0,0,0,0.5227969,0.6266669,0.5953336,0,0,0,4.553689,0,0.10387,-0.10387,5.890523,98.17519,0.143162,0.6548669,0.4182375,0,5.076486
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4205136,64.71238,55.93515,0.4969462,0.4969462,0,-1,0,0.4969462,84.61954,0,0,0,0.4205136,0.5231013,0.4969462,0,0,0.1154111,4.449819,0,0.1025877,-0.1025877,5.782386,96.37292,0.143162,0.5466408,0.3364109,0,4.870333
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.323607,61.63086,55.02041,0.9871678,0.9871678,0,-1,0,0.9871678,32.78136,0,0,0,0.323607,1.039124,0.9871678,0,0,0.2293974,4.347231,0,0.715517,-0.715517,5.028165,83.80259,0.143162,1.085885,0.2588856,0,4.670838
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01929365,53.40966,53.03695,0,0,0,-1,0,0,0,0,0,0,0.01929365,0,0,0,0,1.024416,3.631714,0.01929365,0,0.01929365,5.046469,84.10764,0.1431596,0,0.01543492,0,3.651008
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,51.04445,51.04445,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,1.005123,3.649079,0,0.1273525,-0.1273525,4.912228,81.87029,0.1431596,0.1330834,0,0,3.649079
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,49.10628,49.10628,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.146626,3.521726,0,0.6872545,-0.6872545,4.187798,69.79649,0.1431596,0.718181,0,0,3.521726
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,47.43076,47.43076,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.910242,2.834471,0,1.256269,-1.256269,2.863574,47.72613,0.1431596,1.312801,0,0,2.834471
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,45.87298,45.87298,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.306097,1.578202,0,0.1624513,-0.1624513,2.692335,44.87216,0.1431596,0.1697616,0,0,1.578202
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,44.9039,44.9039,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.486598,1.415751,0,0.1780887,-0.1780887,2.504613,41.74346,0.1431596,0.1861027,0,0,1.415751
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,44.17029,44.17029,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.684474,1.237662,0,0.1767005,-0.1767005,2.318354,38.63916,0.1431596,0.184652,0,0,1.237662
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,43.328,43.328,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.880808,1.060962,0,0.1888565,-0.1888565,2.119282,35.3213,0.1431596,0.197355,0,0,1.060962
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,42.79365,42.79365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.090649,0.8721051,0,0,0,2.119282,35.3213,0.1431596,0,0,0,0.8721051
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,42.28646,42.28646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.090649,0.8721051,0,0,0,2.119282,35.3213,0.1431596,0,0,0,0.8721051
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,41.75211,41.75211,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.090649,0.8721051,0,0.05575363,-0.05575363,2.060513,34.3418,0.1431596,0.05826255,0,0,0.8721051
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,41.31738,41.31738,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.152597,0.8163515,0,0.214426,-0.214426,1.834488,30.57473,0.1431596,0.2240752,0,0,0.8163515
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01349145,41.35017,41.10907,0.06617169,0.06617169,0,0,0,0.06617169,20.38855,0,0,0,0.01349145,0.06965441,0.06617169,0,0,4.390848,0.6019255,0,0.05616296,-0.05616296,1.775287,29.58805,0.1431596,0.07278886,0.01079316,0,0.6154169
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2823141,46.02514,40.82831,0.381901,0.381901,0,0,0,0.381901,73.92337,0,0,0,0.2823141,0.402001,0.381901,0,0,4.453251,0.5457625,0,0.1196869,-0.1196869,1.649126,27.48537,0.1431596,0.4200911,0.2258513,0,0.8280766
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.459266,50.63503,41.92419,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,65.7807,0,0,0,0.459266,0,0,1.001823,0.9517315,4.586237,0.4260756,1.410998,0,1.410998,2.987715,49.79515,0.143323,0.7679951,0.3674128,1.7,0.8853416
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3612295,51.46682,44.57785,0,0,0,-1,0,0,0,0,0,0,0.3612295,0,0,0,0,3.17524,1.695973,0.3612295,0,0.3612295,3.330408,55.50668,0.1432772,0,0.2889836,0,2.057203
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.68872,61.51542,47.45793,0.5402619,0.5402619,0,0,0,0.5402619,127.4789,0,0,0,0.68872,0.5686968,0.5402619,0,0,2.81401,2.02108,0.1200233,0,0.1200233,3.444272,57.40442,0.143262,0.5942881,0.550976,0,2.7098
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7622789,66.09772,50.03008,0,0,0,0,0,0,0,0,0,0,0.7622789,0,0,0,0,2.693987,2.129101,0.7622789,0,0.7622789,4.167433,69.45708,0.1431655,0,0.6098231,0,2.89138
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.7864816,69.16869,52.22184,0.267332,0.267332,0,0,0,0.267332,294.1965,0,0,0,0.7864816,0.2814022,0.267332,0,0,1.931708,2.815152,0.5050794,0,0.5050794,4.646594,77.44307,0.1431017,0.2940653,0.6291853,0,3.601634
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6510288,68.35011,54.40454,0.4080067,0.4080067,0,0,0,0.4080067,159.5632,0,0,0,0.6510288,0.4294807,0.4080067,0,0,1.426628,3.269723,0.221548,0,0.221548,4.856772,80.94604,0.1430737,0.4488074,0.520823,0,3.920752
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2831083,61.2974,55.52759,0.6375322,0.6375322,0,-1,0,0.6375322,44.40689,0,0,0,0.2831083,0.6710865,0.6375322,0,0,1.20508,3.469116,0,0.3879783,-0.3879783,4.447807,74.12997,0.1430737,0.7012854,0.2264866,0,3.752225
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2613504,61.15672,55.83553,0.2711267,0.2711267,0,-1,0,0.2711267,96.39417,0,0,0,0.2613504,0.2853966,0.2711267,0,0,1.636167,3.081138,0,0.02404621,-0.02404621,4.422461,73.70753,0.1430737,0.2982394,0.2090803,0,3.342489
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3208315,62.74839,56.14346,0.8847255,0.8847255,0,-1,0,0.8847255,36.26339,0,0,0,0.3208315,0.93129,0.8847255,0,0,1.662885,3.057092,0,0.6104585,-0.6104585,3.778981,62.98288,0.1430737,0.973198,0.2566652,0,3.377923
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07391836,56.63352,55.17437,0.8859897,0.8859897,0,-1,0,0.8859897,8.343027,0,1.110223E-16,0,0.07391836,0.9326207,0.8859897,0,0,2.341173,2.446634,0,0.8587024,-0.8587024,2.873829,47.89705,0.1430737,0.9745886,0.05913468,0,2.520552
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,53.23621,53.23621,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.295286,1.587931,0,0.1429218,-0.1429218,2.723176,45.38618,0.1430737,0.1493533,0,0,1.587931
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,51.22558,51.22558,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.454088,1.445009,0,0.3988392,-0.3988392,2.302763,38.3793,0.1430737,0.4167869,0,0,1.445009
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,49.26025,49.26025,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.897243,1.04617,0,0.3067535,-0.3067535,1.979416,32.9902,0.1430737,0.3205574,0,0,1.04617
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,47.55756,47.55756,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,4.23808,0.7394167,0,0.5476257,-0.5476257,1.402168,23.36942,0.1430737,0.5722689,0,0,0.7394167
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,45.98166,45.98166,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.846553,0.191791,0,0.1536101,-0.1536101,1.240249,20.67077,0.1430737,0.1605226,0,0,0.191791
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,45.01258,45.01258,0.1823671,0.03627183,0,-1,0,0.03627183,0,0,0.1460952,0.1643319,0,0.03818087,0.03627183,0,0,5.017231,0.03818087,0,0.03818087,-0.03818087,1.200002,20,0.1430737,0.2006038,0,0,0.03818087
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,44.24275,44.24275,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430737,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,43.40952,43.40952,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430737,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,42.84799,42.84799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430737,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,42.33175,42.33175,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430737,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,41.77928,41.77928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430737,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,41.37172,41.37172,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1432098,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03887737,41.83309,41.13625,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,56.12969,0,0,0,0.03887737,0,0,1.452632,1.38,3.679654,1.242,1.418877,0,1.418877,3.855251,64.25405,0.1433239,0.07618981,0.03110189,1.7,1.280877
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.3997889,48.29624,40.82831,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,105.3942,0,0,0,0.3997889,0,0,1.320673,1.254639,2.260777,2.51899,1.654428,0,1.654428,5.424779,90.4128,0.1434555,0.4172599,0.3198311,1.7,2.918779
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8259529,58.45912,41.95136,0,0,0,0,0,0,0,0.219604,0,0,0.8259529,0,0,0,0,0.6063489,4.007975,0.6063489,0,0.6063489,6.000012,100,0.143379,0,0.6607623,0,4.833928
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9738047,65.05219,44.67747,0.5565289,0.5565289,0,-1,0,0.5565289,174.9783,0.3879847,0,0,0.9738047,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.143379,0.6121818,0.7790437,0,5.527493
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.217794,75.02533,47.63001,0.8643349,0.8643349,0,0,0,0.8643349,140.8938,0.307968,0,0,1.217794,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.143379,0.9507684,0.9742354,0,5.771483
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.356524,82.55435,50.22933,0.8045238,0.8045238,0,0,0,0.8045238,168.612,0.5096564,0,0,1.356524,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.143379,0.8849761,1.085219,0,5.910213
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.340426,84.97908,52.42109,0.4683661,0.4683661,0,0,0,0.4683661,286.192,0.8474092,0,0,1.340426,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.143379,0.5152026,1.072341,0,5.894115
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.223245,84.12396,54.61285,0,0,0,0,0,0,0,1.223245,0,0,1.223245,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143379,0,0.9785962,0,5.776934
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.9843265,78.51626,55.78119,0.6078361,0.6078361,0,-1,0,0.6078361,161.9395,0.3444991,0,0,0.9843265,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.143379,0.6686198,0.7874612,0,5.538015
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.8921783,76.30836,56.04383,0.5303001,0.5303001,0,-1,0,0.5303001,168.2403,0.3339677,0,0,0.8921783,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.143379,0.5833301,0.7137426,0,5.445867
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5761192,68.71625,56.34271,0.1931971,0.1931971,0,-1,0,0.1931971,298.2029,0.3727539,0,0,0.5761192,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.143379,0.2125168,0.4608954,0,5.129808
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2011023,59.41941,55.37363,0.07002433,0.07002433,0,-1,0,0.07002433,287.1892,0.1273925,0,0,0.2011023,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.143379,0.07702675,0.1608818,0,4.754791
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,53.39017,53.39017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143379,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,51.37955,51.37955,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.143379,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,49.38704,49.38704,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.143379,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,47.65718,47.65718,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.143379,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,46.05412,46.05412,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.143379,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,45.08503,45.08503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.143379,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,44.29709,44.29709,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.143379,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,43.4548,43.4548,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.143379,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,42.89328,42.89328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.143379,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,42.35892,42.35892,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.143379,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,41.7974,41.7974,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.143379,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,41.37172,41.37172,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.143379,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04895169,42.01466,41.13625,0.2071942,0.2071942,0,0,0,0.2071942,23.62599,0,0,0,0.04895169,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1691475,-0.1691475,2.553903,42.56496,0.143379,0.2279136,0.03916135,0,1.502522
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.351137,47.34727,40.82831,0.1082933,0.1082933,0,0,0,0.1082933,324.2462,0,0,0,0.351137,0.113993,0.1082933,0,0,3.632518,1.284423,0.237144,0,0.237144,2.778877,46.31453,0.1433491,0.1191226,0.2809095,0,1.63556
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.5962305,53.50357,41.97853,0.530005,0.530005,0,0,0,0.530005,112.4953,0,0,0,0.5962305,0.5579,0.530005,0,0,3.395374,1.497852,0.03833048,0,0.03833048,2.815241,46.92059,0.1433443,0.5830055,0.4769844,0,2.094083
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7861783,60.73767,44.7771,0.9222107,0.9222107,0,-1,0,0.9222107,85.24931,0,0,0,0.7861783,0.9707481,0.9222107,0,0,3.357044,1.53235,0,0.1845698,-0.1845698,2.620687,43.67803,0.1433443,1.014432,0.6289426,0,2.318528
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.947641,68.03765,47.78398,0.4792523,0.4792523,0,0,0,0.4792523,197.7332,0,0,0,0.947641,0.5044761,0.4792523,0,0,3.562121,1.34778,0.4431649,0,0.4431649,3.04111,50.68507,0.1432885,0.5271775,0.7581128,0,2.295421
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,0.9907508,72.24299,50.41047,0.5042053,0.5042053,0,0,0,0.5042053,196.4975,0,0,0,0.9907508,0.5307424,0.5042053,0,0,3.118956,1.746628,0.4600084,0,0.4600084,3.477513,57.95843,0.1432306,0.5546258,0.7926007,0,2.737379
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.122575,78.56782,52.62939,0.1876162,0.1876162,0,0,0,0.1876162,598.3359,0,0,0,1.122575,0.1974907,0.1876162,0,0,2.658948,2.160636,0.9250844,0,0.9250844,4.355125,72.58527,0.1431144,0.2063778,0.8980601,0,3.283211
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.062652,79.55167,54.8121,0.2575965,0.2575965,0,0,0,0.2575965,412.5259,0,0,0,1.062652,0.2711542,0.2575965,0,0,1.733863,2.993212,0.7914981,0,0.7914981,5.106006,85.09993,0.1430151,0.2833561,0.8501219,0,4.055864
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.075467,81.38442,55.98949,0.6894497,0.6894497,0,-1,0,0.6894497,155.9892,0,0,0,1.075467,0.7257366,0.6894497,0,0,0.9423652,3.70556,0.3497306,0,0.3497306,5.437789,90.62964,0.1429712,0.7583947,0.8603737,0,4.781027
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.8984771,76.71308,56.24308,1.097531,1.097531,0,-1,0,1.097531,81.86351,0,0,0,0.8984771,1.155295,1.097531,0,0,0.5926347,4.020318,0,0.2568183,-0.2568183,5.167079,86.11781,0.1429712,1.207284,0.7187817,0,4.918795
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5279537,67.75784,56.49667,0,0,0,-1,0,0,0,0,0,0,0.5279537,0,0,0,0,0.8779884,3.763499,0.5279537,0,0.5279537,5.66794,94.46548,0.1429051,0,0.422363,0,4.291453
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.282481,61.28408,55.52759,0.6419572,0.6419572,0,-1,0,0.6419572,44.00309,0,0,0,0.282481,0.6757445,0.6419572,0,0,0.3500346,4.238658,0,0.3932634,-0.3932634,5.253404,87.55656,0.1429051,0.706153,0.2259848,0,4.521139
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,53.54414,53.54414,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.786994,3.845394,0,0.7653057,-0.7653057,4.446701,74.11153,0.1429051,0.7997445,0,0,3.845394
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,51.50635,51.50635,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.637334,3.080089,0,0.3557444,-0.3557444,4.071713,67.86176,0.1429051,0.3717529,0,0,3.080089
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,49.49572,49.49572,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,2.032605,2.724344,0,0.4810398,-0.4810398,3.564653,59.41076,0.1429051,0.5026866,0,0,2.724344
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,47.75681,47.75681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.567094,2.243304,0,0,0,3.564653,59.41076,0.1429051,0,0,0,2.243304
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,46.12658,46.12658,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.567094,2.243304,0,0.06337942,-0.06337942,3.497845,58.2973,0.1429051,0.0662315,0,0,2.243304
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,45.13937,45.13937,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.637515,2.179925,0,0.1253226,-0.1253226,3.365744,56.09562,0.1429051,0.1309621,0,0,2.179925
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,44.36954,44.36954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.776763,2.054602,0,0,0,3.365744,56.09562,0.1429051,0,0,0,2.054602
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,43.50914,43.50914,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.776763,2.054602,0,0.1094816,-0.1094816,3.25034,54.17222,0.1429051,0.1144083,0,0,2.054602
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,42.92044,42.92044,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.898409,1.945121,0,0.04408876,-0.04408876,3.203866,53.39766,0.1429051,0.04607275,0,0,1.945121
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,42.38609,42.38609,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.947397,1.901032,0,0.03701957,-0.03701957,3.164844,52.7473,0.1429051,0.03868545,0,0,1.901032
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,41.82457,41.82457,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.988529,1.864013,0,0.114701,-0.114701,3.043939,50.73221,0.1429051,0.1198626,0,0,1.864013
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,41.38984,41.38984,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,3.115975,1.749312,0,0.0959888,-0.0959888,2.942758,49.04586,0.1429051,0.1003083,0,0,1.749312
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03490985,41.78897,41.16341,0.09063905,0.09063905,0,0,0,0.09063905,38.51524,0,0,0,0.03490985,0.09540953,0.09063905,0,0,3.222629,1.653323,0,0.06049968,-0.06049968,2.878985,47.98299,0.1429051,0.09970295,0.02792788,0,1.688233
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09513498,42.56862,40.85548,0.6943603,0.6943603,0,0,0,0.6943603,13.7011,0,1.110223E-16,0,0.09513498,0.7309055,0.6943603,0,0,3.289851,1.592823,0,0.6357706,-0.6357706,2.208824,36.81367,0.1429051,0.7637963,0.07610799,0,1.687958
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2574205,46.76694,42.0057,0.2469468,0.2469468,0,0,0,0.2469468,104.2413,0,0,0,0.2574205,0.259944,0.2469468,0,0,3.996263,0.9570525,0,0.002523432,-0.002523432,2.206164,36.76933,0.1429051,0.2716414,0.2059364,0,1.214473
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1685864,48.04797,44.9039,0.6144925,0.6144925,0,-1,0,0.6144925,27.43506,0,0,0,0.1685864,0.6468342,0.6144925,0,0,3.999066,0.9545291,0,0.4782479,-0.4782479,1.702047,28.36739,0.1429051,0.6759418,0.1348691,0,1.123116
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3643354,55.05381,47.93795,1.10821,1.10821,1.7,0,0.5202,1.10821,32.87601,0,0,0,0.3643354,0,0,0.5917897,0.5622002,4.530453,0.4762813,0.9265356,0,0.9265356,2.581036,43.01718,0.1430382,1.219031,0.2914683,1.7,0.8406166
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4269012,59.18432,50.60972,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,59.61535,0,0,0,0.4269012,0,0,0.9839073,0.9347119,3.603917,1.310163,1.361613,0,1.361613,3.872775,64.54613,0.1432061,0.787702,0.3415209,1.7,1.737064
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.044595,76.60895,52.82865,0.242007,0.242007,1.502753,0,0.4663517,0.242007,431.6385,0,0,0,1.044595,0,0,1.260746,1.197709,2.242304,2.535615,2.242304,0,2.242304,6.000012,100,0.1432112,0.2662077,0.8356761,1.7,3.58021
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.8801438,74.84813,55.07475,1.254391,1.254391,0,0,0,1.254391,70.16505,0,0,0,0.8801438,1.320411,1.254391,0,0,0,4.553689,0,0.4402674,-0.4402674,5.535929,92.2653,0.1432112,1.37983,0.7041151,0,5.433833
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5578107,68.11752,56.18874,0.6893823,0.6893823,0,-1,0,0.6893823,80.91457,0,0,0,0.5578107,0.7256655,0.6893823,0,0,0.489186,4.113421,0,0.1678548,-0.1678548,5.358995,89.31641,0.1432112,0.7583205,0.4462485,0,4.671232
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3497932,63.69117,56.44233,0.2966328,0.2966328,0,-1,0,0.2966328,117.9213,0,0,0,0.3497932,0.312245,0.2966328,0,0,0.6756914,3.945567,0.03754821,0,0.03754821,5.394616,89.91009,0.1432065,0.3262961,0.2798346,0,4.29536
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4013188,65.10481,56.70498,0.9316095,0.9316095,0,-1,0,0.9316095,43.07801,0,0,0,0.4013188,0.9806415,0.9316095,0,0,0.6381432,3.97936,0,0.5793228,-0.5793228,4.783957,79.73244,0.1432065,1.02477,0.321055,0,4.380679
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2582376,60.98756,55.7359,0.7012454,0.7012454,0,-1,0,0.7012454,36.82557,0,0,0,0.2582376,0.7381531,0.7012454,0,0,1.281835,3.400037,0,0.4799155,-0.4799155,4.278081,71.30121,0.1432065,0.77137,0.2065901,0,3.658275
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,53.74339,53.74339,0.7226688,0.7226688,0,-1,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,1.815075,2.920122,0,0.760704,-0.760704,3.476228,57.93703,0.1432065,0.7949358,0,0,2.920122
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,51.66031,51.66031,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,2.660301,2.159418,0,0.5265949,-0.5265949,2.921149,48.68571,0.1432065,0.5502917,0,0,2.159418
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,49.64969,49.64969,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.245407,1.632823,0,0.3291163,-0.3291163,2.57423,42.90374,0.1432065,0.3439266,0,0,1.632823
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,47.91077,47.91077,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,3.611092,1.303707,0,0.161118,-0.161118,2.404397,40.07319,0.1432065,0.1683683,0,0,1.303707
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,46.25337,46.25337,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,3.790112,1.142588,0,0.05644181,-0.05644181,2.344902,39.08162,0.1432065,0.05898169,0,0,1.142588
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,45.26617,45.26617,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,3.852825,1.086147,0,0.334693,-0.334693,1.992104,33.20167,0.1432065,0.3497542,0,0,1.086147
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,44.47823,44.47823,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.224706,0.7514537,0,0.2135615,-0.2135615,1.766991,29.44978,0.1432065,0.2231717,0,0,0.7514537
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,43.60877,43.60877,0.1803377,0.1803377,0,-1,0,0.1803377,0,0,0,0,0,0.1898291,0.1803377,0,0,4.461997,0.5378922,0,0.1898291,-0.1898291,1.566893,26.11483,0.1432065,0.1983714,0,0,0.5378922
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,42.97478,42.97478,0.08199593,0.08199593,0,-1,0,0.08199593,0,0,0,0,0,0.08631151,0.08199593,0,0,4.672918,0.3480631,0,0.08631151,-0.08631151,1.475913,24.5985,0.1432065,0.09019553,0,0,0.3480631
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,42.44043,42.44043,0.1458739,0.1458739,0,-1,0,0.1458739,0,0,2.775558E-17,0,0,0.1535515,0.1458739,0,0,4.768819,0.2617516,0,0.1535515,-0.1535515,1.314055,21.90088,0.1432065,0.1604613,0,0,0.2617516
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,41.87891,41.87891,0.1121733,0.1027901,0,-1,0,0.1027901,0,0,0.009383239,0.02060057,0,0.1082001,0.1027901,0,0,4.939432,0.1082001,0,0.1082001,-0.1082001,1.200002,20,0.1432065,0.1233907,0,0,0.1082001
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,41.41701,41.41701,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1433226,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.0598076,42.26551,41.19059,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,47.11876,2.220446E-16,0,0,0.0598076,0,0,1.452632,1.38,3.679654,1.242,1.439808,0,1.439808,3.875107,64.58498,0.1434478,0.1396224,0.04784608,1.7,1.301808
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.375679,47.85291,40.85548,1.007466,1.007466,1.7,0,0.5202,1.007466,37.2895,-1.110223E-16,0,0,0.375679,0,0,0.6925342,0.6579075,2.239847,2.537827,1.033587,0,1.033587,4.855653,80.92739,0.1435957,1.108212,0.3005432,1.7,2.913506
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7771884,57.48103,42.05099,0.2405107,0.2405107,0,0,0,0.2405107,323.1409,0,0,0,0.7771884,0.2531692,0.2405107,0,0,1.20626,3.468055,0.5240192,0,0.5240192,5.352781,89.21284,0.1435303,0.2645618,0.6217508,0,4.245243
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.060572,67.6105,45.01258,0.07119537,0.07119537,0,-1,0,0.07119537,1489.664,0.303388,0,0,1.060572,0.0749425,0.07119537,0,0,0.682241,3.939672,0.682241,0,0.682241,6.000012,100,0.1434453,0.07831491,0.8484572,0,5.000244
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.101951,72.4036,48.09191,0.5272283,0.5272283,0,0,0,0.5272283,209.0083,0.5469737,0,0,1.101951,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1434453,0.5799512,0.8815607,0,5.65564
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.279061,80.87386,50.79086,0.03876287,0.03876287,0,0,0,0.03876287,3299.706,1.238258,0,0,1.279061,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1434453,0.04263915,1.023248,0,5.832749
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.228895,82.25141,53.03695,0.07737785,0.07737785,0,0,0,0.07737785,1588.174,1.147445,0,0,1.228895,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1434453,0.08511563,0.9831162,0,5.782584
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.18976,83.93431,55.274,0.3301843,0.3301843,0,0,0,0.3301843,360.3321,0.8421976,0,0,1.18976,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1434453,0.3632028,0.951808,0,5.743449
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.031756,80.61497,56.39705,0.475016,0.475016,0,-1,0,0.475016,217.2044,0.5317389,0,0,1.031756,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1434453,0.5225176,0.8254046,0,5.585445
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9223374,77.84532,56.65064,0,0,0,-1,0,0,0,0.9223374,0,0,0.9223374,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434453,0,0.7378699,0,5.476027
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6725353,71.66125,56.90423,0.6025081,0.6025081,0,-1,0,0.6025081,111.6226,0.03831622,0,0,0.6725353,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1434453,0.6627589,0.5380282,0,5.226224
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.29304,61.88655,55.88987,0,0,0,-1,0,0,0,0.29304,0,0,0.29304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434453,0,0.234432,0,4.846729
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,53.89736,53.89736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434453,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,51.81428,51.81428,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1434453,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,49.77649,49.77649,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1434453,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,48.01945,48.01945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1434453,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,46.36205,46.36205,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1434453,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,45.3658,45.3658,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1434453,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,44.55068,44.55068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1434453,0,0,0,3.392105
