Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7331303,56.60132,42.1325,0.4512161,0.4512161,0,0,0,0.4512161,162.4788,0,0,0,0.7331303,0.4749643,0.4512161,0,0,4.54694,0.4614431,0.258166,0,0.258166,1.931324,32.18867,0.1443293,0.4963377,0.5865042,0,1.194573
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.020915,67.54295,45.80053,0.3943109,0.3943109,0,-1,0,0.3943109,258.9112,0,0,0,1.020915,0.4150641,0.3943109,0,0,4.288774,0.6937925,0.6058511,0,0.6058511,2.506085,41.76799,0.1442556,0.433742,0.8167321,0,1.714708
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9460627,70.00515,49.49572,0.1590871,0.1590871,0,0,0,0.1590871,594.6823,0,0,0,0.9460627,0.1674601,0.1590871,0,0,3.682923,1.239058,0.7786026,0,0.7786026,3.244732,54.07876,0.1441609,0.1749958,0.7568502,0,2.185121
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.07241,76.81902,52.36675,0.5411656,0.5411656,0,0,0,0.5411656,198.1666,0,0,0,1.07241,0.569648,0.5411656,0,0,2.90432,1.939801,0.5027617,0,0.5027617,3.721694,62.0281,0.1440998,0.5952822,0.8579277,0,3.01221
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.30736,86.91811,54.66719,0.1869677,0.1869677,0,0,0,0.1869677,699.2435,0,0,0,1.30736,0.1968081,0.1869677,0,0,2.401559,2.392286,1.110552,0,1.110552,4.775255,79.58743,0.1439651,0.2056645,1.045888,0,3.699646
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9525425,79.10391,57.00386,0.8447171,0.8447171,0,0,0,0.8447171,112.7647,0,0,0,0.9525425,0.8891759,0.8447171,0,0,1.291007,3.391783,0.06336656,0,0.06336656,4.83537,80.58934,0.1439574,0.9291888,0.762034,0,4.344325
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.051067,83.39275,58.18125,1.297942,1.297942,0,-1,0,1.297942,80.97953,0,2.220446E-16,0.04773593,1.051067,1.366254,1.297942,0,0,1.22764,3.448812,0,0.3151873,-0.3151873,4.503133,75.05208,0.1439574,1.427736,0.8408538,0,4.49988
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8174716,77.11614,58.43484,0.3802092,0.3802092,0,-1,0,0.3802092,215.0057,0,0,0,0.8174716,0.4002202,0.3802092,0,0,1.577849,3.133625,0.4172513,0,0.4172513,4.898973,81.64938,0.1439068,0.4182302,0.6539773,0,3.951097
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5535751,70.69534,58.63409,0.4304055,0.4304055,0,-1,0,0.4304055,128.6171,0,0,0,0.5535751,0.4530584,0.4304055,0,0,1.160597,3.509151,0.1005167,0,0.1005167,4.994331,83.23869,0.1438947,0.473446,0.4428601,0,4.062726
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2147468,61.9155,57.5201,0.4228191,0.4228191,0,-1,0,0.4228191,50.78928,0,5.551115E-17,0,0.2147468,0.4450728,0.4228191,0,0,1.06008,3.599617,0,0.230326,-0.230326,4.751546,79.19228,0.1438947,0.4651011,0.1717974,0,3.814363
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,55.37363,55.37363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.315998,3.369291,0,0,0,4.751546,79.19228,0.1438947,0,0,0,3.369291
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,53.18187,53.18187,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,1.315998,3.369291,0,0.245713,-0.245713,4.492542,74.87556,0.1438947,0.2567701,0,0,3.369291
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,50.91765,50.91765,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,1.589013,3.123578,0,1.334353,-1.334353,3.08601,51.4334,0.1438947,1.394399,0,0,3.123578
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,49.00665,49.00665,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,3.071628,1.789224,0,0.5813116,-0.5813116,2.473254,41.22082,0.1438947,0.6074706,0,0,1.789224
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,47.12283,47.12283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.717529,1.207913,0,0,0,2.473254,41.22082,0.1438947,0,0,0,1.207913
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,45.95449,45.95449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.717529,1.207913,0,0,0,2.473254,41.22082,0.1438947,0,0,0,1.207913
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,45.01258,45.01258,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,3.717529,1.207913,0,0.2294382,-0.2294382,2.231405,37.19001,0.1438947,0.2397629,0,0,1.207913
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,43.98915,43.98915,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,3.972461,0.9784743,0,0.06631761,-0.06631761,2.1615,36.02493,0.1438947,0.0693019,0,0,0.9784743
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,43.20121,43.20121,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,4.046147,0.9121567,0,0.08241704,-0.08241704,2.074625,34.57701,0.1438947,0.08612581,0,0,0.9121567
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,42.56723,42.56723,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,4.137722,0.8297396,0,0.1901231,-0.1901231,1.874217,31.23689,0.1438947,0.1986786,0,0,0.8297396
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,41.85174,41.85174,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,4.348969,0.6396165,0,0.02051301,-0.02051301,1.852595,30.87652,0.1438947,0.0214361,0,0,0.6396165
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,41.26304,41.26304,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,4.371761,0.6191036,0,0.14656,-0.14656,1.698107,28.30173,0.1438947,0.1531552,0,0,0.6191036
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08339638,42.4375,40.93699,0.2930408,0.2930408,0,0,0,0.2930408,28.45896,0,0,0,0.08339638,0.308464,0.2930408,0,0,4.534606,0.4725435,0,0.2250676,-0.2250676,1.460865,24.3477,0.1438947,0.3223449,0.0667171,0,0.5559399
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4017187,48.03902,40.54755,0.805893,0.805893,1.7,0,0.5202,0.805893,49.84765,0,0,0,0.4017187,0,0,0.894107,0.8494017,4.784681,0.2474759,1.25112,0,1.25112,2.647782,44.12961,0.1440684,0.8864823,0.321375,1.7,0.6491946
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7729681,57.41782,42.07816,0.4319316,0.4319316,1.7,0,0.5202,0.4319316,178.9561,0,0,0,0.7729681,0,0,1.268068,1.204665,3.533561,1.373484,1.977633,0,1.977633,4.52393,75.39867,0.1441539,0.4751247,0.6183745,1.7,2.146452
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.8946665,64.50112,45.85487,0.7619374,0.7619374,0,-1,0,0.7619374,117.42,0,0,0,0.8946665,0.8020393,0.7619374,0,0,1.555928,3.153354,0.09262716,0,0.09262716,4.611803,76.86324,0.1441427,0.8381311,0.7157332,0,4.04802
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8871441,68.63817,49.59535,0,0,0,0,0,0,0,0,0,0,0.8871441,0,0,0,0,1.463301,3.236718,0.8871441,0,0.8871441,5.453422,90.89018,0.1440355,0,0.7097153,0,4.123863
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7620115,68.85822,52.47543,0,0,0,0,0,0,0,0.1858552,0,0,0.7620115,0,0,0,0,0.5761564,4.035148,0.5761564,0,0.5761564,6.000012,100,0.1439659,0,0.6096092,0,4.79716
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9432405,76.2226,54.8121,0.2418135,0.2418135,0,0,0,0.2418135,390.0695,0.6887,0,0,0.9432405,0.2545405,0.2418135,0,0,0,4.553689,0,0,0,6.000012,100,0.1439659,0.2659948,0.7545924,0,5.496929
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9521502,79.27834,57.15783,1.401488,1.401488,0.4969453,0,0.1917661,1.401488,67.93852,0,0,0,0.9521502,0.9521502,0.9045427,0,0,0,4.553689,0,0,0,6.000012,100,0.1439659,1.541637,0.7617202,1.7,5.505839
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9224108,79.91524,58.3805,0.4464823,0.4464823,0,-1,0,0.4464823,206.5952,0.4524294,0,0,0.9224108,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1439659,0.4911305,0.7379286,0,5.4761
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7275184,74.94514,58.58881,0.08985986,0.08985986,0,-1,0,0.08985986,809.6144,0.6329291,0,0,0.7275184,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1439659,0.09884585,0.5820147,0,5.281208
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.4943931,69.46387,58.78806,0.7562687,0.7562687,0,-1,0,0.7562687,65.37268,0,0,0,0.4943931,0.7960723,0.7562687,0,0,0,4.553689,0,0.3016792,-0.3016792,5.682014,94.70005,0.1439659,0.8318955,0.3955145,0,5.048082
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1696207,61.12689,57.67406,0.537777,0.537777,0,-1,0,0.537777,31.54109,0,0,0,0.1696207,0.566081,0.537777,0,0,0.3351991,4.25201,0,0.3964604,-0.3964604,5.264108,87.73496,0.1439659,0.5915547,0.1356966,0,4.42163
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,55.48231,55.48231,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.7757106,3.855549,0,0.3297987,-0.3297987,4.91647,81.941,0.1439659,0.3446397,0,0,3.855549
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,53.29055,53.29055,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.142154,3.525751,0,0.6462353,-0.6462353,4.235278,70.58783,0.1439659,0.6753159,0,0,3.525751
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,50.99916,50.99916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.860193,2.879515,0,0,0,4.235278,70.58783,0.1439659,0,0,0,2.879515
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,49.06099,49.06099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.860193,2.879515,0,0,0,4.235278,70.58783,0.1439659,0,0,0,2.879515
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,47.17717,47.17717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.860193,2.879515,0,0,0,4.235278,70.58783,0.1439659,0,0,0,2.879515
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,45.98166,45.98166,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.860193,2.879515,0,0.1711774,-0.1711774,4.054842,67.58055,0.1439659,0.1788803,0,0,2.879515
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,45.01258,45.01258,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.05039,2.708338,0,0.1297804,-0.1297804,3.918041,65.30055,0.1439659,0.1356205,0,0,2.708338
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,44.01633,44.01633,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.19459,2.578558,0,0.1104673,-0.1104673,3.801598,63.35984,0.1439659,0.1154383,0,0,2.578558
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,43.20121,43.20121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.317332,2.46809,0,0,0,3.801598,63.35984,0.1439659,0,0,0,2.46809
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,42.56723,42.56723,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.317332,2.46809,0,0.1706555,-0.1706555,3.621711,60.36174,0.1439659,0.178335,0,0,2.46809
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,41.85174,41.85174,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.506949,2.297435,0,0.2986204,-0.2986204,3.306938,55.11552,0.1439659,0.3120583,0,0,2.297435
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,41.23587,41.23587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.838749,1.998814,0,0,0,3.306938,55.11552,0.1439659,0,0,0,1.998814
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05294853,41.8317,40.88265,0.01856448,0.01856448,0,0,0,0.01856448,285.2142,0,0,0,0.05294853,0.01954155,0.01856448,0,0,2.838749,1.998814,0.03340697,0,0.03340697,3.33863,55.64373,0.1439619,0.02042092,0.04235882,0,2.051763
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3441661,46.87226,40.50227,0.2731199,0.2731199,0,0,0,0.2731199,126.0128,0,0,0,0.3441661,0.2874946,0.2731199,0,0,2.805342,2.028881,0.05667153,0,0.05667153,3.392394,56.53978,0.143955,0.3004318,0.2753329,0,2.373047
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.669742,55.11942,42.03287,0,0,0,0,0,0,0,0,0,0,0.669742,0,0,0,0,2.748671,2.079885,0.669742,0,0.669742,4.027767,67.12932,0.1438743,0,0.5357937,0,2.749627
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9123425,64.94764,45.87298,0.634733,0.634733,0,-1,0,0.634733,143.7364,0,0,0,0.9123425,0.6681399,0.634733,0,0,2.078929,2.682653,0.2442026,0,0.2442026,4.259438,70.99049,0.1438449,0.6982062,0.729874,0,3.594995
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.010272,71.90192,49.69498,0,0,0,0,0,0,0,0,0,0,1.010272,0,0,0,0,1.834726,2.902435,1.010272,0,1.010272,5.217866,86.96426,0.1437233,0,0.8082176,0,3.912707
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.316443,84.478,52.62939,0.1352802,0.1352802,0,0,0,0.1352802,973.1232,0.3495884,0,0,1.316443,0.1424002,0.1352802,0,0,0.8244542,3.81168,0.8244542,0,0.8244542,6.000012,100,0.1436242,0.1488082,1.053154,0,5.128123
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.347786,88.69594,54.96607,0,0,0,0,0,0,0,1.347786,0,0,1.347786,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436242,0,1.078228,0,5.901474
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.30047,90.3573,57.36613,0.9975058,0.9975058,0,0,0,0.9975058,130.3721,0.2504635,0,0,1.30047,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1436242,1.097256,1.040376,0,5.854158
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.12986,86.2598,58.53447,0,0,0,-1,0,0,0,1.12986,0,0,1.12986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436242,0,0.9038883,0,5.683549
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.9499272,81.12889,58.74277,0.5525957,0.5525957,0,-1,0,0.5525957,171.9028,0.3682475,0,0,0.9499272,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1436242,0.6078553,0.7599418,0,5.503616
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6081755,72.41534,58.99636,0.5903041,0.5903041,0,-1,0,0.5903041,103.0275,0,0,0,0.6081755,0.6213727,0.5903041,0,0,0,4.553689,0,0.01319724,-0.01319724,5.986101,99.76815,0.1436242,0.6493344,0.4865403,0,5.161864
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2448668,62.86411,57.81898,0.08458395,0.08458395,0,-1,0,0.08458395,289.4956,0.1411675,0,0,0.2448668,0.08903574,0.08458395,0,0,0.01466361,4.540492,0.01466361,0,0.01466361,6.000012,100,0.1436224,0.09304235,0.1958935,0,4.785358
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,55.63627,55.63627,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1436224,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,53.39017,53.39017,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1436224,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,51.12596,51.12596,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1436224,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1436224,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,47.22245,47.22245,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1436224,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,46.02695,46.02695,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1436224,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,45.05787,45.05787,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1436224,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,44.0435,44.0435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1436224,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,43.20121,43.20121,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1436224,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,42.54006,42.54006,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1436224,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,41.7974,41.7974,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1436224,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,41.19059,41.19059,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1436224,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.0189102,41.16584,40.82831,0.1855711,0.1855711,0,0,0,0.1855711,10.19028,0,0,0,0.0189102,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1764278,-0.1764278,3.414323,56.90526,0.1436224,0.2041282,0.01512816,0,2.296026
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3020155,46.00676,40.44793,0.7222613,0.7222613,0,0,0,0.7222613,41.81527,0,0,0,0.3020155,0.760275,0.7222613,0,0,2.725556,2.100688,0,0.4582595,-0.4582595,2.931275,48.85448,0.1436224,0.7944874,0.2416124,0,2.402704
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6336092,54.34975,42.03287,0,0,0,0,0,0,0,0,0,0,0.6336092,0,0,0,0,3.234733,1.642429,0.6336092,0,0.6336092,3.532369,58.8727,0.1435464,0,0.5068874,0,2.276038
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.038274,68.16567,45.95449,0,0,0,-1,0,0,0,0,0,0,1.038274,0,0,0,0,2.601124,2.212677,1.038274,0,1.038274,4.517363,75.28922,0.1434219,0,0.8306193,0,3.250952
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,0.9922891,71.58235,49.82177,0.4786741,0.4786741,0,0,0,0.4786741,207.2995,0,0,0,0.9922891,0.5038674,0.4786741,0,0,1.56285,3.147124,0.4884216,0,0.4884216,4.98072,83.01183,0.1433635,0.5265415,0.7938313,0,4.139413
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.273412,83.29584,52.77431,0.6646158,0.6646158,0,0,0,0.6646158,191.6013,0,0,0,1.273412,0.6995955,0.6646158,0,0,1.074428,3.586704,0.5738168,0,0.5738168,5.52509,92.08466,0.1432948,0.7310773,1.01873,0,4.860116
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.278987,86.58726,55.12003,0.7760049,0.7760049,0,0,0,0.7760049,164.8169,0,0,0,1.278987,0.8168472,0.7760049,0,0,0.5006114,4.103138,0.4621397,0,0.4621397,5.963514,99.39171,0.1432396,0.8536053,1.02319,0,5.382125
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.077739,83.29772,57.46576,0.4450492,0.4450492,0,0,0,0.4450492,242.1618,0.5707948,0,0,1.077739,0.4684728,0.4450492,0,0,0.03847168,4.519064,0.03847168,0,0.03847168,6.000012,100,0.143235,0.4895541,0.8621914,0,5.596804
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8035814,77.04201,58.68843,0,0,0,-1,0,0,0,0.8035814,0,0,0.8035814,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143235,0,0.6428651,0,5.35727
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.636156,72.99304,58.89674,0.9741681,0.9741681,0,-1,0,0.9741681,65.30249,0,1.110223E-16,0,0.636156,1.02544,0.9741681,0,0,0,4.553689,0,0.389284,-0.389284,5.589671,93.16099,0.143235,1.071585,0.5089248,0,5.189845
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2733639,64.80557,59.09599,0,0,0,-1,0,0,0,0,0,0,0.2733639,0,0,0,0,0.4325378,4.164405,0.2733639,0,0.2733639,5.849006,97.48325,0.1432024,0,0.2186911,0,4.437769
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.1958696,61.93729,57.92766,0.4833294,0.4833294,0,-1,0,0.4833294,40.52508,0,0,0,0.1958696,0.5087678,0.4833294,0,0,0.1591739,4.410432,0,0.3128982,-0.3128982,5.519183,91.9862,0.1432024,0.5316623,0.1566957,0,4.606302
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,55.7359,55.7359,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.5068385,4.097534,0,1.241977,-1.241977,4.210024,70.16693,0.1432024,1.297866,0,0,4.097534
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,53.4898,53.4898,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.886813,2.855557,0,1.02814,-1.02814,3.12627,52.10439,0.1432024,1.074406,0,0,2.855557
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,51.19841,51.19841,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,3.02919,1.827418,0,1.163397,-1.163397,1.899942,31.66563,0.1432024,1.21575,0,0,1.827418
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,49.21496,49.21496,0.9208012,0.6308196,0,-1,0,0.6308196,0,0,0.2899816,0.3820617,0,0.6640207,0.6308196,0,0,4.321854,0.6640207,0,0.6640207,-0.6640207,1.200002,20,0.1432024,1.012881,0,0,0.6640207
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,47.27679,47.27679,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432024,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,46.05412,46.05412,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432024,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,45.05787,45.05787,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432024,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,44.01633,44.01633,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432024,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,43.17404,43.17404,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432024,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,42.48572,42.48572,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432024,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,41.77928,41.77928,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432024,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,41.13625,41.13625,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.14331,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02707138,41.23928,40.75586,0.13817,0.13817,1.590802,0,0.4903888,0.13817,19.5928,0,0,0,0.02707138,0,0,1.452632,1.38,3.679654,1.242,1.407071,0,1.407071,3.84405,64.06738,0.1434364,0.151987,0.0216571,1.7,1.269071
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1758031,43.53344,40.3483,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,29.72376,0,0,0,0.1758031,0,0,1.108544,1.053116,2.272583,2.508364,1.22892,0,1.22892,5.009906,83.49826,0.1436113,0.6506021,0.1406425,1.7,2.684167
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5027134,51.54339,41.95136,0.5508182,0.5508182,0,0,0,0.5508182,91.26666,0,0,0,0.5027134,0.5798087,0.5508182,0,0,1.043664,3.614392,0,0.07709523,-0.07709523,4.92864,82.14384,0.1436113,0.6059,0.4021707,0,4.117105
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.047315,68.4287,45.98166,0.4344673,0.4344673,0,-1,0,0.4344673,241.0574,0,0,0,1.047315,0.457334,0.4344673,0,0,1.129325,3.537297,0.5899814,0,0.5899814,5.488346,91.47225,0.143541,0.4779141,0.8378524,0,4.584612
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9514306,70.62186,49.90328,0.6048128,0.6048128,0,0,0,0.6048128,157.3099,0,0,0,0.9514306,0.636645,0.6048128,0,0,0.5393434,4.06828,0.3147855,0,0.3147855,5.786978,96.44943,0.1435034,0.6652941,0.7611445,0,5.019711
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.044188,76.66387,52.88299,0.534978,0.534978,0,0,0,0.534978,195.1833,0.256495,0,0,1.044188,0.5631347,0.534978,0,0,0.2245579,4.351587,0.2245579,0,0.2245579,6.000012,100,0.1434767,0.5884758,0.8353502,0,5.395774
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.079762,80.61967,55.274,0.4765639,0.4765639,0,0,0,0.4765639,226.5724,0.578116,0,0,1.079762,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1434767,0.5242203,0.8638098,0,5.633451
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.209092,87.61443,57.61972,0.2901636,0.2901636,0,0,0,0.2901636,416.6934,0.9036572,0,0,1.209092,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1434767,0.3191799,0.967274,0,5.762782
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6405995,72.98162,58.78806,0.5499987,0.5499987,0,-1,0,0.5499987,116.4729,0.0616535,0,0,0.6405995,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1434767,0.6049986,0.5124796,0,5.194288
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6484721,73.40997,58.99636,0.2175288,0.2175288,0,-1,0,0.2175288,298.1086,0.4194945,0,0,0.6484721,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1434767,0.2392817,0.5187777,0,5.202161
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2841821,65.14542,59.19562,0.3007623,0.3007623,0,-1,0,0.3007623,94.48728,0,0,0,0.2841821,0.3165919,0.3007623,0,0,0,4.553689,0,0.03240979,-0.03240979,5.965849,99.43062,0.1434767,0.3308386,0.2273457,0,4.837871
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1397382,60.8667,58.02728,0,0,0,-1,0,0,0,0.1037274,0,0,0.1397382,0,0,0,0,0.03601088,4.521279,0.03601088,0,0.03601088,6.000012,100,0.1434724,0,0.1117906,0,4.661017
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,55.78119,55.78119,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1434724,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,53.59848,53.59848,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1434724,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,51.27992,51.27992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1434724,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,49.28742,49.28742,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1434724,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,47.30396,47.30396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1434724,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,46.08129,46.08129,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1434724,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,45.05787,45.05787,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1434724,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,44.01633,44.01633,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1434724,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,43.14687,43.14687,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1434724,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,42.45855,42.45855,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1434724,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,41.69777,41.69777,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1434724,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,41.06379,41.06379,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1434724,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.0406598,41.38296,40.65623,0,0,0,0,0,0,0,0,0,0,0.0406598,0,0,0,0,2.706863,2.117512,0.0406598,0,0.0406598,3.47063,57.84371,0.1434676,0,0.03252784,0,2.158172
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2547178,44.90398,40.24867,0.618488,0.618488,0,0,0,0.618488,41.18394,0,0,0,0.2547178,0.65104,0.618488,0,0,2.666203,2.154106,0,0.3963223,-0.3963223,3.052869,50.88105,0.1434676,0.6803368,0.2037742,0,2.408824
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4120818,49.64429,41.87891,0,0,0,0,0,0,0,0,0,0,0.4120818,0,0,0,0,3.106561,1.757784,0.4120818,0,0.4120818,3.443805,57.39663,0.1434185,0,0.3296654,0,2.169866
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8674113,63.99569,45.98166,1.159623,1.159623,0,-1,0,1.159623,74.80116,0,0,0,0.8674113,1.220656,1.159623,0,0,2.694479,2.128658,0,0.3532444,-0.3532444,3.071452,51.19077,0.1434185,1.275585,0.693929,0,2.996069
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.9674544,71.12001,49.97574,0.3006704,0.3006704,0,0,0,0.3006704,321.7657,0,0,0,0.9674544,0.3164952,0.3006704,0,0,3.086973,1.775413,0.6509592,0,0.6509592,3.689006,61.48331,0.1433411,0.3307375,0.7739635,0,2.742867
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4524967,62.2669,52.98261,1.040393,1.040393,0,0,0,1.040393,43.49288,0,0,0,0.4524967,1.09515,1.040393,0,0,2.436014,2.361276,0,0.6426534,-0.6426534,3.01159,50.19307,0.1433411,1.144432,0.3619973,0,2.813773
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8346247,74.00725,55.37363,1.517385,1.517385,1.7,0,0.5202,1.517385,55.00414,0,0,0,0.8346247,0,0,0.1826146,0.1734839,3.150073,1.718623,1.008109,0,1.008109,3.967966,66.13264,0.1434665,1.669124,0.6676998,1.7,2.553248
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.8999141,78.56716,57.77369,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,120.987,0,0,0,0.8999141,0,0,0.9561895,0.90838,2.141965,2.625921,1.808294,0,1.808294,5.683465,94.72422,0.1435719,0.8181916,0.7199313,1.7,3.525835
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.5832775,71.80871,58.99636,0.8892797,0.8892797,0,-1,0,0.8892797,65.58989,0,0,0,0.5832775,0.9360839,0.8892797,0,0,0.3336705,4.253386,0,0.3528063,-0.3528063,5.311574,88.52605,0.1435719,0.9782076,0.466622,0,4.836663
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4792084,69.50103,59.15033,0.5141419,0.5141419,0,-1,0,0.5141419,93.20549,0,0,0,0.4792084,0.5412019,0.5141419,0,0,0.7256775,3.900579,0,0.0619935,-0.0619935,5.246227,87.43694,0.1435719,0.565556,0.3833668,0,4.379787
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4772073,69.66967,59.34959,0.7733766,0.7733766,0,-1,0,0.7733766,61.70438,0,0,0,0.4772073,0.8140807,0.7733766,0,0,0.7945592,3.838586,0,0.3368734,-0.3368734,4.891131,81.51869,0.1435719,0.8507143,0.3817658,0,4.315793
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2582336,63.47005,58.12691,0,0,0,-1,0,0,0,0,0,0,0.2582336,0,0,0,0,1.168863,3.501712,0.2582336,0,0.2582336,5.136113,85.60172,0.1435412,0,0.2065869,0,3.759946
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,55.88987,55.88987,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,0.9106293,3.734123,0,0.7106707,-0.7106707,4.387001,73.11653,0.1435412,0.7426508,0,0,3.734123
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,53.64376,53.64376,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,1.700263,3.023452,0,0.6479268,-0.6479268,3.704026,61.73364,0.1435412,0.6770835,0,0,3.023452
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,51.32521,51.32521,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,2.420182,2.375525,0,0.6186588,-0.6186588,3.051902,50.86493,0.1435412,0.6464985,0,0,2.375525
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,49.31459,49.31459,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,3.107581,1.756866,0,1.041154,-1.041154,1.954429,32.57375,0.1435412,1.088006,0,0,1.756866
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,47.30396,47.30396,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,4.264419,0.7157121,0,0.08156743,-0.08156743,1.86845,31.14076,0.1435412,0.08523796,0,0,0.7157121
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,46.05412,46.05412,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,1.387779E-17,0,0,0.07750491,0.07362967,0,0,4.355049,0.6341446,0,0.07750491,-0.07750491,1.786752,29.77914,0.1435412,0.08099264,0,0,0.6341446
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,45.03069,45.03069,0.3357452,0.3357452,0,-1,0,0.3357452,0,0,5.551115E-17,0,0,0.353416,0.3357452,0,0,4.441166,0.5566397,0,0.353416,-0.353416,1.414219,23.57027,0.1435412,0.3693198,0,0,0.5566397
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,43.98915,43.98915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.83385,0.2032237,0,0,0,1.414219,23.57027,0.1435412,0,0,0,0.2032237
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,43.12875,43.12875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.83385,0.2032237,0,0,0,1.414219,23.57027,0.1435412,0,0,0,0.2032237
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,42.41326,42.41326,0.02142199,0.02142199,0,-1,0,0.02142199,0,0,0,0,0,0.02254946,0.02142199,0,0,4.83385,0.2032237,0,0.02254946,-0.02254946,1.39045,23.17412,0.1435412,0.02356419,0,0,0.2032237
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,41.64343,41.64343,0.1947957,0.1716405,0,-1,0,0.1716405,0,0,0.02315521,0.04263479,0,0.1806742,0.1716405,0,0,4.858905,0.1806742,0,0.1806742,-0.1806742,1.200002,20,0.1435412,0.2142753,0,0,0.1806742
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,40.98228,40.98228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435412,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.0964509,42.3087,40.57472,0,0,0,0,0,0,0,0,0,0,0.0964509,0,0,0,0,5.059654,0,0.0964509,0,0.0964509,1.291504,21.52502,0.1435298,0,0.07716072,0,0.0964509
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4115487,47.83165,40.16716,0,0,0,0,0,0,0,0,0,0,0.4115487,0,0,0,0,4.963203,0.08680581,0.4115487,0,0.4115487,1.681933,28.03216,0.1434809,0,0.329239,0,0.4983545
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6322077,54.06356,41.7974,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,97.9503,0,0,0,0.6322077,0,0,1.054563,1.001835,4.551655,0.4571996,1.634042,0,1.634042,3.232122,53.86859,0.1436067,0.7099809,0.5057662,1.7,1.089407
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,0.9901901,66.98585,45.98166,0.7507489,0.7507489,0,-1,0,0.7507489,131.8936,0,0,0,0.9901901,0.790262,0.7507489,0,0,2.917612,1.927838,0.1999281,0,0.1999281,3.42179,57.02972,0.143583,0.8258238,0.7921522,0,2.918028
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7679313,66.26309,50.05725,1.046994,1.046994,0,0,0,1.046994,73.34627,0,0,0,0.7679313,1.102099,1.046994,0,0,2.717684,2.107773,0,0.334168,-0.334168,3.069546,51.159,0.143583,1.151694,0.6143451,0,2.875704
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.8989493,73.00314,53.08224,1.021853,1.021853,0,0,0,1.021853,87.97243,0,0,0,0.8989493,1.075635,1.021853,0,0,3.088982,1.773605,0,0.1766859,-0.1766859,2.883303,48.05495,0.143583,1.124039,0.7191594,0,2.672554
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.124824,82.27235,55.52759,0.6223574,0.6223574,0,0,0,0.6223574,180.7361,0,0,0,1.124824,0.655113,0.6223574,0,0,3.2853,1.596919,0.4697112,0,0.4697112,3.32891,55.48172,0.1435273,0.6845931,0.8998594,0,2.721743
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.049015,83.01544,57.92766,0.6863282,0.6863282,0,0,0,0.6863282,152.8445,0,0,0,1.049015,0.7224507,0.6863282,0,0,2.815588,2.019659,0.3265639,0,0.3265639,3.638716,60.64515,0.1434886,0.754961,0.8392117,0,3.068674
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.121385,86.71372,59.09599,0.3025156,0.3025156,0,-1,0,0.3025156,370.6866,0,0,0,1.121385,0.3184374,0.3025156,0,0,2.489025,2.313567,0.8029471,0,0.8029471,4.400458,73.34083,0.1433937,0.3327671,0.8971076,0,3.434951
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9255314,81.04738,59.24996,0,0,0,-1,0,0,0,0,0,0,0.9255314,0,0,0,0,1.686077,3.036219,0.9255314,0,0.9255314,5.278495,87.97473,0.1432843,0,0.7404252,0,3.961751
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6272779,73.38963,59.44921,0.8752858,0.8752858,0,-1,0,0.8752858,71.66549,0,1.110223E-16,0,0.6272779,0.9213535,0.8752858,0,0,0.7605461,3.869197,0,0.2940756,-0.2940756,4.968512,82.80836,0.1432843,0.9628144,0.5018223,0,4.496475
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2714453,63.85836,58.22654,0.4800315,0.4800315,0,-1,0,0.4800315,56.54739,0,0,0,0.2714453,0.5052963,0.4800315,0,0,1.087297,3.575122,0,0.233851,-0.233851,4.722011,78.70003,0.1432843,0.5280347,0.2171563,0,3.846567
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,55.93515,55.93515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.347131,3.341271,0,0,0,4.722011,78.70003,0.1432843,0,0,0,3.341271
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,53.6981,53.6981,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,1.347131,3.341271,0,0.1794879,-0.1794879,4.532814,75.54675,0.1432843,0.1875649,0,0,3.341271
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,51.35238,51.35238,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,1.546562,3.161783,0,0.2363289,-0.2363289,4.283702,71.39488,0.1432843,0.2469637,0,0,3.161783
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,49.34176,49.34176,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,1.80915,2.925454,0,0.8845352,-0.8845352,3.35132,55.85522,0.1432843,0.9243393,0,0,2.925454
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,47.33113,47.33113,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,2.791967,2.040919,0,0.2311623,-0.2311623,3.107653,51.79412,0.1432843,0.2415646,0,0,2.040919
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,46.02695,46.02695,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,3.048814,1.809757,0,0.1176079,-0.1176079,2.983684,49.72796,0.1432843,0.1229002,0,0,1.809757
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,45.01258,45.01258,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,3.179489,1.692149,0,0.1522922,-0.1522922,2.823153,47.05246,0.1432843,0.1591454,0,0,1.692149
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,43.96199,43.96199,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,3.348703,1.539856,0,0.1132881,-0.1132881,2.703737,45.0622,0.1432843,0.118386,0,0,1.539856
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,43.07441,43.07441,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,3.474578,1.426568,0,0.02988607,-0.02988607,2.672235,44.53716,0.1432843,0.03123094,0,0,1.426568
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,42.35892,42.35892,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.507785,1.396682,0,0.08050623,-0.08050623,2.587374,43.12281,0.1432843,0.08412901,0,0,1.396682
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,41.59814,41.59814,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,3.597237,1.316176,0,0.08563748,-0.08563748,2.497104,41.61832,0.1432843,0.08949117,0,0,1.316176
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,40.90982,40.90982,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,3.692389,1.230538,0,0.08176748,-0.08176748,2.410913,40.18181,0.1432843,0.08544702,0,0,1.230538
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02773443,40.99678,40.50227,0.05247307,0.05247307,0,0,0,0.05247307,52.8546,0,0,0,0.02773443,0.05523481,0.05247307,0,0,3.783242,1.148771,0,0.02750038,-0.02750038,2.381925,39.69868,0.1432843,0.05772038,0.02218755,0,1.176505
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2427604,44.46473,40.04037,0.1214868,0.1214868,0,0,0,0.1214868,199.8246,0,0,0,0.2427604,0.1278808,0.1214868,0,0,3.813798,1.121271,0.1148796,0,0.1148796,2.49091,41.51508,0.1432707,0.1336355,0.1942084,0,1.364031
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.620812,53.77393,41.75211,0.9231111,0.9231111,0,0,0,0.9231111,67.25214,0,0,0,0.620812,0.9716959,0.9231111,0,0,3.698919,1.224662,0,0.3508839,-0.3508839,2.121046,35.35069,0.1432707,1.015422,0.4966496,0,1.845474
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9442641,65.85033,45.98166,0.5974646,0.5974646,0,-1,0,0.5974646,158.0452,0,0,0,0.9442641,0.6289101,0.5974646,0,0,4.088789,0.8737784,0.315354,0,0.315354,2.420217,40.33686,0.1432335,0.6572111,0.7554113,0,1.818043
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.080803,74.28155,50.10254,0.7595764,0.7595764,0,0,0,0.7595764,142.2902,0,0,0,1.080803,0.7995542,0.7595764,0,0,3.773436,1.157597,0.2812485,0,0.2812485,2.687032,44.78379,0.1432004,0.8355341,0.8646421,0,2.2384
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.221397,82.2083,53.18187,0.2773331,0.2773331,0,0,0,0.2773331,440.4081,0,0,0,1.221397,0.2919295,0.2773331,0,0,3.492187,1.410721,0.9294676,0,0.9294676,3.568803,59.47993,0.1430908,0.3050664,0.9771177,0,2.632118
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.163359,83.58312,55.63627,0.2815336,0.2815336,0,0,0,0.2815336,413.2221,0,0,0,1.163359,0.2963512,0.2815336,0,0,2.562719,2.247241,0.8670081,0,0.8670081,4.391319,73.1885,0.1429888,0.309687,0.9306874,0,3.410601
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9595644,80.53715,58.02728,0,0,0,0,0,0,0,0,0,0,0.9595644,0,0,0,0,1.695711,3.027549,0.9595644,0,0.9595644,5.301641,88.36052,0.1428761,0,0.7676516,0,3.987113
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9471782,81.66434,59.24996,0.09762705,0.09762705,0,-1,0,0.09762705,970.2006,0.108266,0,0,0.9471782,0.1027653,0.09762705,0,0,0.7361469,3.891157,0.7361469,0,0.7361469,6.000012,100,0.1427897,0.1073898,0.7577426,0,4.838335
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6665576,74.31998,59.40393,0.6822093,0.6822093,0,-1,0,0.6822093,97.70573,0,0,0,0.6665576,0.718115,0.6822093,0,0,0,4.553689,0,0.0515575,-0.0515575,5.945666,99.09423,0.1427897,0.7504302,0.533246,0,5.220246
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2872486,65.5909,59.55789,0.317565,0.317565,0,-1,0,0.317565,90.45349,0,0,0,0.2872486,0.3342789,0.317565,0,0,0.05728611,4.502131,0,0.04703033,-0.04703033,5.896091,98.26799,0.1427897,0.3493215,0.2297989,0,4.78938
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2030835,62.5091,58.33522,0.3499173,0.3499173,0,-1,0,0.3499173,58.03755,0,0,0,0.2030835,0.368334,0.3499173,0,0,0.109542,4.455101,0,0.1652506,-0.1652506,5.721902,95.36484,0.1427897,0.3849091,0.1624668,0,4.658185
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,56.04383,56.04383,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.2931538,4.289851,0,0.2088237,-0.2088237,5.501782,91.69619,0.1427897,0.2182208,0,0,4.289851
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,53.79773,53.79773,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.5251801,4.081027,0,0.113749,-0.113749,5.38188,89.69783,0.1427897,0.1188677,0,0,4.081027
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,51.42484,51.42484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6515679,3.967278,0,0,0,5.38188,89.69783,0.1427897,0,0,0,3.967278
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,49.36893,49.36893,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.6515679,3.967278,0,0.1755791,-0.1755791,5.196804,86.61322,0.1427897,0.1834802,0,0,3.967278
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,47.33113,47.33113,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.8466558,3.791699,0,0.10063,-0.10063,5.090731,84.84534,0.1427897,0.1051584,0,0,3.791699
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,46.02695,46.02695,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.9584669,3.691069,0,0.05732196,-0.05732196,5.030308,83.83829,0.1427897,0.05990145,0,0,3.691069
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,45.01258,45.01258,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,1.022158,3.633747,0,0.1701143,-0.1701143,4.850992,80.8497,0.1427897,0.1777694,0,0,3.633747
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,43.94387,43.94387,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.211174,3.463632,0,0.06167431,-0.06167431,4.785981,79.76619,0.1427897,0.06444965,0,0,3.463632
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,43.02007,43.02007,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.279701,3.401958,0,0.09832608,-0.09832608,4.682336,78.03878,0.1427897,0.1027508,0,0,3.401958
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,42.28646,42.28646,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.388952,3.303632,0,0.02513206,-0.02513206,4.655845,77.59726,0.1427897,0.02626301,0,0,3.303632
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,41.51663,41.51663,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.416877,3.2785,0,0.2297512,-0.2297512,4.413666,73.56095,0.1427897,0.24009,0,0,3.2785
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,40.8102,40.8102,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.672156,3.048749,0,0.097357,-0.097357,4.311042,71.85056,0.1427897,0.1017381,0,0,3.048749
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04220666,41.12865,40.37547,0.07033569,0.07033569,0,0,0,0.07033569,60.00745,0,1.387779E-17,0,0.04220666,0.07403757,0.07033569,0,0,1.78033,2.951392,0,0.03183091,-0.03183091,4.27749,71.29135,0.1427897,0.07736926,0.03376532,0,2.993598
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3303278,45.99297,39.91357,0.379284,0.379284,0,0,0,0.379284,87.09247,0,5.551115E-17,0,0.3303278,0.3992463,0.379284,0,0,1.815698,2.919561,0,0.06891853,-0.06891853,4.204843,70.08058,0.1427897,0.4172124,0.2642622,0,3.249889
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.720614,55.81738,41.6706,0.73866,0.73866,0,0,0,0.73866,97.55693,0,0,0,0.720614,0.7775368,0.73866,0,0,1.892274,2.850642,0,0.05692282,-0.05692282,4.144841,69.08055,0.1427897,0.812526,0.5764912,0,3.571256
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9414294,65.74931,45.95449,0.7223108,0.7223108,0,-1,0,0.7223108,130.3358,0,0,0,0.9414294,0.7603272,0.7223108,0,0,1.955522,2.79372,0.1811022,0,0.1811022,4.31665,71.94402,0.1427685,0.7945419,0.7531435,0,3.735149
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,0.9920849,71.94354,50.1297,0.6171448,0.6171448,0,0,0,0.6171448,160.754,0,0,0,0.9920849,0.6496261,0.6171448,0,0,1.774419,2.956712,0.3424588,0,0.3424588,4.641535,77.35876,0.1427284,0.6788593,0.7936679,0,3.948797
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,0.9949881,75.8048,53.29055,1.39456,1.39456,1.7,0,0.5202,1.39456,71.34785,0,0,0,0.9949881,0,0,0.3054405,0.2901685,1.431961,3.264925,1.285157,0,1.285157,5.860742,97.67883,0.142889,1.534015,0.7959905,1.7,4.259912
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9161127,76.58798,55.7359,0.5442771,0.5442771,0,0,0,0.5442771,168.3173,0.1963855,0,0,0.9161127,0.5729233,0.5442771,0,0,0.1468039,4.421566,0.1468039,0,0.1468039,6.000012,100,0.1428718,0.5987048,0.7328901,0,5.337678
