Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,44.52351,44.52351,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.615011,2.200179,0,0.05655798,-0.05655798,3.459577,57.65951,0.1410678,0.05910309,0,0,2.200179
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,43.35518,43.35518,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.677853,2.143621,0,0.1326007,-0.1326007,3.319804,55.32996,0.1410678,0.1385677,0,0,2.143621
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,42.15967,42.15967,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.825187,2.01102,0,0.0792794,-0.0792794,3.236236,53.93716,0.1410678,0.08284698,0,0,2.01102
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,41.09096,41.09096,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.913275,1.931741,0,0.01887008,-0.01887008,3.216345,53.60565,0.1410678,0.01971923,0,0,1.931741
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,40.19433,40.19433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.934242,1.912871,0,0,0,3.216345,53.60565,0.1410678,0,0,0,1.912871
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,39.27959,39.27959,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.934242,1.912871,0,0.1756832,-0.1756832,3.031159,50.51921,0.1410678,0.1835889,0,0,1.912871
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,38.23805,38.23805,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.129446,1.737188,0,0.1460402,-0.1460402,2.877219,47.95356,0.1410678,0.152612,0,0,1.737188
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1357125,39.97218,37.56784,0,0,0,0,0,0,0,0,0,0,0.1357125,0,0,0,0,3.291713,1.591147,0.1357125,0,0.1357125,3.005967,50.09935,0.1410529,0,0.10857,0,1.72686
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5002037,46.14891,36.93386,0.5920835,0.5920835,0,0,0,0.5920835,84.48196,0,0,0,0.5002037,0.6232457,0.5920835,0,0,3.156,1.713289,0,0.123042,-0.123042,2.87627,47.93773,0.1410529,0.6512918,0.400163,0,2.213492
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8506474,55.76493,39.07128,0.7397327,0.7397327,0,0,0,0.7397327,114.9939,0,0,0,0.8506474,0.778666,0.7397327,0,0,3.292714,1.590247,0.07198145,0,0.07198145,2.944557,49.07586,0.141045,0.813706,0.680518,0,2.440894
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.014318,65.27165,44.01633,0.5492185,0.5492185,0,-1,0,0.5492185,184.6838,0,0,0,1.014318,0.5781248,0.5492185,0,0,3.220732,1.65503,0.436193,0,0.436193,3.358366,55.97266,0.1409972,0.6041403,0.8114542,0,2.669348
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.205073,76.27074,48.90703,0.107894,0.107894,0,0,0,0.107894,1116.904,0,0,0,1.205073,0.1135727,0.107894,0,0,2.784539,2.047604,1.0915,0,1.0915,4.393854,73.23075,0.1408776,0.1186834,0.964058,0,3.252676
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.315848,84.31349,52.52071,1.182361,1.182361,0,0,0,1.182361,111.2898,0,0,0,1.315848,1.24459,1.182361,0,0,1.693039,3.029954,0.07125714,0,0.07125714,4.461454,74.35742,0.1408698,1.300597,1.052678,0,4.345801
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.278055,86.6899,55.21966,0.3881058,0.3881058,0,0,0,0.3881058,329.3059,0,0,0,1.278055,0.4085325,0.3881058,0,0,1.621782,3.094085,0.869523,0,0.869523,5.286356,88.10577,0.1407747,0.4269164,1.022444,0,4.37214
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.178072,86.73911,57.71935,0.3775638,0.3775638,0,0,0,0.3775638,312.0193,0.02837709,0,0,1.178072,0.3974356,0.3775638,0,0,0.7522591,3.876656,0.7522591,0,0.7522591,6.000012,100,0.1406925,0.4153202,0.9424574,0,5.054728
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.9589259,81.628,58.94203,0.6233032,0.6233032,0,-1,0,0.6233032,153.8458,0.3028173,0,0,0.9589259,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1406925,0.6856335,0.7671407,0,5.512615
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8412681,78.52868,59.09599,0.4797816,0.4797816,0,-1,0,0.4797816,175.344,0.3362349,0,0,0.8412681,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1406925,0.5277597,0.6730145,0,5.394957
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5750007,71.82793,59.19562,0.8004059,0.8004059,0,-1,0,0.8004059,71.83864,0,0,0,0.5750007,0.8425325,0.8004059,0,0,0,4.553689,0,0.2675318,-0.2675318,5.718009,95.29996,0.1406925,0.8804465,0.4600006,0,5.12869
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2633793,63.26059,57.81898,0.075897,0.075897,0,-1,0,0.075897,347.022,0,0,0,0.2633793,0.07989158,0.075897,0,0,0.2972576,4.286157,0.1834877,0,0.1834877,5.89208,98.20114,0.1406724,0.0834867,0.2107034,0,4.549536
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,55.02041,55.02041,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.1137699,4.451296,0,1.171092,-1.171092,4.657641,77.62719,0.1406724,1.223791,0,0,4.451296
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,52.52071,52.52071,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.414984,3.280204,0,0.6041667,-0.6041667,4.020793,67.01308,0.1406724,0.6313543,0,0,3.280204
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,50.1297,50.1297,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.08628,2.676037,0,0.5261559,-0.5261559,3.466176,57.76949,0.1406724,0.5498329,0,0,2.676037
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,47.99229,47.99229,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.670898,2.149881,0,0.5539101,-0.5539101,2.882303,48.0383,0.1406724,0.5788361,0,0,2.149881
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,45.85487,45.85487,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.286353,1.595971,0,0.1223621,-0.1223621,2.753323,45.88862,0.1406724,0.1278684,0,0,1.595971
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,44.32426,44.32426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.422311,1.473609,0,0,0,2.753323,45.88862,0.1406724,0,0,0,1.473609
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,43.14687,43.14687,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.422311,1.473609,0,0.1461117,-0.1461117,2.599307,43.3217,0.1406724,0.1526867,0,0,1.473609
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,41.95136,41.95136,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.584657,1.327497,0,0.04633622,-0.04633622,2.550465,42.50766,0.1406724,0.04842135,0,0,1.327497
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,40.88265,40.88265,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.636142,1.281161,0,0.2185174,-0.2185174,2.320127,38.66871,0.1406724,0.2283507,0,0,1.281161
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,39.99508,39.99508,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.878939,1.062644,0,0.1136681,-0.1136681,2.20031,36.67176,0.1406724,0.1187832,0,0,1.062644
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,39.05317,39.05317,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,4.005237,0.9489754,0,0.1402372,-0.1402372,2.052487,34.20805,0.1406724,0.1465479,0,0,0.9489754
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,38.02974,38.02974,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.161057,0.8087382,0,0.1648513,-0.1648513,1.878719,31.31192,0.1406724,0.1722696,0,0,0.8087382
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01778956,37.65208,37.34142,0.183504,0.183504,0,0,0,0.183504,9.69437,0,5.551115E-17,0,0.01778956,0.1931621,0.183504,0,0,4.344224,0.6438869,0,0.1753725,-0.1753725,1.69386,28.23094,0.1406724,0.2018544,0.01423164,0,0.6616765
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2087069,40.41521,36.70744,0,0,0,0,0,0,0,0,0,0,0.2087069,0,0,0,0,4.539083,0.4685144,0.2087069,0,0.2087069,1.891857,31.53088,0.1406496,0,0.1669655,0,0.6772213
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.4968511,48.11497,38.84486,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,50.10883,0,0,0,0.4968511,0,0,0.7084559,0.6730331,4.330376,0.6563506,1.169884,0,1.169884,3.001706,50.02834,0.1407997,1.090698,0.3974809,1.7,1.153202
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8308836,60.67831,43.81707,0.8323114,0.8323114,0,-1,0,0.8323114,99.82845,0,0,0,0.8308836,0.8761172,0.8323114,0,0,3.160492,1.709246,0,0.04523365,-0.04523365,2.954026,49.23367,0.1407997,0.9155425,0.6647069,0,2.54013
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.149083,74.43459,48.69872,0,0,0,0,0,0,0,0,0,0,1.149083,0,0,0,0,3.210751,1.664013,1.149083,0,1.149083,4.044142,67.40224,0.1406744,0,0.9192668,0,2.813096
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.223979,81.23495,52.36675,0.0284722,0.0284722,0,0,0,0.0284722,4298.857,0,0,0,1.223979,0.02997074,0.0284722,0,0,2.061668,2.698188,1.194008,0,1.194008,5.176878,86.28113,0.1405444,0.03131942,0.9791832,0,3.922167
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9620968,77.05012,55.07475,0.9680715,0.9680715,0,0,0,0.9680715,99.38282,0,0,0,0.9620968,1.019023,0.9680715,0,0,0.8676596,3.772795,0,0.05692586,-0.05692586,5.116873,85.28104,0.1405444,1.064879,0.7696774,0,4.734892
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.251154,88.93899,57.56538,0.13187,0.13187,0,0,0,0.13187,948.7786,0.1814333,0,0,1.251154,0.1388105,0.13187,0,0,0.9309105,3.715869,0.9309105,0,0.9309105,6.000012,100,0.1404433,0.145057,1.000924,0,4.967024
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9343916,80.7422,58.78806,0.133348,0.133348,0,-1,0,0.133348,700.7166,0.7940253,0,0,0.9343916,0.1403663,0.133348,0,0,0,4.553689,0,0,0,6.000012,100,0.1404433,0.1466828,0.7475133,0,5.488081
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.474832,69.17394,58.94203,0.7342557,0.7342557,0,-1,0,0.7342557,64.66848,0,1.110223E-16,0,0.474832,0.7729007,0.7342557,0,0,0,4.553689,0,0.2980687,-0.2980687,5.68582,94.76347,0.1404433,0.8076812,0.3798656,0,5.028521
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1661041,62.45421,59.04165,0.8041627,0.8041627,0,-1,0,0.8041627,20.65553,0,0,0,0.1661041,0.8464871,0.8041627,0,0,0.3311874,4.25562,0,0.680383,-0.680383,4.968633,82.81039,0.1404433,0.884579,0.1328833,0,4.421724
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1108601,59.95791,57.71935,0,0,0,-1,0,0,0,0,0,0,0.1108601,0,0,0,0,1.087169,3.575237,0.1108601,0,0.1108601,5.073804,84.56324,0.1404312,0,0.0886881,0,3.686097
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,54.86644,54.86644,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.9763085,3.675011,0,0.4730013,-0.4730013,4.575217,76.25347,0.1404312,0.4942864,0,0,3.675011
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,52.36675,52.36675,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.501866,3.20201,0,0.02491672,-0.02491672,4.548953,75.81573,0.1404312,0.02603797,0,0,3.20201
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,49.94857,49.94857,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.529551,3.177093,0,0.3992281,-0.3992281,4.128129,68.80202,0.1404312,0.4171933,0,0,3.177093
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,47.81115,47.81115,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.973137,2.777865,0,0.4504811,-0.4504811,3.653281,60.88789,0.1404312,0.4707527,0,0,2.777865
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,45.67373,45.67373,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.473672,2.327384,0,0.1839046,-0.1839046,3.459428,57.65702,0.1404312,0.1921803,0,0,2.327384
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,44.11595,44.11595,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.67801,2.14348,0,0.1891156,-0.1891156,3.260083,54.33461,0.1404312,0.1976258,0,0,2.14348
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,42.94762,42.94762,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.888139,1.954364,0,0.1198705,-0.1198705,3.133728,52.2287,0.1404312,0.1252647,0,0,1.954364
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,41.75211,41.75211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.021328,1.834494,0,0,0,3.133728,52.2287,0.1404312,0,0,0,1.834494
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,40.65623,40.65623,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.021328,1.834494,0,0.002715627,-0.002715627,3.130866,52.18099,0.1404312,0.00283783,0,0,1.834494
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,39.7596,39.7596,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.024346,1.831778,0,0.09281085,-0.09281085,3.033035,50.55048,0.1404312,0.09698734,0,0,1.831778
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,38.81769,38.81769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.127469,1.738967,0,0,0,3.033035,50.55048,0.1404312,0,0,0,1.738967
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,37.80332,37.80332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127469,1.738967,0,0,0,3.033035,50.55048,0.1404312,0,0,0,1.738967
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1623041,39.99077,37.115,0.0303566,0.0303566,0,0,0,0.0303566,534.6583,0,0,0,0.1623041,0.03195432,0.0303566,0,0,3.127469,1.738967,0.1303498,0,0.1303498,3.156695,52.61148,0.1404171,0.03339227,0.1298433,0,1.901271
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.358483,42.9237,36.45385,0,0,0,0,0,0,0,0,0,0,0.358483,0,0,0,0,2.997119,1.856282,0.358483,0,0.358483,3.496782,58.27959,0.1403782,0,0.2867864,0,2.214765
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.5978349,49.90328,38.61844,0.4007253,0.4007253,0,0,0,0.4007253,149.1882,0,0,0,0.5978349,0.4218161,0.4007253,0,0,2.638636,2.178916,0.1760188,0,0.1760188,3.663768,61.06268,0.1403591,0.4407979,0.4782679,0,2.776752
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8438893,60.71058,43.5816,0.1316445,0.1316445,0,-1,0,0.1316445,641.0366,0,0,0,0.8438893,0.1385731,0.1316445,0,0,2.462617,2.337333,0.7053161,0,0.7053161,4.33289,72.21468,0.1402826,0.1448089,0.6751114,0,3.181223
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.9791921,69.70863,48.52664,0.1343613,0.1343613,0,0,0,0.1343613,728.7756,0,0,0,0.9791921,0.1414329,0.1343613,0,0,1.757301,2.972118,0.8377592,0,0.8377592,5.127658,85.46079,0.1401919,0.1477974,0.7833537,0,3.95131
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.088939,77.10471,52.22184,0.1410109,0.1410109,0,0,0,0.1410109,772.2377,0.02096482,0,0,1.088939,0.1484325,0.1410109,0,0,0.9195419,3.726101,0.9195419,0,0.9195419,6.000012,100,0.1400925,0.155112,0.8711514,0,4.815041
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.9845409,77.48262,54.92078,0.4625797,0.4625797,0,0,0,0.4625797,212.8371,0.497615,0,0,0.9845409,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1400925,0.5088376,0.7876328,0,5.53823
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8321902,76.31425,57.41142,0,0,0,0,0,0,0,0.8321902,0,0,0.8321902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400925,0,0.6657521,0,5.385879
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7299002,75.05781,58.63409,0.8058951,0.8058951,0,-1,0,0.8058951,90.57011,0,0,0,0.7299002,0.8483107,0.8058951,0,0,0,4.553689,0,0.1184106,-0.1184106,5.875196,97.91975,0.1400925,0.8864847,0.5839201,0,5.283589
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6223112,72.53059,58.78806,0,0,0,-1,0,0,0,0.490744,0,0,0.6223112,0,0,0,0,0.1315673,4.435278,0.1315673,0,0.1315673,6.000012,100,0.1400783,0,0.497849,0,5.05759
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3393151,66.04636,58.89674,0.5013177,0.5013177,0,-1,0,0.5013177,67.68466,0,0,0,0.3393151,0.5277028,0.5013177,0,0,0,4.553689,0,0.1883876,-0.1883876,5.801434,96.69038,0.1400783,0.5514494,0.2714521,0,4.893004
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1922621,61.48893,57.56538,0.4532859,0.4532859,0,-1,0,0.4532859,42.41521,0,0,0,0.1922621,0.477143,0.4532859,0,0,0.2093196,4.365301,0,0.2848809,-0.2848809,5.501143,91.68554,0.1400783,0.4986145,0.1538097,0,4.557563
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,54.71247,54.71247,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5258539,4.08042,0,0.2973658,-0.2973658,5.187692,86.46136,0.1400783,0.3107472,0,0,4.08042
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,52.17655,52.17655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8562604,3.783055,0,0,0,5.187692,86.46136,0.1400783,0,0,0,3.783055
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,49.74932,49.74932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8562604,3.783055,0,0,0,5.187692,86.46136,0.1400783,0,0,0,3.783055
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,47.6119,47.6119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8562604,3.783055,0,0,0,5.187692,86.46136,0.1400783,0,0,0,3.783055
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,45.46542,45.46542,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8562604,3.783055,0,0.0431774,-0.0431774,5.142179,85.70281,0.1400783,0.04512038,0,0,3.783055
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,43.9167,43.9167,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.9042352,3.739877,0,0.1426181,-0.1426181,4.991847,83.19727,0.1400783,0.1490359,0,0,3.739877
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,42.73931,42.73931,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.0627,3.597259,0,0.2388515,-0.2388515,4.740075,79.00109,0.1400783,0.2495998,0,0,3.597259
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,41.51663,41.51663,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.32809,3.358408,0,0.03800293,-0.03800293,4.700016,78.33345,0.1400783,0.03971306,0,0,3.358408
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,40.42075,40.42075,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.370316,3.320405,0,0.3496496,-0.3496496,4.331453,72.19074,0.1400783,0.3653839,0,0,3.320405
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,39.53318,39.53318,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.758815,2.970755,0,0.1375275,-0.1375275,4.186487,69.77464,0.1400783,0.1437162,0,0,2.970755
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,38.5641,38.5641,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.911624,2.833228,0,0.162116,-0.162116,4.015601,66.92655,0.1400783,0.1694112,0,0,2.833228
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,37.54973,37.54973,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.091753,2.671112,0,0.1709395,-0.1709395,3.835415,63.92346,0.1400783,0.1786318,0,0,2.671112
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001841128,36.86461,36.86141,0.2312445,0.2312445,0,0,0,0.2312445,0.07961827,0,5.551115E-17,0,0.0001841128,0.2434152,0.2312445,0,0,2.281685,2.500172,0,0.2432311,-0.2432311,3.579027,59.65033,0.1400783,0.2543689,0.0001472903,0,2.500356
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.0588822,37.22583,36.20026,0.5577899,0.5577899,0,0,0,0.5577899,10.55634,0,0,0,0.0588822,0.5871473,0.5577899,0,0,2.551942,2.256941,0,0.5282651,-0.5282651,3.022187,50.36968,0.1400783,0.6135689,0.04710576,0,2.315823
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.116809,40.44034,38.36485,0.2302114,0.2302114,0,0,0,0.2302114,50.7399,0,2.775558E-17,0,0.116809,0.2423278,0.2302114,0,0,3.138903,1.728676,0,0.1255187,-0.1255187,2.889878,48.16454,0.1400783,0.2532325,0.09344723,0,1.845485
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4341962,51.64544,43.35518,0.3067582,0.3067582,0,-1,0,0.3067582,141.5435,0,0,0,0.4341962,0.3229033,0.3067582,0,0,3.278369,1.603157,0.1112928,0,0.1112928,2.99546,49.92423,0.1400663,0.337434,0.3473569,0,2.037353
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7432402,63.75469,48.3455,0.5239122,0.5239122,0,0,0,0.5239122,141.8635,0,0,0,0.7432402,0.5514865,0.5239122,0,0,3.167076,1.703321,0.1917537,0,0.1917537,3.177374,52.95612,0.1400455,0.5763034,0.5945922,0,2.446561
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.5938789,64.4399,52.06787,0,0,0,0,0,0,0,0,0,0,0.5938789,0,0,0,0,2.975322,1.875899,0.5938789,0,0.5938789,3.740777,62.34615,0.1399814,0,0.4751031,0,2.469778
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5558168,66.56705,54.8121,0.217459,0.217459,0,0,0,0.217459,255.5962,0,0,0,0.5558168,0.2289042,0.217459,0,0,2.381443,2.41039,0.3269127,0,0.3269127,4.050913,67.51508,0.1399462,0.2392049,0.4446535,0,2.966207
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3724911,65.05093,57.25745,0.6033713,0.6033713,0,0,0,0.6033713,61.73497,0,1.110223E-16,0,0.3724911,0.6351277,0.6033713,0,0,2.054531,2.704611,0,0.2626365,-0.2626365,3.77407,62.90104,0.1399462,0.6637084,0.2979929,0,3.077102
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5517576,70.54275,58.53447,0.2845388,0.2845388,0,-1,0,0.2845388,193.9129,0,0,0,0.5517576,0.2995146,0.2845388,0,0,2.346349,2.441975,0.2522431,0,0.2522431,4.013369,66.88934,0.139919,0.3129927,0.4414061,0,2.993732
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.302981,65.02649,58.68843,0.732802,0.732802,0,-1,0,0.732802,41.34555,0,1.110223E-16,0,0.302981,0.7713705,0.732802,0,0,2.094106,2.668994,0,0.4683895,-0.4683895,3.519643,58.66059,0.139919,0.8060822,0.2423848,0,2.971975
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05444381,59.88689,58.78806,0.04646,0.04646,0,-1,0,0.04646,117.1843,0,0,0,0.05444381,0.04890526,0.04646,0,0,2.614539,2.200604,0.005538554,0,0.005538554,3.524897,58.74817,0.1399184,0.051106,0.04355505,0,2.255048
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05398123,58.49054,57.41142,0.4127086,0.4127086,0,-1,0,0.4127086,13.07975,0,5.551115E-17,0,0.05398123,0.4344301,0.4127086,0,0,2.609,2.205589,0,0.3804488,-0.3804488,3.123869,52.06438,0.1399184,0.4539795,0.04318499,0,2.25957
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,54.55851,54.55851,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,3.031721,1.82514,0,0.4676052,-0.4676052,2.63097,43.84941,0.1399184,0.4886475,0,0,1.82514
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,51.98636,51.98636,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.551282,1.357535,0,0.2735367,-0.2735367,2.342637,39.04387,0.1399184,0.2858458,0,0,1.357535
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,49.54101,49.54101,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.855212,1.083998,0,0.7398108,-0.7398108,1.562808,26.04674,0.1399184,0.7731023,0,0,1.083998
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,47.43076,47.43076,1.238127,0.3269778,0,-1,0,0.3269778,0,0,0.9111494,1.034962,0,0.3441872,0.3269778,0,0,4.677224,0.3441872,0,0.3441872,-0.3441872,1.200002,20,0.1399184,1.36194,0,0,0.3441872
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,45.29334,45.29334,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399184,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,43.73556,43.73556,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399184,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,42.54006,42.54006,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399184,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,41.31738,41.31738,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399184,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,40.2215,40.2215,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399184,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,39.33393,39.33393,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399184,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,38.36485,38.36485,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399184,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,37.36859,37.36859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399184,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01929486,36.98867,36.6531,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.202765,2.220446E-16,0,0,0.01929486,0,0,1.452632,1.38,5.059654,0,1.399295,0,1.399295,2.52749,42.12475,0.1400566,0.2306301,0.01543589,1.7,0.01929486
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.174515,39.06634,35.99195,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.27047,0,0,0,0.174515,0,0,0.7448246,0.7075834,3.66036,1.259365,0.8820984,0,0.8820984,3.364322,56.07192,0.1401739,1.050693,0.139612,1.7,1.43388
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4894329,47.23651,38.15654,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,122.5515,0,0,0,0.4894329,0,0,1.300631,1.235599,2.778261,2.053254,1.725032,0,1.725032,5.000831,83.34702,0.1402852,0.4393062,0.3915463,1.7,2.542687
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8817926,61.09252,43.14687,0.04728004,0.04728004,0,-1,0,0.04728004,1865.042,0,0,0,0.8817926,0.04976846,0.04728004,0,0,1.053229,3.605783,0.8320241,0,0.8320241,5.790159,96.50245,0.1401957,0.05200804,0.7054341,0,4.487576
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8215687,65.37508,48.14625,0.8085497,0.8085497,0,0,0,0.8085497,101.6102,0,1.110223E-16,0,0.8215687,0.851105,0.8085497,0,0,0.2212049,4.354605,0,0.02953627,-0.02953627,5.759025,95.98355,0.1401957,0.8894047,0.6572549,0,5.176173
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9426425,72.73449,51.88673,0.3730626,0.3730626,0,0,0,0.3730626,252.6768,0.2959221,0,0,0.9426425,0.3926974,0.3730626,0,0,0.254023,4.325068,0.254023,0,0.254023,6.000012,100,0.1401684,0.4103688,0.754114,0,5.267711
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.934113,75.80383,54.66719,0.3700166,0.3700166,0,0,0,0.3700166,252.4517,0.5446219,0,0,0.934113,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1401684,0.4070182,0.7472904,0,5.487802
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6542825,71.44646,57.11254,0.8100536,0.8100536,0,0,0,0.8100536,80.77027,0,0,0,0.6542825,0.8526881,0.8100536,0,0,0,4.553689,0,0.1984055,-0.1984055,5.790874,96.51437,0.1401684,0.891059,0.5234261,0,5.207972
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4331386,67.60945,58.3805,0.6097588,0.6097588,0,-1,0,0.6097588,71.03442,0,0,0,0.4331386,0.6418514,0.6097588,0,0,0.2204506,4.355283,0,0.2087127,-0.2087127,5.570872,92.84768,0.1401684,0.6707346,0.3465109,0,4.788422
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5361015,70.17043,58.53447,0.5545233,0.5545233,0,-1,0,0.5545233,96.67789,0,0,0,0.5361015,0.5837088,0.5545233,0,0,0.4523536,4.146571,0,0.04760727,-0.04760727,5.520689,92.01131,0.1401684,0.6099756,0.4288812,0,4.682672
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1917994,62.57796,58.63409,0.2342388,0.2342388,0,-1,0,0.2342388,81.88201,0,0,0,0.1917994,0.2465672,0.2342388,0,0,0.5052506,4.098963,0,0.05476772,-0.05476772,5.462959,91.04913,0.1401684,0.2576627,0.1534396,0,4.290763
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0539179,58.33415,57.25745,0.1170277,0.1170277,0,-1,0,0.1170277,46.07275,0,0,0,0.0539179,0.1231871,0.1170277,0,0,0.5661036,4.044196,0,0.06926919,-0.06926919,5.389943,89.8322,0.1401684,0.1287305,0.04313432,0,4.098114
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,54.40454,54.40454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6430694,3.974926,0,0,0,5.389943,89.8322,0.1401684,0,0,0,3.974926
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,51.81428,51.81428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6430694,3.974926,0,0,0,5.389943,89.8322,0.1401684,0,0,0,3.974926
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,49.36893,49.36893,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.6430694,3.974926,0,0.2820472,-0.2820472,5.092639,84.87714,0.1401684,0.2947393,0,0,3.974926
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,47.24962,47.24962,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.9564551,3.692879,0,0.881113,-0.881113,4.163864,69.3976,0.1401684,0.9207631,0,0,3.692879
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,45.11221,45.11221,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.93547,2.811766,0,0.2050551,-0.2050551,3.947717,65.79516,0.1401684,0.2142826,0,0,2.811766
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,43.55443,43.55443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.163309,2.606711,0,0,0,3.947717,65.79516,0.1401684,0,0,0,2.606711
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,42.35892,42.35892,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.163309,2.606711,0,0.1897409,-0.1897409,3.747713,62.46175,0.1401684,0.1982793,0,0,2.606711
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,41.13625,41.13625,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.374132,2.41697,0,0.1351302,-0.1351302,3.605273,60.08776,0.1401684,0.1412111,0,0,2.41697
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,40.04037,40.04037,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.524276,2.28184,0,0.08197358,-0.08197358,3.518865,58.64764,0.1401684,0.08566239,0,0,2.28184
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,39.12562,39.12562,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.615358,2.199867,0,0.0274005,-0.0274005,3.489983,58.16626,0.1401684,0.02863352,0,0,2.199867
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,38.18371,38.18371,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.645803,2.172466,0,0.08623544,-0.08623544,3.399082,56.65126,0.1401684,0.09011604,0,0,2.172466
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,37.16029,37.16029,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.741621,2.086231,0,0.0764159,-0.0764159,3.318533,55.30877,0.1401684,0.07985462,0,0,2.086231
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01536167,36.72058,36.45385,0.0988938,0.0988938,0,0,0,0.0988938,15.5335,0,0,0,0.01536167,0.1040987,0.0988938,0,0,2.826527,2.009815,0,0.08873707,-0.08873707,3.224996,53.74982,0.1401684,0.1087832,0.01228934,0,2.025176
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.05913109,36.82003,35.7927,0.6978088,0.6978088,0,0,0,0.6978088,8.473824,0,0,0,0.05913109,0.7345356,0.6978088,0,0,2.925124,1.921078,0,0.6754045,-0.6754045,2.513057,41.8842,0.1401684,0.7675897,0.04730487,0,1.980209
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4583307,46.38666,37.93012,0,0,0,0,0,0,0,0,0,0,0.4583307,0,0,0,0,3.675573,1.245673,0.4583307,0,0.4583307,2.947868,49.13103,0.1401191,0,0.3666645,0,1.704004
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3857273,50.24498,42.94762,0.3986616,0.3986616,0,-1,0,0.3986616,96.75556,0,0,0,0.3857273,0.4196438,0.3986616,0,0,3.217242,1.658171,0,0.03391654,-0.03391654,2.912117,48.53518,0.1401191,0.4385278,0.3085818,0,2.043898
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4163829,56.1294,47.93795,0.6849216,0.6849216,0,0,0,0.6849216,60.79279,0,1.110223E-16,0,0.4163829,0.7209702,0.6849216,0,0,3.254928,1.624254,0,0.3045872,-0.3045872,2.591053,43.18414,0.1401191,0.7534138,0.3331064,0,2.040637
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1756687,55.13855,51.7056,0,0,0,0,0,0,0,0,0,0,0.1756687,0,0,0,0,3.593358,1.319667,0.1756687,0,0.1756687,2.757707,45.9617,0.1401002,0,0.1405349,0,1.495336
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4452255,63.68498,54.45888,0.4200161,0.4200161,0,0,0,0.4200161,106.002,0,0,0,0.4452255,0.4421222,0.4200161,0,0,3.417689,1.477769,0.003103359,0,0.003103359,2.760652,46.01077,0.1400999,0.4620177,0.3561804,0,1.922994
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.4979162,67.56432,56.95857,1.445662,1.445662,1.7,0,0.5202,1.445662,34.44209,0,0,0,0.4979162,0,0,0.2543382,0.2416213,3.414586,1.480562,0.7395375,0,0.7395375,3.462238,57.70386,0.1401896,1.590228,0.398333,1.7,1.978478
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2373764,63.1263,58.22654,0.8104516,0.8104516,0,-1,0,0.8104516,29.2894,0,0,0,0.2373764,0.853107,0.8104516,0,0,2.675048,2.146146,0,0.6157306,-0.6157306,2.813201,46.8866,0.1401896,0.8914968,0.1899011,0,2.383522
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1540671,61.52539,58.3805,0.787378,0.787378,0,-1,0,0.787378,19.5671,0,1.110223E-16,0,0.1540671,0.8288189,0.787378,0,0,3.359193,1.530415,0,0.6747519,-0.6747519,2.10195,35.03244,0.1401896,0.8661157,0.1232537,0,1.684482
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2080583,62.76387,58.48013,0.9129844,0.9129844,0,-1,0,0.9129844,22.78881,0,1.110223E-16,0.1518719,0.2080583,0.9610363,0.9129844,0,0,4.108918,0.8556631,0,0.7529779,-0.7529779,1.308242,21.80399,0.1401896,1.004283,0.1664467,0,1.063721
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05855321,58.28138,57.11254,0.6303394,0.1531764,0,-1,0,0.1531764,38.226,0,0.477163,0.5846974,0.05855321,0.1612383,0.1531764,0,0,4.94556,0.1026851,0,0.1026851,-0.1026851,1.200002,20,0.1401896,0.6933733,0.04684257,0,0.1612383
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,54.20529,54.20529,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401896,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,51.60597,51.60597,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401896,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,49.16062,49.16062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401896,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,47.05037,47.05037,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401896,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,44.93107,44.93107,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401896,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,43.35518,43.35518,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401896,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,42.15967,42.15967,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401896,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,40.93699,40.93699,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401896,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,39.84111,39.84111,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401896,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,38.91732,38.91732,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401896,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,37.95729,37.95729,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401896,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,36.93386,36.93386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401896,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2459756,40.5931,36.21837,0.03138423,0.03138423,0,0,0,0.03138423,783.7555,0,0,0,0.2459756,0.03303603,0.03138423,0,0,5.059654,0,0.2129396,0,0.2129396,1.402015,23.36686,0.1401667,0.03452265,0.1967805,0,0.2459756
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5004495,44.66235,35.53005,1.301081,1.301081,1.7,0,0.5202,1.301081,38.46412,0,0,0,0.5004495,0,0,0.3989185,0.3789726,4.846715,0.1916456,0.8794221,0,0.8794221,2.236308,37.27172,0.1402754,1.43119,0.4003596,1.7,0.6920952
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8268194,53.6773,37.67653,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,120.6979,0,0,0,0.8268194,0,0,1.014968,0.9642193,3.967293,0.9831256,1.791039,0,1.791039,3.935436,65.59047,0.140379,0.7535355,0.6614555,1.7,1.809945
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.213245,68.75948,42.69402,0.7739592,0.7739592,0,-1,0,0.7739592,156.7582,0,0,0,1.213245,0.8146939,0.7739592,0,0,2.176254,2.59506,0.3985508,0,0.3985508,4.313535,71.8921,0.1403362,0.8513551,0.9705957,0,3.808305
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.298699,77.46973,47.71152,1.071184,1.071184,0,0,0,1.071184,121.2396,0,0,0,1.298699,1.127562,1.071184,0,0,1.777703,2.953756,0.1711374,0,0.1711374,4.47589,74.59801,0.1403179,1.178302,1.038959,0,4.252455
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.064044,75.53436,51.50635,0,0,0,0,0,0,0,0,0,0,1.064044,0,0,0,0,1.606566,3.10778,1.064044,0,1.064044,5.485331,91.422,0.1402038,0,0.8512356,0,4.171824
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.142306,81.19271,54.25963,0.5004525,0.5004525,0,0,0,0.5004525,228.2547,0.07299289,0,0,1.142306,0.526792,0.5004525,0,0,0.5425214,4.06542,0.5425214,0,0.5425214,6.000012,100,0.1401458,0.5504977,0.9138451,0,5.207726
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.057008,81.78775,56.75027,0.03406894,0.03406894,0,0,0,0.03406894,3102.556,1.021146,0,0,1.057008,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1401458,0.03747583,0.8456062,0,5.610697
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.006154,81.8767,58.02728,0.3307936,0.3307936,0,-1,0,0.3307936,304.1637,0.6579501,0,0,1.006154,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1401458,0.3638729,0.8049231,0,5.559843
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8166977,76.80034,58.18125,0,0,0,-1,0,0,0,0.8166977,0,0,0.8166977,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401458,0,0.6533582,0,5.370387
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5223157,69.56816,58.28088,0.1174846,0.1174846,0,-1,0,0.1174846,444.5822,0.3986476,0,0,0.5223157,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1401458,0.1292331,0.4178526,0,5.076005
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2674641,62.45352,56.95857,0.495341,0.495341,0,-1,0,0.495341,53.99595,0,5.551115E-17,0,0.2674641,0.5214115,0.495341,0,0,0,4.553689,0,0.2539475,-0.2539475,5.732328,95.5386,0.1401458,0.544875,0.2139712,0,4.821153
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,54.00604,54.00604,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2821639,4.299741,0,1.238879,-1.238879,4.426435,73.77377,0.1401458,1.294628,0,0,4.299741
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,51.40672,51.40672,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.658696,3.060863,0,1.317002,-1.317002,3.038193,50.63646,0.1401458,1.376267,0,0,3.060863
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,48.97948,48.97948,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.122031,1.743861,0,0.6269317,-0.6269317,2.377349,39.62241,0.1401458,0.6551436,0,0,1.743861
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,46.86924,46.86924,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.818622,1.116929,0,0.9533769,-0.9533769,1.372402,22.87332,0.1401458,0.9962788,0,0,1.116929
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,44.75899,44.75899,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.877929,0.1635525,0,0.08470932,-0.08470932,1.28311,21.38513,0.1401458,0.08852125,0,0,0.1635525
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,43.14687,43.14687,0.2281108,0.07490098,0,-1,0,0.07490098,0,0,0.1532098,0.1760209,0,0.07884314,0.07490098,0,0,4.972051,0.07884314,0,0.07884314,-0.07884314,1.200002,20,0.1401458,0.2509219,0,0,0.07884314
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,41.95136,41.95136,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401458,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,40.72869,40.72869,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401458,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,39.65998,39.65998,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401458,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,38.71806,38.71806,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401458,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,37.74898,37.74898,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401458,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,36.75273,36.75273,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1402681,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07048579,37.27433,36.04629,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,89.27837,2.220446E-16,0,0,0.07048579,0,0,1.452632,1.38,3.679654,1.242,1.450486,0,1.450486,3.885237,64.75382,0.1403688,0.08684564,0.05638863,1.7,1.312486
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.390932,42.3897,35.35797,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,77.01423,0,0,0,0.390932,0,0,1.19239,1.13277,2.229169,2.547437,1.523702,0,1.523702,5.330748,88.84562,0.1405004,0.5583711,0.3127456,1.7,2.938369
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7869781,52.61839,37.49539,0,0,0,0,0,0,0,0.08151188,0,0,0.7869781,0,0,0,0,0.7054662,3.918769,0.7054662,0,0.7054662,6.000012,100,0.140425,0,0.6295825,0,4.705748
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.054809,64.46382,42.48572,0.1440679,0.1440679,0,-1,0,0.1440679,732.1609,0.9031587,0,0,1.054809,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.140425,0.1584747,0.8438473,0,5.608498
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.293301,77.04179,47.50322,0.5182149,0.5182149,0,0,0,0.5182149,249.5685,0.7478116,0,0,1.293301,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.140425,0.5700364,1.034641,0,5.84699
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.132303,77.18816,51.29804,0.06525469,0.06525469,0,0,0,0.06525469,1735.206,1.063614,0,0,1.132303,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.140425,0.07178016,0.9058427,0,5.685992
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,0.9950348,76.72287,54.05132,0.0576078,0.0576078,0,0,0,0.0576078,1727.257,0.934395,0,0,0.9950348,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.140425,0.06336858,0.7960278,0,5.548724
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.092822,82.6019,56.55101,0.5553495,0.5553495,0,0,0,0.5553495,196.7809,0.5082431,0,0,1.092822,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.140425,0.6108845,0.8742573,0,5.646511
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.201975,87.64432,57.81898,1.070602,1.070602,0,-1,0,1.070602,112.2709,0.07502527,0,0,1.201975,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.140425,1.177662,0.9615799,0,5.755664
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,0.9941808,81.46276,57.97294,0.8202401,0.8202401,0,-1,0,0.8202401,121.2061,0.1307702,0,0,0.9941808,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.140425,0.9022641,0.7953447,0,5.54787
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6021888,71.30602,58.12691,0.6617945,0.6617945,0,-1,0,0.6617945,90.99331,0,0,0,0.6021888,0.6966258,0.6617945,0,0,0,4.553689,0,0.09443706,-0.09443706,5.900466,98.34091,0.140425,0.727974,0.481751,0,5.155878
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2756597,62.46852,56.80461,0.6718979,0.6718979,0,-1,0,0.6718979,41.02701,0,1.110223E-16,0,0.2756597,0.707261,0.6718979,0,0,0.1049301,4.459252,0,0.4316013,-0.4316013,5.445519,90.75847,0.140425,0.7390878,0.2205277,0,4.734911
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,53.85207,53.85207,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.5844871,4.02765,0,0.2592562,-0.2592562,5.172239,86.20381,0.140425,0.2709227,0,0,4.02765
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,51.19841,51.19841,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.8725495,3.768394,0,0.7446099,-0.7446099,4.387351,73.12238,0.140425,0.7781174,0,0,3.768394
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,48.8074,48.8074,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.699894,3.023784,0,0.7174303,-0.7174303,3.631113,60.51843,0.140425,0.7497146,0,0,3.023784
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,46.6881,46.6881,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.497039,2.306354,0,1.296211,-1.296211,2.264786,37.74637,0.140425,1.354541,0,0,2.306354
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,44.57785,44.57785,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.937273,1.010143,0,0.04925244,-0.04925244,2.21287,36.88109,0.140425,0.0514688,0,0,1.010143
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,42.97478,42.97478,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.991998,0.9608905,0,0.05845874,-0.05845874,2.151249,35.85408,0.140425,0.06108938,0,0,0.9608905
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,41.77928,41.77928,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.056952,0.9024318,0,0.0537447,-0.0537447,2.094597,34.90988,0.140425,0.05616321,0,0,0.9024318
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,40.54755,40.54755,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.116669,0.8486871,0,0.2993802,-0.2993802,1.779023,29.65032,0.140425,0.3128523,0,0,0.8486871
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,39.43356,39.43356,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.449313,0.5493069,0,0.06810224,-0.06810224,1.707237,28.45389,0.140425,0.07116684,0,0,0.5493069
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,38.49164,38.49164,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.524982,0.4812047,0,0.02402286,-0.02402286,1.681914,28.03185,0.140425,0.02510389,0,0,0.4812047
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,37.52256,37.52256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.551674,0.4571818,0,0,0,1.681914,28.03185,0.140425,0,0,0,0.4571818
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,36.52631,36.52631,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.551674,0.4571818,0,0.0462872,-0.0462872,1.633123,27.21867,0.140425,0.04837012,0,0,0.4571818
