Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2552485,40.32474,35.7927,0.06832983,0.06832983,0,0,0,0.06832983,373.5535,0,0,0,0.2552485,0.07192614,0.06832983,0,0,4.603105,0.4108946,0.1833224,0,0.1833224,1.807038,30.11724,0.1404054,0.07516281,0.2041988,0,0.6661431
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4636097,43.50225,35.10438,0,0,0,0,0,0,0,0,0,0,0.4636097,0,0,0,0,4.419783,0.5758848,0.4636097,0,0.4636097,2.246857,37.44754,0.1403559,0,0.3708878,0,1.039495
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9195102,55.22099,37.24179,0,0,0,0,0,0,0,0,0,0,0.9195102,0,0,0,0,3.956173,0.9931335,0.9195102,0,0.9195102,3.119181,51.98625,0.1402579,0,0.7356082,0,1.912644
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.172484,67.1616,42.2593,0.1509048,0.1509048,0,-1,0,0.1509048,776.9691,0,0,0,1.172484,0.1588472,0.1509048,0,0,3.036662,1.820693,1.013637,0,1.013637,4.080801,68.01321,0.14015,0.1659953,0.937987,0,2.993176
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.379375,79.37315,47.30396,0.2126056,0.2126056,0,0,0,0.2126056,648.7952,0,0,0,1.379375,0.2237954,0.2126056,0,0,2.023026,2.732966,1.15558,0,1.15558,5.17708,86.2845,0.1400272,0.2338662,1.1035,0,4.11234
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.372866,84.29031,51.12596,1.25203,1.25203,0,0,0,1.25203,109.6513,0,0,0,1.372866,1.317926,1.25203,0,0,0.8674463,3.772987,0.05494051,0,0.05494051,5.229201,87.15318,0.1400213,1.377232,1.098293,0,5.145854
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.384136,88.47468,53.89736,0,0,0,0,0,0,0,0.5716305,0,0,1.384136,0,0,0,0,0.8125058,3.822434,0.8125058,0,0.8125058,6.000012,100,0.1399351,0,1.107309,0,5.20657
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.362946,91.22019,56.39705,0.05607587,0.05607587,0,0,0,0.05607587,2430.539,1.303918,0,0,1.362946,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1399351,0.06168346,1.090356,0,5.916635
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.147263,85.7009,57.67406,1.171609,1.171609,0,-1,0,1.171609,97.92201,0,0,0,1.147263,1.233272,1.171609,0,0,0,4.553689,0,0.08600949,-0.08600949,5.90935,98.48897,0.1399351,1.28877,0.9178103,0,5.700952
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9776795,80.80057,57.81898,0.06344184,0.06344184,0,-1,0,0.06344184,1541.064,0.8153325,0,0,0.9776795,0.06678089,0.06344184,0,0,0.09556611,4.46768,0.09556611,0,0.09556611,6.000012,100,0.139925,0.06978603,0.7821436,0,5.445359
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.6893442,73.2803,57.97294,0.665012,0.665012,0,-1,0,0.665012,103.6589,0,0,0,0.6893442,0.7000127,0.665012,0,0,0,4.553689,0,0.0106685,-0.0106685,5.988766,99.81258,0.139925,0.7315132,0.5514753,0,5.243033
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2929464,62.67857,56.65064,0.1802348,0.1802348,0,-1,0,0.1802348,162.536,0.09137168,0,0,0.2929464,0.1897209,0.1802348,0,0,0.01185389,4.54302,0.01185389,0,0.01185389,6.000012,100,0.1399237,0.1982583,0.2343571,0,4.835967
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,53.6981,53.6981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399237,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,50.99916,50.99916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399237,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,48.59909,48.59909,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1399237,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,46.51602,46.51602,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1399237,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,44.39671,44.39671,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1399237,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,42.79365,42.79365,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1399237,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,41.57097,41.57097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1399237,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,40.32113,40.32113,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1399237,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,39.19808,39.19808,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1399237,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,38.28334,38.28334,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1399237,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,37.29613,37.29613,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1399237,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,36.32705,36.32705,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1399237,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2224469,39.48626,35.55722,0.1504989,0.1504989,0,0,0,0.1504989,147.8064,0,0,0,0.2224469,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06402703,0,0.06402703,3.284797,54.74651,0.1399169,0.1655488,0.1779575,0,2.142633
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.3954172,41.96217,34.8689,0.666287,0.666287,0,0,0,0.666287,59.34637,0,0,0,0.3954172,0.7013547,0.666287,0,0,2.862087,1.97781,0,0.3059376,-0.3059376,2.962311,49.37175,0.1399169,0.7329157,0.3163337,0,2.373227
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6524822,49.28189,37.01537,0,0,0,0,0,0,0,0,0,0,0.6524822,0,0,0,0,3.202018,1.671873,0.6524822,0,0.6524822,3.58131,59.68838,0.1398478,0,0.5219857,0,2.324355
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.039718,63.55923,42.03287,0.5317743,0.5317743,0,-1,0,0.5317743,195.5186,0,0,0,1.039718,0.5597624,0.5317743,0,0,2.549536,2.259107,0.4799554,0,0.4799554,4.036635,67.27712,0.1397969,0.5849517,0.8317743,0,3.298824
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.226724,74.60547,47.09566,0.05451822,0.05451822,0,0,0,0.05451822,2250.118,0,0,0,1.226724,0.0573876,0.05451822,0,0,2.069581,2.691067,1.169337,0,1.169337,5.145966,85.76592,0.1396733,0.05997004,0.9813795,0,3.917791
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,0.9897978,72.82253,50.91765,0.02707043,0.02707043,0,0,0,0.02707043,3656.38,0.06105888,0,0,0.9897978,0.02849519,0.02707043,0,0,0.9002437,3.74347,0.9002437,0,0.9002437,6.000012,100,0.1395782,0.02977747,0.7918382,0,4.733267
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.364165,87.51173,53.6981,0.02954424,0.02954424,0,0,0,0.02954424,4617.364,1.333066,0,0,1.364165,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1395782,0.03249867,1.091332,0,5.917854
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.140266,83.6495,56.24308,0,0,0,0,0,0,0,1.140266,0,0,1.140266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395782,0,0.9122128,0,5.693955
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.153209,85.68966,57.5201,0.8809924,0.8809924,0,-1,0,0.8809924,130.8988,0.2258484,0,0,1.153209,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1395782,0.9690916,0.922567,0,5.706898
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9189106,78.97235,57.67406,0.9510739,0.9510739,0,-1,0,0.9510739,96.6182,0,0,0,0.9189106,1.00113,0.9510739,0,0,0,4.553689,0,0.08221993,-0.08221993,5.913344,98.55555,0.1395782,1.046181,0.7351285,0,5.4726
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6159271,71.29795,57.81898,0.2295993,0.2295993,0,-1,0,0.2295993,268.2617,0.2828881,0,0,0.6159271,0.2416835,0.2295993,0,0,0.09135548,4.471469,0.09135548,0,0.09135548,6.000012,100,0.1395686,0.2525593,0.4927417,0,5.087396
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1493663,59.50337,56.49667,0.9016052,0.9016052,0,-1,0,0.9016052,16.56671,0,1.110223E-16,0,0.1493663,0.9490581,0.9016052,0,0,0,4.553689,0,0.7996918,-0.7996918,5.157063,85.95087,0.1395686,0.9917657,0.119493,0,4.703055
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,53.4898,53.4898,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8885464,3.753997,0,0.6509938,-0.6509938,4.470855,74.51411,0.1395686,0.6802885,0,0,3.753997
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,50.81802,50.81802,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.611873,3.103003,0,0.8427429,-0.8427429,3.582526,59.70865,0.1395686,0.8806664,0,0,3.103003
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,48.42701,48.42701,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.548254,2.26026,0,0.6011226,-0.6011226,2.948887,49.14802,0.1395686,0.6281731,0,0,2.26026
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,46.30771,46.30771,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.216168,1.659138,0,1.305721,-1.305721,1.572536,26.20888,0.1395686,1.364479,0,0,1.659138
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,44.19746,44.19746,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.666969,0.3534165,0,0.07822984,-0.07822984,1.490075,24.83453,0.1395686,0.08175018,0,0,0.3534165
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,42.58534,42.58534,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.753891,0.2751867,0,0.008100507,-0.008100507,1.481536,24.69222,0.1395686,0.00846503,0,0,0.2751867
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,41.37172,41.37172,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.762892,0.2670861,0,0.1887697,-0.1887697,1.282555,21.37588,0.1395686,0.1972643,0,0,0.2670861
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,40.12188,40.12188,0.1138007,0.07440064,0,-1,0,0.07440064,0,0,0.0394001,0.05078017,0,0.07831647,0.07440064,0,0,4.972636,0.07831647,0,0.07831647,-0.07831647,1.200002,20,0.1395686,0.1251808,0,0,0.07831647
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,39.026,39.026,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395686,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,38.08408,38.08408,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395686,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,37.08783,37.08783,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395686,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,36.09158,36.09158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395686,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2446846,39.65722,35.3308,0.02603843,0.02603843,0,0,0,0.02603843,939.7055,0,0,0,0.2446846,0.02740888,0.02603843,0,0,5.059654,0,0.2172757,0,0.2172757,1.406128,23.43542,0.1395457,0.02864228,0.1957477,0,0.2446846
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3724307,41.2671,34.61531,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,86.72208,0,0,0,0.3724307,0,0,1.270547,1.20702,4.842379,0.1955482,1.57945,0,1.57945,2.904526,48.40868,0.1396712,0.4723984,0.2979445,1.7,0.5679788
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3650703,43.38803,36.7799,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,46.22086,0,0,0,0.3650703,0,0,0.9101611,0.8646531,3.262928,1.617053,1.229723,0,1.229723,4.071145,67.85227,0.1398293,0.8688228,0.2920563,1.7,1.982124
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6035071,53.45968,41.7974,0.1431053,0.1431053,0,-1,0,0.1431053,421.7224,0,0,0,0.6035071,0.1506372,0.1431053,0,0,2.033205,2.723804,0.45287,0,0.45287,4.500774,75.01276,0.1397815,0.1574159,0.4828057,0,3.327312
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9325539,66.62746,46.8964,0.03016169,0.03016169,0,0,0,0.03016169,3091.849,0,0,0,0.9325539,0.03174914,0.03016169,0,0,1.580335,3.131387,0.9008048,0,0.9008048,5.355353,89.25571,0.1396866,0.03317785,0.7460431,0,4.063941
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6317351,63.84195,50.73652,0.4403492,0.4403492,0,0,0,0.4403492,143.4623,0,0,0,0.6317351,0.4635255,0.4403492,0,0,0.6795303,3.942112,0.1682097,0,0.1682097,5.514931,91.91533,0.1396689,0.4843841,0.5053881,0,4.573847
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9588438,75.13124,53.54414,0.3217895,0.3217895,0,0,0,0.3217895,297.9724,0.1087974,0,0,0.9588438,0.3387258,0.3217895,0,0,0.5113207,4.0935,0.5113207,0,0.5113207,6.000012,100,0.1396152,0.3539685,0.7670751,0,5.052344
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9283088,77.28523,56.04383,0.8284095,0.8284095,0,0,0,0.8284095,112.0592,0.05629886,0,0,0.9283088,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1396152,0.9112505,0.7426471,0,5.481998
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.119241,84.36538,57.31179,0.05761217,0.05761217,0,-1,0,0.05761217,1942.716,1.058597,0,0,1.119241,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1396152,0.06337339,0.895393,0,5.67293
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6628091,72.11191,57.5201,0.5949938,0.5949938,0,-1,0,0.5949938,111.3976,0.03649982,0,0,0.6628091,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1396152,0.6544932,0.5302473,0,5.216498
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4211001,66.58077,57.67406,0.1089457,0.1089457,0,-1,0,0.1089457,386.5229,0.3064204,0,0,0.4211001,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1396152,0.1198403,0.33688,0,4.974789
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.2933562,62.31865,56.29742,0,0,0,-1,0,0,0,0.2933562,0,0,0.2933562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396152,0,0.2346849,0,4.847045
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,53.33583,53.33583,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1396152,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,50.60972,50.60972,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1396152,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,48.21871,48.21871,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1396152,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,46.10846,46.10846,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1396152,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,43.98915,43.98915,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1396152,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,42.38609,42.38609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1396152,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,41.16341,41.16341,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1396152,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,39.91357,39.91357,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1396152,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,38.79052,38.79052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1396152,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,37.83049,37.83049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1396152,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,36.83424,36.83424,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1396152,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,35.83798,35.83798,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1396152,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2081997,38.73753,35.07721,0.16648,0.16648,0,0,0,0.16648,125.0599,0,0,0,0.2081997,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03295762,0,0.03295762,1.873875,31.23118,0.1396117,0.183128,0.1665597,0,0.8178291
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3204113,40.06884,34.38889,0.5006545,0.5006545,0,0,0,0.5006545,63.99849,0,1.110223E-16,0,0.3204113,0.5270048,0.5006545,0,0,4.349331,0.6392913,0,0.2065935,-0.2065935,1.656106,27.60171,0.1396117,0.55072,0.2563291,0,0.9597027
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.553202,46.75769,36.52631,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,82.06062,0,0,0,0.553202,0,0,1.025862,0.9745688,4.578879,0.4326979,1.527771,0,1.527771,3.105477,51.75784,0.1397422,0.7415519,0.4425616,1.7,0.9858999
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.6908993,55.0661,41.57097,0.5716298,0.5716298,0,-1,0,0.5716298,120.8648,0,0,0,0.6908993,0.6017156,0.5716298,0,0,3.051108,1.807692,0.08918373,0,0.08918373,3.190084,53.16796,0.1397328,0.6287928,0.5527194,0,2.498591
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.198892,73.28384,46.66093,1.363248,1.363248,1.7,0,0.5202,1.363248,87.94381,0,0,0,1.198892,0,0,0.3367523,0.3199147,2.961925,1.887957,1.518807,0,1.518807,4.63095,77.18235,0.1398639,1.499573,0.9591136,1.7,3.086849
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.312894,81.58752,50.53726,1.103563,1.103563,1.227276,0,0.3911463,1.103563,118.9686,0,0,0,1.312894,0,0,0.1237129,0.1175272,1.443118,3.254883,1.430421,0,1.430421,5.987967,99.79925,0.1398964,1.213919,1.050315,1.7,4.567777
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.373421,87.32861,53.33583,1.066089,1.066089,0,0,0,1.066089,128.8279,0.2385246,0,0,1.373421,1.122199,1.066089,0,0,0.01269685,4.542262,0.01269685,0,0.01269685,6.000012,100,0.1398951,1.172698,1.098737,0,5.915683
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.314303,88.73898,55.83553,0.4528453,0.4528453,0,0,0,0.4528453,290.2322,0.8376239,0,0,1.314303,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1398951,0.4981298,1.051443,0,5.867992
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8205577,75.71222,57.15783,0.09864416,0.09864416,0,-1,0,0.09864416,831.836,0.7167217,0,0,0.8205577,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1398951,0.1085086,0.6564462,0,5.374247
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7661105,74.4755,57.31179,0.895849,0.895849,0,-1,0,0.895849,85.51781,0,0,0,0.7661105,0.942999,0.895849,0,0,0,4.553689,0,0.1768885,-0.1768885,5.813555,96.8924,0.1398951,0.9854339,0.6128884,0,5.319799
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5577215,69.51339,57.46576,0.3415879,0.3415879,0,-1,0,0.3415879,163.2732,0.001612526,0,0,0.5577215,0.3595662,0.3415879,0,0,0.1965428,4.376801,0.1965428,0,0.1965428,6.000012,100,0.1398744,0.3757467,0.4461772,0,4.934522
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2049803,60.29208,56.14346,0.7258678,0.7258678,0,-1,0,0.7258678,28.23935,0,1.110223E-16,0,0.2049803,0.7640714,0.7258678,0,0,0,4.553689,0,0.5590911,-0.5590911,5.410678,90.17779,0.1398744,0.7984546,0.1639843,0,4.758669
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,53.13658,53.13658,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6212123,3.994598,0,1.173977,-1.173977,4.173198,69.55317,0.1398744,1.226806,0,0,3.994598
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,50.41047,50.41047,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.925631,2.820621,0,0.2579286,-0.2579286,3.901318,65.02183,0.1398744,0.2695354,0,0,2.820621
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,48.01945,48.01945,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.212218,2.562693,0,0.7948957,-0.7948957,3.063424,51.05696,0.1398744,0.830666,0,0,2.562693
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,45.90015,45.90015,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.095435,1.767797,0,0.3800014,-0.3800014,2.662868,44.38103,0.1398744,0.3971014,0,0,1.767797
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,43.81707,43.81707,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.517659,1.387796,0,0.1939247,-0.1939247,2.458453,40.97413,0.1398744,0.2026513,0,0,1.387796
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,42.17778,42.17778,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.733131,1.193871,0,0.06826219,-0.06826219,2.386498,39.77489,0.1398744,0.07133399,0,0,1.193871
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,40.95511,40.95511,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.808978,1.125609,0,0.1342227,-0.1342227,2.245015,37.41684,0.1398744,0.1402627,0,0,1.125609
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,39.68715,39.68715,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.958114,0.9913861,0,0.0990956,-0.0990956,2.140559,35.67591,0.1398744,0.1035549,0,0,0.9913861
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,38.5641,38.5641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.068221,0.8922905,0,0,0,2.140559,35.67591,0.1398744,0,0,0,0.8922905
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,37.59501,37.59501,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.068221,0.8922905,0,0.09429615,-0.09429615,2.041162,34.0193,0.1398744,0.09853947,0,0,0.8922905
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,36.60781,36.60781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.172994,0.7979943,0,0,0,2.041162,34.0193,0.1398744,0,0,0,0.7979943
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,35.58439,35.58439,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.172994,0.7979943,0,0.07398194,-0.07398194,1.963178,32.71957,0.1398744,0.07731113,0,0,0.7979943
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03446751,35.41732,34.82362,0.08453096,0.08453096,0,0,0,0.08453096,40.77502,0,1.387779E-17,0,0.03446751,0.08897997,0.08453096,0,0,4.255196,0.7240124,0,0.05451245,-0.05451245,1.905717,31.76189,0.1398744,0.09298407,0.02757401,0,0.7584799
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2241936,38.03246,34.10812,0.227529,0.227529,0,0,0,0.227529,98.53404,0,0,0,0.2241936,0.2395043,0.227529,0,0,4.315765,0.6694999,0,0.01531069,-0.01531069,1.889578,31.49291,0.1398744,0.250282,0.1793548,0,0.8936935
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4158004,43.84829,36.29988,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,56.65213,-1.110223E-16,0,0,0.4158004,0,0,0.9660463,0.917744,4.332778,0.6541892,1.333544,0,1.333544,3.15469,52.57806,0.1400245,0.807349,0.3326403,1.7,1.06999
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7529979,56.16139,41.34455,0.4409741,0.4409741,0,-1,0,0.4409741,170.7578,0,0,0,0.7529979,0.4641833,0.4409741,0,0,2.999233,1.854379,0.2888145,0,0.2888145,3.428683,57.14461,0.1399942,0.4850715,0.6023983,0,2.607377
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.202982,73.14872,46.46168,0.4409958,0.4409958,0,0,0,0.4409958,272.7877,0,0,0,1.202982,0.4642061,0.4409958,0,0,2.710418,2.114312,0.738776,0,0.738776,4.129548,68.82566,0.1399167,0.4850954,0.9623857,0,3.317294
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.38009,83.44662,50.32896,0.1981658,0.1981658,0,0,0,0.1981658,696.4319,0,0,0,1.38009,0.2085956,0.1981658,0,0,1.971642,2.779211,1.171494,0,1.171494,5.240925,87.34857,0.1397941,0.2179824,1.104072,0,4.159301
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,0.9898348,75.47963,53.13658,0.1427971,0.1427971,0,0,0,0.1427971,693.1758,0.03937409,0,0,0.9898348,0.1503127,0.1427971,0,0,0.800148,3.833556,0.800148,0,0.800148,6.000012,100,0.1397104,0.1570768,0.7918679,0,4.82339
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7558454,72.35085,55.68156,0.3954725,0.3954725,0,0,0,0.3954725,191.1246,0.3395586,0,0,0.7558454,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1397104,0.4350197,0.6046763,0,5.309535
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.874398,76.96291,57.00386,0,0,0,-1,0,0,0,0.874398,0,0,0.874398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1397104,0,0.6995184,0,5.428087
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.737118,73.55998,57.15783,0.776927,0.776927,0,-1,0,0.776927,94.8761,1.110223E-16,0,0,0.737118,0.8178179,0.776927,0,0,0,4.553689,0,0.08069984,-0.08069984,5.914947,98.58225,0.1397104,0.8546197,0.5896944,0,5.290807
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4410747,66.70349,57.36613,0.9295157,0.9295157,0,-1,0,0.9295157,47.4521,0,0,0,0.4410747,0.9784376,0.9295157,0,0,0.08966649,4.472989,0,0.5373629,-0.5373629,5.348516,89.14177,0.1397104,1.022467,0.3528598,0,4.914064
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1194474,58.37544,55.98949,0.2213286,0.2213286,0,-1,0,0.2213286,53.96836,0,0,0,0.1194474,0.2329775,0.2213286,0,0,0.6867364,3.935626,0,0.1135301,-0.1135301,5.228846,87.14725,0.1397104,0.2434615,0.09555794,0,4.055074
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,52.98261,52.98261,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.8128809,3.822096,0,0.5449845,-0.5449845,4.654381,77.57287,0.1397104,0.5695088,0,0,3.822096
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,50.22933,50.22933,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.418419,3.277112,0,0.6571141,-0.6571141,3.961722,66.02857,0.1397104,0.6866843,0,0,3.277112
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,47.83832,47.83832,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.148546,2.619998,0,1.349094,-1.349094,2.539652,42.32746,0.1397104,1.409803,0,0,2.619998
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,45.71902,45.71902,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.647539,1.270904,0,0.7521687,-0.7521687,1.746797,29.11323,0.1397104,0.7860162,0,0,1.270904
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,43.63594,43.63594,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.483282,0.5187349,0,0.2075702,-0.2075702,1.527999,25.4666,0.1397104,0.2169109,0,0,0.5187349
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,41.97853,41.97853,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.713916,0.3111647,0,0.05274338,-0.05274338,1.472402,24.53999,0.1397104,0.05511684,0,0,0.3111647
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,40.75586,40.75586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.77252,0.2584213,0,0,0,1.472402,24.53999,0.1397104,0,0,0,0.2584213
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,39.47884,39.47884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.77252,0.2584213,0,0,0,1.472402,24.53999,0.1397104,0,0,0,0.2584213
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,38.33768,38.33768,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.77252,0.2584213,0,0.08786663,-0.08786663,1.379783,22.99633,0.1397104,0.09182062,0,0,0.2584213
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,37.39576,37.39576,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.870149,0.1705547,0,0.08462186,-0.08462186,1.290584,21.50968,0.1397104,0.08842985,0,0,0.1705547
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,36.37234,36.37234,0.08274929,0.08163621,0,-1,0,0.08163621,0,0,0.001113089,0.009388017,0,0.08593284,0.08163621,0,0,4.964173,0.08593284,0,0.08593284,-0.08593284,1.200002,20,0.1397104,0.09102422,0,0,0.08593284
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,35.35797,35.35797,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1398288,0.143367,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04720988,35.40125,34.58814,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04720988,0,0,1.452632,1.38,3.679654,1.242,1.42721,0,1.42721,3.863156,64.3858,0.1399125,0,0.0377679,1.7,1.28921
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2055225,37.46666,33.8817,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,89.48323,2.220446E-16,0,0,0.2055225,0,0,1.452632,1.38,2.252445,2.526489,1.585523,0,1.585523,5.367314,89.45506,0.1400314,0.2526449,0.164418,1.7,2.732011
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5123611,45.44268,36.04629,0.2012849,0.2012849,0,0,0,0.2012849,254.5453,0,0,0,0.5123611,0.2118788,0.2012849,0,0,0.666922,3.953459,0.3004823,0,0.3004823,5.652377,94.20609,0.1400001,0.2214134,0.4098889,0,4.46582
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3012508,46.6778,41.10907,0.503997,0.503997,0,-1,0,0.503997,59.77234,0,0,0,0.3012508,0.5305231,0.503997,0,0,0.3664396,4.223893,0,0.2292723,-0.2292723,5.410703,90.17819,0.1400001,0.5543967,0.2410006,0,4.525144
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2218855,50.45693,46.25337,0.1697191,0.1697191,0,0,0,0.1697191,130.7369,0,0,0,0.2218855,0.1786517,0.1697191,0,0,0.6211867,3.994621,0.04323379,0,0.04323379,5.451718,90.86178,0.1399956,0.1866911,0.1775084,0,4.216506
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1940711,53.91862,50.15688,1.278717,1.278717,1.643404,0,0.5047494,1.278717,15.17702,0,0,0,0.1940711,0,0,0.3646877,0.3464533,0.5779529,4.033531,0.5405244,0,0.5405244,5.964504,99.4082,0.1400633,1.406588,0.1552569,1.7,4.227602
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3457736,59.90796,52.92827,0.2367316,0.2367316,0,0,0,0.2367316,146.0615,0.059154,0,0,0.3457736,0.2491911,0.2367316,0,0,0.03742848,4.520003,0.03742848,0,0.03742848,6.000012,100,0.1400594,0.2604047,0.2766189,0,4.865777
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6346325,69.1559,55.48231,0.5753846,0.5753846,0,0,0,0.5753846,110.2971,0.0289645,0,0,0.6346325,0.6056679,0.5753846,0,0,0,4.553689,0,0,0,6.000012,100,0.1400594,0.6329231,0.507706,0,5.188322
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.255353,62.03549,56.80461,0.1244146,0.1244146,0,-1,0,0.1244146,205.2435,0.1243902,0,0,0.255353,0.1309628,0.1244146,0,0,0,4.553689,0,0,0,6.000012,100,0.1400594,0.1368561,0.2042824,0,4.809042
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.0421262,57.84227,57.00386,0.09616156,0.09616156,0,-1,0,0.09616156,43.80774,0,1.387779E-17,0,0.0421262,0.1012227,0.09616156,0,0,0,4.553689,0,0.05909649,-0.05909649,5.937719,98.96178,0.1400594,0.1057777,0.03370097,0,4.595815
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01709178,57.4972,57.15783,0.7655631,0.7655631,0,-1,0,0.7655631,2.232576,0,1.110223E-16,0,0.01709178,0.8058559,0.7655631,0,0,0.06566276,4.494593,0,0.7887641,-0.7887641,5.106288,85.10464,0.1400594,0.8421195,0.01367343,0,4.511684
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05655368,56.95432,55.83553,0,0,0,-1,0,0,0,0,0,0,0.05655368,0,0,0,0,0.9420674,3.705828,0.05655368,0,0.05655368,5.15994,85.99883,0.1400535,0,0.04524295,0,3.762382
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,52.77431,52.77431,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,0.8855137,3.756727,0,1.452632,-1.452632,3.628732,60.47874,0.1400535,2.273173,0,0,3.756727
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,50.03008,50.03008,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,2.499549,2.304095,0,0.08240356,-0.08240356,3.541871,59.03106,0.1400535,0.08611172,0,0,2.304095
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,47.63001,47.63001,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,2.591108,2.221691,0,0.01620418,-0.01620418,3.52479,58.74638,0.1400535,0.01693337,0,0,2.221691
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,45.54693,45.54693,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,2.609113,2.205487,0,0.3872736,-0.3872736,3.116568,51.9427,0.1400535,0.4047009,0,0,2.205487
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,43.4548,43.4548,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.039417,1.818214,0,0.2658983,-0.2658983,2.836287,47.27135,0.1400535,0.2778637,0,0,1.818214
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,41.82457,41.82457,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,3.334859,1.552315,0,0.3515207,-0.3515207,2.465751,41.09577,0.1400535,0.3673392,0,0,1.552315
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,40.57472,40.57472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.725438,1.200795,0,0,0,2.465751,41.09577,0.1400535,0,0,0,1.200795
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,39.30676,39.30676,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,3.725438,1.200795,0,0.1482407,-0.1482407,2.309492,38.49145,0.1400535,0.1549116,0,0,1.200795
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,38.15654,38.15654,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,3.89015,1.052554,0,0.06250583,-0.06250583,2.243605,37.39334,0.1400535,0.06531859,0,0,1.052554
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,37.18745,37.18745,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,3.959601,0.9900482,0,0.00154599,-0.00154599,2.241975,37.36618,0.1400535,0.00161556,0,0,0.9900482
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,36.17309,36.17309,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,3.961319,0.9885021,0,0.1115832,-0.1115832,2.124356,35.40586,0.1400535,0.1166044,0,0,0.9885021
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,35.14966,35.14966,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.0853,0.876919,0,0.06772159,-0.06772159,2.052971,34.21612,0.1400535,0.07076906,0,0,0.876919
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08444665,35.84732,34.38889,0.2005356,0.2005356,0,0,0,0.2005356,42.11057,0,2.775558E-17,0,0.08444665,0.2110901,0.2005356,0,0,4.160546,0.8091974,0,0.1266434,-0.1266434,1.919477,31.99123,0.1400535,0.2205891,0.06755733,0,0.8936441
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.273747,38.47837,33.67339,0.5781862,0.5781862,0,0,0,0.5781862,47.34582,0,0,0,0.273747,0.6086171,0.5781862,0,0,4.301261,0.682554,0,0.3348701,-0.3348701,1.566493,26.10817,0.1400535,0.6360049,0.2189976,0,0.956301
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6403111,47.75708,35.83798,0,0,0,0,0,0,0,0,0,0,0.6403111,0,0,0,0,4.673339,0.3476839,0.6403111,0,0.6403111,2.173946,36.23236,0.1399867,0,0.5122489,0,0.9879951
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6512604,53.46847,40.88265,0.8615725,0.8615725,0,-1,0,0.8615725,75.58974,1.110223E-16,0,0,0.6512604,0.9069184,0.8615725,0,0,4.033028,0.923964,0,0.255658,-0.255658,1.904459,31.74092,0.1399867,0.9477298,0.5210084,0,1.575224
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8667225,64.03116,46.02695,0.1843183,0.1843183,0,0,0,0.1843183,470.2313,0,0,0,0.8667225,0.1940193,0.1843183,0,0,4.317092,0.668306,0.6727032,0,0.6727032,2.542641,42.37727,0.1399166,0.2027502,0.693378,0,1.535028
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9730148,71.2103,49.93045,1.147462,1.147462,0,0,0,1.147462,84.7971,0,2.220446E-16,0,0.9730148,1.207855,1.147462,0,0,3.644389,1.273739,0,0.2348404,-0.2348404,2.295098,38.25155,0.1399166,1.262209,0.7784119,0,2.246754
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.7889297,69.80747,52.72902,0.8765135,0.8765135,0,0,0,0.8765135,90.00771,0,0,0,0.7889297,0.9226457,0.8765135,0,0,3.905323,1.038898,0,0.1337161,-0.1337161,2.154148,35.9024,0.1399166,0.9641649,0.6311437,0,1.827828
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6193147,68.56032,55.274,0.2571534,0.2571534,0,0,0,0.2571534,240.8347,0,0,0,0.6193147,0.2706878,0.2571534,0,0,4.053896,0.9051824,0.3486269,0,0.3486269,2.484885,41.41467,0.1398803,0.2828688,0.4954518,0,1.524497
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3013886,62.80334,56.5963,0.4331483,0.4331483,0,-1,0,0.4331483,69.58092,0,0,0,0.3013886,0.4559456,0.4331483,0,0,3.705269,1.218947,0,0.154557,-0.154557,2.321968,38.69938,0.1398803,0.4764632,0.2411109,0,1.520335
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2692572,62.3317,56.80461,1.082977,1.082977,0,-1,0,1.082977,24.86268,0,0,0.1289462,0.2692572,1.139976,1.082977,0,0,3.876999,1.06439,0,0.870719,-0.870719,1.404149,23.40244,0.1398803,1.191275,0.2154058,0,1.333647
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3075001,63.36154,57.00386,0.3093186,0.3093186,0,-1,0,0.3093186,99.41207,0,0,0.09783844,0.3075001,0.3255986,0.3093186,0,0,4.844465,0.1936706,0,0.0180985,-0.0180985,1.385072,23.08448,0.1398803,0.3402505,0.2460001,0,0.5011706
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1373488,58.42603,55.68156,0.8346673,0.2972748,0,-1,0,0.2972748,46.20263,0,0.5373924,0.7252442,0.1373488,0.3129209,0.2972748,0,0,4.864574,0.1755721,0,0.1755721,-0.1755721,1.200002,20,0.1398803,0.918134,0.109879,0,0.3129209
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,52.62939,52.62939,0.369461,0,0,-1,0,0,0,0,0.369461,0.4064071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398803,0.4064071,0,0,0
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,49.7946,49.7946,0.8210309,0,0,-1,0,0,0,0,0.8210309,0.903134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398803,0.903134,0,0,0
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,47.43076,47.43076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398803,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,45.33863,45.33863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398803,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,43.25555,43.25555,0.01056411,0,0,-1,0,0,0,0,0.01056411,0.01162053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398803,0.01162053,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,41.62531,41.62531,0.126256,0,0,-1,0,0,0,0,0.126256,0.1388816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398803,0.1388816,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,40.37547,40.37547,0.07356857,0,0,-1,0,0,0,0,0.07356857,0.08092543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398803,0.08092543,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,39.07128,39.07128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398803,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,37.95729,37.95729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398803,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,36.9882,36.9882,0.1665985,0,0,-1,0,0,0,0,0.1665985,0.1832583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398803,0.1832583,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,35.96478,35.96478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398803,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,34.95041,34.95041,0.03029449,0.03029449,1.482926,0,0.4609388,0.03029449,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1399754,0.03332394,0,1.7,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1648509,37.04871,34.18058,0.1683971,0.1683971,1.621029,0,0.4986408,0.1683971,97.89416,2.220446E-16,0,0,0.1648509,0,0,1.452632,1.38,3.679654,1.242,1.544851,0,1.544851,3.97476,66.24586,0.1400842,0.1852368,0.1318807,1.7,1.406851
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4122828,40.78849,33.44697,0.4920759,0.4920759,1.7,0,0.5202,0.4920759,83.78439,0,0,0,0.4122828,0,0,1.207924,1.147528,2.134804,2.632366,1.559811,0,1.559811,5.454526,90.90858,0.1402089,0.5412835,0.3298262,1.7,3.044649
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.807794,50.96625,35.61156,0.1434062,0.1434062,0,0,0,0.1434062,563.2911,0.08184741,0,0,0.807794,0.1509538,0.1434062,0,0,0.5749928,4.036195,0.5749928,0,0.5749928,6.000012,100,0.1401492,0.1577468,0.6462352,0,4.843989
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.036971,61.87476,40.65623,0.7502996,0.7502996,0,-1,0,0.7502996,138.2077,0.2471824,0,0,1.036971,0.789789,0.7502996,0,0,0,4.553689,0,0,0,6.000012,100,0.1401492,0.8253295,0.8295771,0,5.590661
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.26901,74.19993,45.8277,0.181277,0.181277,0,0,0,0.181277,700.0392,1.078192,0,0,1.26901,0.1908179,0.181277,0,0,0,4.553689,0,0,0,6.000012,100,0.1401492,0.1994047,1.015208,0,5.822699
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.469111,85.53764,49.69498,0.4402549,0.4402549,0,0,0,0.4402549,333.6956,1.005685,0,0,1.469111,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1401492,0.4842804,1.175289,0,6.0228
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.470206,89.58103,52.52071,0.7326405,0.7326405,0,0,0,0.7326405,200.6722,0.6990052,0,0,1.470206,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1401492,0.8059046,1.176165,0,6.023895
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.313239,87.72841,55.12003,0.6875926,0.6875926,0,0,0,0.6875926,190.9909,0.5894578,0,0,1.313239,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1401492,0.7563518,1.050592,0,5.866929
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.19,85.45663,56.44233,0,0,0,-1,0,0,0,1.19,0,0,1.19,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401492,0,0.9520003,0,5.743689
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9664466,79.06694,56.65064,0.5232553,0.5232553,0,-1,0,0.5232553,184.6989,0.4156515,0,0,0.9664466,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1401492,0.5755809,0.7731574,0,5.520135
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.5950296,69.72298,56.84989,0.9067061,0.9067061,0,-1,0,0.9067061,65.6254,0,0,0,0.5950296,0.9544275,0.9067061,0,0,0,4.553689,0,0.3593979,-0.3593979,5.621173,93.68604,0.1401492,0.9973767,0.4760237,0,5.148718
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3037397,61.68944,55.48231,0.5918859,0.5918859,0,-1,0,0.5918859,51.31728,0,0,0,0.3037397,0.6230378,0.5918859,0,0,0.399331,4.194291,0,0.3192981,-0.3192981,5.284604,88.07655,0.1401492,0.6510745,0.2429918,0,4.498031
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,52.42109,52.42109,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.7541066,3.874993,0,1.452632,-1.452632,3.753396,62.55647,0.1401492,2.407657,0,0,3.874993
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,49.62252,49.62252,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.368142,2.422361,0,0.7321318,-0.7321318,2.981661,49.69425,0.1401492,0.7650777,0,0,2.422361
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,47.24962,47.24962,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.181622,1.69023,0,1.452632,-1.452632,1.450453,24.17416,0.1401492,1.786261,0,0,1.69023
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,45.13937,45.13937,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0.01507248,0,0.2304216,0.2189005,0,0,4.795657,0.237598,0,0.2304216,-0.2304216,1.207567,20.12608,0.1401492,0.2407906,0,0,0.237598
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,43.04724,43.04724,0.1490488,0.006817576,0,-1,0,0.006817576,0,0,0.1422312,0.1571361,0,0.007176395,0.006817576,0,0,5.051681,0.007176395,0,0.007176395,-0.007176395,1.200002,20,0.1401492,0.1639537,0,0,0.007176395
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,41.41701,41.41701,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401492,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,40.13999,40.13999,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401492,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,38.87203,38.87203,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401492,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,37.72181,37.72181,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401492,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,36.75273,36.75273,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401492,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,35.71119,35.71119,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401492,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,34.71494,34.71494,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1402471,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,33.95416,33.95416,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1403719,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4901893,42.01694,33.22055,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4901893,0,0,1.452632,1.38,2.299654,2.484,1.870189,0,1.870189,5.592586,93.20957,0.1404083,0,0.3921515,1.7,2.974189
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9429768,53.59688,35.35797,0.7862725,0.7862725,0,0,0,0.7862725,119.93,0,0,0,0.9429768,0.8276553,0.7862725,0,0,0.4294651,4.167171,0.1153216,0,0.1153216,5.701989,95.03297,0.1403963,0.8648998,0.7543815,0,5.110147
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.093157,62.95855,40.42075,0.8608732,0.8608732,0,-1,0,0.8608732,126.9824,0,0,0,1.093157,0.9061822,0.8608732,0,0,0.3141435,4.27096,0.1869752,0,0.1869752,5.87937,97.9893,0.1403769,0.9469604,0.874526,0,5.364117
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.231855,72.86193,45.59222,0.7452824,0.7452824,0,0,0,0.7452824,165.2871,0.3201793,0,0,1.231855,0.7845078,0.7452824,0,0,0.1271683,4.439238,0.1271683,0,0.1271683,6.000012,100,0.1403638,0.8198106,0.9854843,0,5.671093
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.407242,83.19935,49.49572,0.1393577,0.1393577,0,0,0,0.1393577,1009.805,1.260549,0,0,1.407242,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1403638,0.1532935,1.125793,0,5.960931
