Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,43.328,43.328,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.460808,1.438962,0,0.3397278,-0.3397278,2.358696,39.31153,0.1396589,0.3550155,0,0,1.438962
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,41.23587,41.23587,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.838284,1.099234,0,0.07209742,-0.07209742,2.282699,38.04491,0.1396589,0.0753418,0,0,1.099234
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,39.58752,39.58752,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.918392,1.027136,0,0.1642714,-0.1642714,2.109542,35.15896,0.1396589,0.1716636,0,0,1.027136
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,38.28334,38.28334,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.100915,0.862865,0,0.2817652,-0.2817652,1.812535,30.20886,0.1396589,0.2944447,0,0,0.862865
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,36.93386,36.93386,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.413988,0.5810997,0,0.1362672,-0.1362672,1.668897,27.8149,0.1396589,0.1423992,0,0,0.5810997
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,35.7927,35.7927,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.565396,0.4448326,0,0.1185225,-0.1185225,1.543963,25.73267,0.1396589,0.123856,0,0,0.4448326
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,34.76928,34.76928,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.697088,0.3263101,0,0.07259986,-0.07259986,1.467436,24.45723,0.1396589,0.07586685,0,0,0.3263101
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,33.67339,33.67339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.777754,0.2537102,0,0,0,1.467436,24.45723,0.1396589,0,0,0,0.2537102
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,32.73148,32.73148,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.777754,0.2537102,0,0.03500396,-0.03500396,1.430539,23.84227,0.1396589,0.03657914,0,0,0.2537102
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,31.94353,31.94353,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.816648,0.2187063,0,0.03870863,-0.03870863,1.389737,23.16223,0.1396589,0.04045051,0,0,0.2187063
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2114838,34.78437,31.15559,0,0,0,0,0,0,0,0,0,0,0.2114838,0,0,0,0,4.859657,0.1799977,0.2114838,0,0.2114838,1.590368,26.50607,0.1396376,0,0.169187,0,0.3914814
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3140315,38.81665,33.29301,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,52.5001,0,0,0,0.3140315,0,0,1.101846,1.046754,4.648173,0.370333,1.360785,0,1.360785,2.881322,48.02193,0.1397794,0.6579695,0.2512252,1.7,0.6843646
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4075464,45.83041,38.33768,0.5866904,0.5866904,0,-1,0,0.5866904,69.46532,0,0,0,0.4075464,0.6175689,0.5866904,0,0,3.287388,1.59504,0,0.2100224,-0.2100224,2.659939,44.33222,0.1397794,0.6453595,0.3260371,0,2.002586
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.1984038,47.21663,43.53631,0.4233258,0.4233258,0,0,0,0.4233258,46.86787,0,0,0,0.1984038,0.4456061,0.4233258,0,0,3.520746,1.385017,0,0.2472024,-0.2472024,2.399365,39.98933,0.1397794,0.4656584,0.158723,0,1.583421
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.784418,63.79826,47.53039,0,0,0,0,0,0,0,0,0,0,0.784418,0,0,0,0,3.795416,1.137815,0.784418,0,0.784418,3.143529,52.39204,0.1397005,0,0.6275344,0,1.922233
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5319862,61.30756,50.46481,0.6589291,0.6589291,0,0,0,0.6589291,80.73497,0,0,0,0.5319862,0.6936095,0.6589291,0,0,3.010998,1.843791,0,0.1616234,-0.1616234,2.973163,49.55262,0.1397005,0.724822,0.4255889,0,2.375777
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4075918,61.45231,53.13658,0.8917994,0.8917994,0,0,0,0.8917994,45.70443,0,0,0,0.4075918,0.9387362,0.8917994,0,0,3.190579,1.682168,0,0.5311444,-0.5311444,2.413287,40.22138,0.1397005,0.9809793,0.3260734,0,2.08976
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7289321,70.40709,54.55851,0,0,0,-1,0,0,0,0,0,0,0.7289321,0,0,0,0,3.78074,1.151023,0.7289321,0,0.7289321,3.104813,51.74678,0.1396271,0,0.5831457,0,1.879955
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.5911385,67.44729,54.86644,1.184808,1.184808,0,-1,0,1.184808,49.89318,0,0,0,0.5911385,1.247166,1.184808,0,0,3.051807,1.807062,0,0.656028,-0.656028,2.413299,40.22157,0.1396271,1.303289,0.4729108,0,2.398201
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3021558,61.33393,55.17437,0.9737518,0.9737518,0,-1,0,0.9737518,31.03007,0,2.220446E-16,0,0.3021558,1.025002,0.9737518,0,0,3.780727,1.151034,0,0.722846,-0.722846,1.651352,27.52249,0.1396271,1.071127,0.2417247,0,1.45319
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07352861,55.23558,53.79773,0.5420873,0.476631,0,-1,0,0.476631,15.42674,0,0.06545635,0.1755468,0.07352861,0.5017169,0.476631,0,0,4.583889,0.4281882,0,0.4281882,-0.4281882,1.200002,20,0.1396271,0.5962961,0.05882289,0,0.5017169
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,50.60972,50.60972,0.7555745,0,0,-1,0,0,0,0,0.7555745,0.8311319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396271,0.8311319,0,0,0
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,47.65718,47.65718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396271,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,45.26617,45.26617,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396271,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,43.14687,43.14687,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396271,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,41.09096,41.09096,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396271,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,39.40638,39.40638,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396271,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,38.1022,38.1022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396271,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,36.75273,36.75273,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396271,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,35.61156,35.61156,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396271,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,34.57002,34.57002,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396271,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,33.47414,33.47414,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396271,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,32.53223,32.53223,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1397203,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,31.73523,31.73523,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1398415,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2057521,34.47098,30.94728,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2191.384,2.220446E-16,0,0,0.2057521,0,0,1.452632,1.38,2.299654,2.484,1.585752,0,1.585752,5.322745,88.71223,0.1399081,0.01032806,0.1646017,1.7,2.689752
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4233612,40.61532,33.0847,0.3180588,0.3180588,0,0,0,0.3180588,133.1078,0,0,0,0.4233612,0.3347988,0.3180588,0,0,0.7139023,3.911177,0.08856247,0,0.08856247,5.406763,90.11253,0.1398992,0.3498647,0.338689,0,4.334538
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3590517,44.65389,38.1022,0.5267444,0.5267444,0,-1,0,0.5267444,68.16431,0,0,0,0.3590517,0.5544678,0.5267444,0,0,0.6253398,3.990883,0,0.1954161,-0.1954161,5.200776,86.67943,0.1398992,0.5794188,0.2872413,0,4.349935
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6108111,55.2165,43.27366,0.03934303,0.03934303,0,0,0,0.03934303,1552.527,0,0,0,0.6108111,0.04141372,0.03934303,0,0,0.8424689,3.795467,0.5693974,0,0.5693974,5.740953,95.68237,0.139842,0.04327734,0.4886489,0,4.406278
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8747674,65.65806,47.27679,0.3885017,0.3885017,0,0,0,0.3885017,225.1644,0.1927468,0,0,0.8747674,0.4089492,0.3885017,0,0,0.2730714,4.307925,0.2730714,0,0.2730714,6.000012,100,0.1398146,0.4273519,0.699814,0,5.182692
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.090761,74.67577,50.20216,0.8127252,0.8127252,0,0,0,0.8127252,134.2103,0.2352607,0,0,1.090761,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1398146,0.8939977,0.8726087,0,5.64445
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9227777,73.39065,52.88299,0.7840955,0.7840955,0,0,0,0.7840955,117.6869,0.09741403,0,0,0.9227777,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1398146,0.8625051,0.7382222,0,5.476467
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.6871851,69.16624,54.35926,0.5885199,0.5885199,0,-1,0,0.5885199,116.765,0.06769047,0,0,0.6871851,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1398146,0.6473719,0.5497481,0,5.240874
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7153044,70.19555,54.66719,0.3401332,0.3401332,0,-1,0,0.3401332,210.3013,0.3572695,0,0,0.7153044,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1398146,0.3741465,0.5722436,0,5.268993
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2535208,60.04303,54.92078,0,0,0,-1,0,0,0,0.2535208,0,0,0.2535208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398146,0,0.2028167,0,4.80721
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1475078,56.554,53.64376,0,0,0,-1,0,0,0,0.1475078,0,0,0.1475078,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398146,0,0.1180062,0,4.701197
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,50.43764,50.43764,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1398146,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,47.45793,47.45793,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1398146,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,45.05787,45.05787,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1398146,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,42.94762,42.94762,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1398146,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,40.88265,40.88265,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1398146,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,39.19808,39.19808,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1398146,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,37.90295,37.90295,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1398146,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,36.55347,36.55347,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1398146,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,35.38514,35.38514,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1398146,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,34.36172,34.36172,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1398146,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,33.23867,33.23867,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1398146,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,32.32392,32.32392,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1398146,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,31.50881,31.50881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1398146,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.4959975,39.4813,30.72086,0.9803479,0.9803479,1.7,0,0.5202,0.9803479,50.59403,0,0,0,0.4959975,0,0,0.7196521,0.6836695,4.282663,0.6992919,1.179667,0,1.179667,3.056251,50.93742,0.1399553,1.078383,0.396798,1.7,1.195289
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9121892,50.09899,32.85828,1.209611,1.209611,1.7,0,0.5202,1.209611,75.4118,0,0,0,0.9121892,0,0,0.4903892,0.4658698,3.102996,1.760992,1.378059,0,1.378059,4.363593,72.7264,0.1400941,1.330572,0.7297513,1.7,2.673181
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.175049,61.92866,37.87578,0.7968369,0.7968369,0,-1,0,0.7968369,147.4642,0,0,0,1.175049,0.8387756,0.7968369,0,0,1.724937,3.001245,0.3362732,0,0.3362732,4.68261,78.04333,0.1400604,0.8765205,0.940039,0,4.176294
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.223523,69.43501,43.02007,0.5193482,0.5193482,0,0,0,0.5193482,235.5882,0,0,0,1.223523,0.5466823,0.5193482,0,0,1.388664,3.303891,0.6768405,0,0.6768405,5.324717,88.7451,0.1399926,0.571283,0.9788182,0,4.527414
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.045561,69.62761,47.0232,0.7546934,0.7546934,0,0,0,0.7546934,138.5412,0,0,0,1.045561,0.7944142,0.7546934,0,0,0.7118238,3.913048,0.2511469,0,0.2511469,5.562975,92.71607,0.1399675,0.8301628,0.8364488,0,4.958609
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.043531,73.08793,49.94857,0.9974049,0.9974049,0,0,0,0.9974049,104.6246,2.220446E-16,0,0,1.043531,1.0499,0.9974049,0,0,0.4606768,4.13908,0,0.006369075,-0.006369075,5.556262,92.60418,0.1399675,1.097145,0.8348246,0,5.182611
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.082952,77.43804,52.62939,0.2111287,0.2111287,0,0,0,0.2111287,512.9346,0.3929577,0,0,1.082952,0.2222407,0.2111287,0,0,0.4677536,4.132711,0.4677536,0,0.4677536,6.000012,100,0.1399206,0.2322415,0.8663616,0,5.215663
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8121055,71.96495,54.10566,0.7866691,0.7866691,0,-1,0,0.7866691,103.2334,0,1.110223E-16,0,0.8121055,0.8280728,0.7866691,0,0,0,4.553689,0,0.01596728,-0.01596728,5.983181,99.71948,0.1399206,0.8653361,0.6496844,0,5.365795
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7690757,71.2262,54.40454,0,0,0,-1,0,0,0,0.7513342,0,0,0.7690757,0,0,0,0,0.01774142,4.537722,0.01774142,0,0.01774142,6.000012,100,0.1399189,0,0.6152605,0,5.306798
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4617348,64.32374,54.71247,0.2937155,0.2937155,0,-1,0,0.2937155,157.2048,0.1525606,0,0,0.4617348,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1399189,0.323087,0.3693878,0,5.015424
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2742586,58.94413,53.44451,0.7404251,0.7404251,0,-1,0,0.7404251,37.04069,0,1.110223E-16,0,0.2742586,0.7793947,0.7404251,0,0,0,4.553689,0,0.5051363,-0.5051363,5.467552,91.12568,0.1399189,0.8144675,0.2194068,0,4.827948
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,50.22933,50.22933,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5612625,4.048553,0,0.696716,-0.696716,4.733149,78.88565,0.1399189,0.7280682,0,0,4.048553
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,47.24962,47.24962,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.335391,3.351837,0,0.7133499,-0.7133499,3.981212,66.35339,0.1399189,0.7454506,0,0,3.351837
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,44.85861,44.85861,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.128002,2.638487,0,0.4655256,-0.4655256,3.490505,58.17496,0.1399189,0.4864742,0,0,2.638487
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,42.76648,42.76648,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.645253,2.172961,0,0.7105778,-0.7105778,2.74149,45.69141,0.1399189,0.7425538,0,0,2.172961
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,40.6834,40.6834,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.434784,1.462383,0,0.2489947,-0.2489947,2.479026,41.31702,0.1399189,0.2601994,0,0,1.462383
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,38.99883,38.99883,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.711445,1.213389,0,0.1860863,-0.1860863,2.282874,38.04783,0.1399189,0.1944602,0,0,1.213389
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,37.70369,37.70369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.918207,1.027302,0,0,0,2.282874,38.04783,0.1399189,0,0,0,1.027302
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,36.34517,36.34517,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.918207,1.027302,0,0.3145336,-0.3145336,1.951327,32.52205,0.1399189,0.3286876,0,0,1.027302
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,35.17683,35.17683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.267689,0.7127689,0,0,0,1.951327,32.52205,0.1399189,0,0,0,0.7127689
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,34.13529,34.13529,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.267689,0.7127689,0,0.1539517,-0.1539517,1.789047,29.8174,0.1399189,0.1608795,0,0,0.7127689
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,33.03941,33.03941,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.438746,0.5588172,0,0.2081963,-0.2081963,1.569589,26.15977,0.1399189,0.2175651,0,0,0.5588172
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,32.0975,32.0975,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.670075,0.3506209,0,0.09247597,-0.09247597,1.472111,24.53514,0.1399189,0.09663738,0,0,0.3506209
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,31.30955,31.30955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.772827,0.258145,0,0,0,1.472111,24.53514,0.1399189,0,0,0,0.258145
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4491803,38.3736,30.49444,0.9338824,0.9338824,1.7,0,0.5202,0.9338824,48.09817,0,0,0,0.4491803,0,0,0.7661176,0.7278118,4.772827,0.258145,1.176992,0,1.176992,2.588704,43.14498,0.1400597,1.027271,0.3593443,1.7,0.7073253
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9538059,50.73437,32.63186,1.67495,1.67495,1.7,0,0.5202,1.67495,56.94534,0,0,0,0.9538059,0,0,0.02505022,0.0237977,3.595834,1.317438,0.9776036,0,0.9776036,3.51614,58.60221,0.1401636,1.842445,0.7630447,1.7,2.271244
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.176739,61.66571,37.62218,0.3667895,0.3667895,0,-1,0,0.3667895,320.8213,0,0,0,1.176739,0.3860942,0.3667895,0,0,2.618231,2.197281,0.7906445,0,0.7906445,4.266212,71.10338,0.1400845,0.4034685,0.941391,0,3.37402
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.223471,69.15377,42.79365,0.4440758,0.4440758,0,0,0,0.4440758,275.5095,0,0,0,1.223471,0.4674482,0.4440758,0,0,1.827586,2.908861,0.7560228,0,0.7560228,4.983438,83.05712,0.140009,0.4884834,0.9787768,0,4.132332
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.371832,78.43539,46.76961,0.2344097,0.2344097,0,0,0,0.2344097,585.2286,0.05352169,0,0,1.371832,0.246747,0.2344097,0,0,1.071564,3.589282,1.071564,0,1.071564,6.000012,100,0.1399021,0.2578506,1.097466,0,4.961114
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.437192,84.45988,49.69498,1.129401,1.129401,0,0,0,1.129401,127.2526,0.2483492,0,0,1.437192,1.188843,1.129401,0,0,0,4.553689,0,0,0,6.000012,100,0.1399021,1.242341,1.149754,0,5.990881
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.378884,86.18163,52.36675,0.2987883,0.2987883,0,0,0,0.2987883,461.492,1.06437,0,0,1.378884,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.1399021,0.3286671,1.103107,0,5.932573
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.204887,82.62484,53.89736,0.3030404,0.3030404,0,-1,0,0.3030404,397.5997,0.8858976,0,0,1.204887,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1399021,0.3333444,0.9639099,0,5.758576
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9784772,76.45446,54.20529,0.5646172,0.5646172,0,-1,0,0.5646172,173.2992,0.3841433,0,0,0.9784772,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1399021,0.6210789,0.7827817,0,5.532166
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6362339,68.11926,54.51322,0.337879,0.337879,0,-1,0,0.337879,188.3023,0.2805718,0,0,0.6362339,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1399021,0.3716669,0.5089871,0,5.189923
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2603717,58.43938,53.23621,0.5400775,0.5400775,0,-1,0,0.5400775,48.21007,0,0,0,0.2603717,0.5685027,0.5400775,0,0,0,4.553689,0,0.3081309,-0.3081309,5.675213,94.5867,0.1399021,0.5940853,0.2082974,0,4.814061
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,50.05725,50.05725,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3423677,4.245558,0,0.1352787,-0.1352787,5.532617,92.21011,0.1399021,0.1413662,0,0,4.245558
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,47.06849,47.06849,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4926774,4.110279,0,0.5567634,-0.5567634,4.945737,82.42879,0.1399021,0.5818177,0,0,4.110279
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,44.67747,44.67747,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.111303,3.553516,0,0.3154772,-0.3154772,4.613195,76.88643,0.1399021,0.3296737,0,0,3.553516
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,42.56723,42.56723,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.461834,3.238039,0,1.043724,-1.043724,3.513014,58.55011,0.1399021,1.090691,0,0,3.238039
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,40.50227,40.50227,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.621526,2.194315,0,0.2421957,-0.2421957,3.257717,54.29517,0.1399021,0.2530945,0,0,2.194315
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,38.81769,38.81769,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.890633,1.952119,0,0.1313584,-0.1313584,3.119253,51.98745,0.1399021,0.1372695,0,0,1.952119
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,37.49539,37.49539,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.036587,1.820761,0,0.2285318,-0.2285318,2.878359,47.97256,0.1399021,0.2388157,0,0,1.820761
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,36.14592,36.14592,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.290511,1.592229,0,0.2526581,-0.2526581,2.612034,43.53382,0.1399021,0.2640277,0,0,1.592229
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,34.9957,34.9957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.571242,1.339571,0,0,0,2.612034,43.53382,0.1399021,0,0,0,1.339571
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,33.95416,33.95416,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.571242,1.339571,0,0.2596665,-0.2596665,2.338322,38.97195,0.1399021,0.2713515,0,0,1.339571
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,32.83111,32.83111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.859761,1.079904,0,0,0,2.338322,38.97195,0.1399021,0,0,0,1.079904
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,31.91636,31.91636,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.859761,1.079904,0,0.08638054,-0.08638054,2.247269,37.4544,0.1399021,0.09026767,0,0,1.079904
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,31.10125,31.10125,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.955739,0.993524,0,0.08575373,-0.08575373,2.156876,35.94786,0.1399021,0.08961265,0,0,0.993524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5619749,40.28918,30.3133,0.04125345,0.04125345,0,0,0,0.04125345,1362.25,0,0,0,0.5619749,0.04342468,0.04125345,0,0,4.051021,0.9077702,0.5185503,0,0.5185503,2.648816,44.14685,0.1398504,0.04537879,0.44958,0,1.469745
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,0.9919715,51.29244,32.39638,0.9254533,0.9254533,0,0,0,0.9254533,107.1876,0,0,0,0.9919715,0.9741614,0.9254533,0,0,3.53247,1.374465,0.01781011,0,0.01781011,2.665712,44.42845,0.1398486,1.017999,0.7935772,0,2.366437
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.245759,63.10631,37.39576,0.7789015,0.7789015,0,-1,0,0.7789015,159.9379,0,0,0,1.245759,0.8198963,0.7789015,0,0,3.51466,1.390495,0.4258621,0,0.4258621,3.069721,51.16191,0.1398062,0.8567917,0.9966068,0,2.636253
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.419999,74.31536,42.54006,0.606334,0.606334,0,0,0,0.606334,234.1942,0,0,0,1.419999,0.6382464,0.606334,0,0,3.088798,1.77377,0.7817529,0,0.7817529,3.811357,63.52248,0.1397284,0.6669675,1.135999,0,3.19377
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.452958,80.62264,46.51602,0.1503526,0.1503526,0,0,0,0.1503526,966.3668,0,0,0,1.452958,0.1582659,0.1503526,0,0,2.307045,2.477348,1.294692,0,1.294692,5.039609,83.99332,0.1395998,0.1653879,1.162366,0,3.930306
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.370511,81.98095,49.46855,0.6728895,0.6728895,0,0,0,0.6728895,203.6755,0,0,0,1.370511,0.7083048,0.6728895,0,0,1.012353,3.642571,0.6622066,0,0.6622066,5.667833,94.46371,0.1395341,0.7401785,1.096409,0,5.013082
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.255478,81.95369,52.17655,0.9753312,0.9753312,0,0,0,0.9753312,128.7232,0,0,0,1.255478,1.026664,0.9753312,0,0,0.3501468,4.238557,0.2288132,0,0.2288132,5.884905,98.08155,0.1395114,1.072864,1.004382,0,5.494034
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.10703,79.38316,53.64376,0,0,0,-1,0,0,0,0.9856966,0,0,1.10703,0,0,0,0,0.1213336,4.444489,0.1213336,0,0.1213336,6.000012,100,0.1394994,0,0.8856241,0,5.551519
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8588055,73.04295,54.00604,0.7912539,0.7912539,0,-1,0,0.7912539,108.5373,0.02590671,0,0,0.8588055,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1394994,0.8703793,0.6870444,0,5.412495
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4687681,64.04335,54.30492,0.6739177,0.6739177,0,-1,0,0.6739177,69.55866,0,0,0,0.4687681,0.7093869,0.6739177,0,0,0,4.553689,0,0.2406189,-0.2406189,5.746377,95.77277,0.1394994,0.7413094,0.3750145,0,5.022457
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2174915,57.35115,53.03695,0.8030589,0.8030589,0,-1,0,0.8030589,27.08288,0,0,0,0.2174915,0.8453251,0.8030589,0,0,0.2673543,4.31307,0,0.6278337,-0.6278337,5.084583,84.74287,0.1394994,0.8833648,0.1739932,0,4.530561
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,49.84894,49.84894,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.9649473,3.685236,0,1.452632,-1.452632,3.553375,59.22279,0.1394994,2.334877,0,0,3.685236
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,46.86924,46.86924,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.578982,2.232605,0,0.1916083,-0.1916083,3.351402,55.85658,0.1394994,0.2002307,0,0,2.232605
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,44.47823,44.47823,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.79188,2.040997,0,0.5150815,-0.5150815,2.808458,46.80754,0.1394994,0.5382602,0,0,2.040997
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,42.38609,42.38609,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.364193,1.525915,0,0.3721202,-0.3721202,2.416209,40.27007,0.1394994,0.3888656,0,0,1.525915
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,40.32113,40.32113,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.77766,1.153795,0,0.1243941,-0.1243941,2.285086,38.08469,0.1394994,0.1299918,0,0,1.153795
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,38.64561,38.64561,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.915876,1.029401,0,0.09715067,-0.09715067,2.18268,36.37793,0.1394994,0.1015224,0,0,1.029401
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,37.34142,37.34142,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,4.023821,0.93225,0,0.1060695,-0.1060695,2.070873,34.51448,0.1394994,0.1108427,0,0,0.93225
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,35.99195,35.99195,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.141676,0.8261805,0,0.226153,-0.226153,1.832487,30.54139,0.1394994,0.2363299,0,0,0.8261805
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,34.82362,34.82362,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.392957,0.6000275,0,0.1052659,-0.1052659,1.721527,28.69206,0.1394994,0.1100029,0,0,0.6000275
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,33.77302,33.77302,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.509919,0.4947616,0,0.06273812,-0.06273812,1.655395,27.58986,0.1394994,0.06556134,0,0,0.4947616
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,32.67714,32.67714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.579628,0.4320235,0,0,0,1.655395,27.58986,0.1394994,0,0,0,0.4320235
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,31.7624,31.7624,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.579628,0.4320235,0,0.1509925,-0.1509925,1.496235,24.9372,0.1394994,0.1577871,0,0,0.4320235
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,30.94728,30.94728,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.747398,0.281031,0,0.1625429,-0.1625429,1.3249,22.08162,0.1394994,0.1698573,0,0,0.281031
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4306921,37.65346,30.13216,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,117.5683,0,0,0,0.4306921,0,0,1.333666,1.266983,4.928001,0.1184882,1.697675,0,1.697675,2.935456,48.92417,0.1396058,0.4029669,0.3445537,1.7,0.5491803
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.682634,44.71228,32.25147,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,91.18665,0,0,0,0.682634,0,0,0.9513882,0.9038188,3.230326,1.646396,1.586453,0,1.586453,4.440497,74.00814,0.1397229,0.823473,0.5461072,1.7,2.32903
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9548368,55.94903,37.18745,0.1898091,0.1898091,0,-1,0,0.1898091,503.051,0,0,0,0.9548368,0.1997991,0.1898091,0,0,1.643873,3.074203,0.7550377,0,0.7550377,5.156789,85.94631,0.1396482,0.20879,0.7638694,0,4.02904
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.275032,69.96468,42.33175,0.7435495,0.7435495,0,0,0,0.7435495,171.479,0,0,0,1.275032,0.7826837,0.7435495,0,0,0.8888352,3.753737,0.4923479,0,0.4923479,5.623871,93.731,0.1395995,0.8179044,1.020025,0,5.028769
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.285689,75.2524,46.28054,0.1744858,0.1744858,0,0,0,0.1744858,736.8444,0.7055326,0,0,1.285689,0.1836693,0.1744858,0,0,0.3964873,4.19685,0.3964873,0,0.3964873,6.000012,100,0.1395603,0.1919344,1.028551,0,5.48254
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.201777,76.59853,49.24213,0.7863615,0.7863615,0,0,0,0.7863615,152.8275,0.3740276,0,0,1.201777,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1395603,0.8649977,0.9614213,0,5.755466
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.315639,83.56995,51.96825,0,0,0,0,0,0,0,1.315639,0,0,1.315639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395603,0,1.052511,0,5.869328
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.182351,81.41528,53.4898,0.2015856,0.2015856,0,-1,0,0.2015856,586.5256,0.970156,0,0,1.182351,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1395603,0.2217442,0.9458811,0,5.73604
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9380745,74.87716,53.79773,0.5512549,0.5512549,0,-1,0,0.5512549,170.1707,0.3578062,0,0,0.9380745,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1395603,0.6063804,0.7504596,0,5.491764
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5379376,65.43678,54.15095,0,0,0,-1,0,0,0,0.5379376,0,0,0.5379376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395603,0,0.4303501,0,5.091627
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2778933,58.43618,52.88299,0.2808473,0.2808473,0,-1,0,0.2808473,98.94818,0,0,0,0.2778933,0.2956288,0.2808473,0,0,0,4.553689,0,0.01773545,-0.01773545,5.981317,99.68842,0.1395603,0.3089321,0.2223147,0,4.831582
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,49.69498,49.69498,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.01970606,4.535954,0,0.8946419,-0.8946419,5.038282,83.9712,0.1395603,0.9349008,0,0,4.535954
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,46.71527,46.71527,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.013753,3.641312,0,1.273137,-1.273137,3.696277,61.6045,0.1395603,1.330429,0,0,3.641312
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,44.35143,44.35143,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.42835,2.368174,0,0.285869,-0.285869,3.394945,56.5823,0.1395603,0.2987331,0,0,2.368174
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,42.2593,42.2593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.745982,2.082305,0,0,0,3.394945,56.5823,0.1395603,0,0,0,2.082305
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,40.16716,40.16716,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.745982,2.082305,0,0.1462403,-0.1462403,3.240794,54.01313,0.1395603,0.1528212,0,0,2.082305
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,38.49164,38.49164,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.908471,1.936065,0,0.1791504,-0.1791504,3.051953,50.86578,0.1395603,0.1872122,0,0,1.936065
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,37.18745,37.18745,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.107527,1.756914,0,0.1571833,-0.1571833,2.886267,48.10435,0.1395603,0.1642566,0,0,1.756914
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,35.83798,35.83798,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.282175,1.599731,0,0.2636371,-0.2636371,2.608369,43.47273,0.1395603,0.2755008,0,0,1.599731
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,34.66965,34.66965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.575105,1.336094,0,0,0,2.608369,43.47273,0.1395603,0,0,0,1.336094
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,33.62811,33.62811,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.575105,1.336094,0,0.156955,-0.156955,2.442924,40.71532,0.1395603,0.164018,0,0,1.336094
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,32.50506,32.50506,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.7495,1.179139,0,0.04474971,-0.04474971,2.395754,39.92915,0.1395603,0.04676345,0,0,1.179139
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,31.59032,31.59032,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.799222,1.134389,0,0.0368863,-0.0368863,2.356872,39.28112,0.1395603,0.03854618,0,0,1.134389
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,30.76614,30.76614,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.840207,1.097503,0,0.1771898,-0.1771898,2.170098,36.16822,0.1395603,0.1851633,0,0,1.097503
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3706703,36.37334,29.95103,0.768487,0.768487,0,0,0,0.768487,48.23377,0,0,0,0.3706703,0.8089337,0.768487,0,0,4.037084,0.9203132,0,0.4382634,-0.4382634,1.708127,28.46873,0.1395603,0.8453357,0.2965362,0,1.290983
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6499301,43.87079,32.07033,0.3973653,0.3973653,0,0,0,0.3973653,163.5598,0,0,0,0.6499301,0.4182793,0.3973653,0,0,4.524044,0.4820498,0.2316508,0,0.2316508,1.927891,32.13145,0.1395374,0.4371019,0.519944,0,1.13198
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.092298,58.88247,36.9882,0.350408,0.350408,0,-1,0,0.350408,311.7218,0,0,0,1.092298,0.3688506,0.350408,0,0,4.292393,0.6905354,0.7234477,0,0.7234477,2.614213,43.57014,0.139466,0.3854488,0.8738386,0,1.782834
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8703414,59.64165,42.10533,0.4561131,0.4561131,0,0,0,0.4561131,190.817,0,0,0,0.8703414,0.4801191,0.4561131,0,0,3.568945,1.341638,0.3902223,0,0.3902223,2.984411,49.74008,0.1394275,0.5017245,0.6962731,0,2.21198
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.20187,72.61077,46.05412,0.1089413,0.1089413,0,0,0,0.1089413,1103.227,0,0,0,1.20187,0.1146751,0.1089413,0,0,3.178723,1.692838,1.087195,0,1.087195,4.015814,66.93011,0.1393203,0.1198355,0.9614959,0,2.894708
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.148849,74.80929,49.00665,0.7569262,0.7569262,0,0,0,0.7569262,151.7781,0,0,0,1.148849,0.7967644,0.7569262,0,0,2.091528,2.671314,0.3520841,0,0.3520841,4.349831,72.49703,0.1392856,0.8326188,0.9190788,0,3.820162
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.252396,81.31726,51.75994,0.4868433,0.4868433,0,0,0,0.4868433,257.2483,0,0,0,1.252396,0.5124666,0.4868433,0,0,1.739444,2.988189,0.7399294,0,0.7399294,5.051789,84.19632,0.1392128,0.5355276,1.001917,0,4.240585
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.111007,79.05812,53.29055,0.3928262,0.3928262,0,-1,0,0.3928262,282.8241,0,0,0,1.111007,0.4135013,0.3928262,0,0,0.9995145,3.654126,0.697506,0,0.697506,5.713501,95.22484,0.1391443,0.4321088,0.8888058,0,4.765133
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,0.9855704,75.97315,53.64376,0.6950696,0.6950696,0,-1,0,0.6950696,141.7945,0,0,0,0.9855704,0.7316522,0.6950696,0,0,0.3020085,4.281881,0.2539182,0,0.2539182,5.95439,99.23962,0.1391193,0.7645766,0.7884563,0,5.267452
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.6984901,69.04324,54.00604,0.3906385,0.3906385,0,-1,0,0.3906385,178.8073,0.2392013,0,0,0.6984901,0.4111985,0.3906385,0,0,0.04809028,4.510407,0.04809028,0,0.04809028,6.000012,100,0.1391146,0.4297024,0.5587921,0,5.208898
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2297392,57.2841,52.72902,0.2432371,0.2432371,0,-1,0,0.2432371,94.45074,0,2.775558E-17,0,0.2297392,0.256039,0.2432371,0,0,0,4.553689,0,0.0262998,-0.0262998,5.97229,99.53796,0.1391146,0.2675608,0.1837914,0,4.783428
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,49.54101,49.54101,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.02922199,4.527389,0,0.3724748,-0.3724748,5.579667,92.99426,0.1391146,0.3892362,0,0,4.527389
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,46.5613,46.5613,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4430829,4.154914,0,1.383234,-1.383234,4.12161,68.69336,0.1391146,1.44548,0,0,4.154914
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,44.21558,44.21558,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.98001,2.77168,0,1.065297,-1.065297,2.998688,49.97804,0.1391146,1.113235,0,0,2.77168
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,42.1325,42.1325,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.163673,1.706383,0,0.2649933,-0.2649933,2.719361,45.32259,0.1391146,0.276918,0,0,1.706383
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,40.04037,40.04037,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.45811,1.44139,0,0.1157309,-0.1157309,2.59737,43.28941,0.1391146,0.1209388,0,0,1.44139
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,38.36485,38.36485,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.5867,1.325659,0,0.1748397,-0.1748397,2.413073,40.2178,0.1391146,0.1827074,0,0,1.325659
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,37.06066,37.06066,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.780966,1.15082,0,0.253729,-0.253729,2.145619,35.76024,0.1391146,0.2651468,0,0,1.15082
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,35.71119,35.71119,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.062887,0.8970906,0,0.05226633,-0.05226633,2.090525,34.84202,0.1391146,0.05461832,0,0,0.8970906
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,34.57002,34.57002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.120961,0.8448242,0,0,0,2.090525,34.84202,0.1391146,0,0,0,0.8448242
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,33.49226,33.49226,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.120961,0.8448242,0,0.269772,-0.269772,1.806161,30.10262,0.1391146,0.2819117,0,0,0.8448242
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,32.37826,32.37826,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.420707,0.5750523,0,0.1809692,-0.1809692,1.615402,26.92332,0.1391146,0.1891128,0,0,0.5750523
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,31.45447,31.45447,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.621784,0.3940831,0,0.1288781,-0.1288781,1.479553,24.65917,0.1391146,0.1346776,0,0,0.3940831
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,30.63935,30.63935,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.764982,0.265205,1.38,0,1.38,2.788736,46.47884,0.1392517,0.270903,0,1.7,0.265205
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07354947,31.05813,29.82423,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.323036,0,0,0,0.07354947,0,0,0.8163144,0.7754987,3.384982,1.507205,0.8490482,0,0.8490482,3.594214,59.90344,0.1393579,0.9720541,0.05883958,1.7,1.580755
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3205017,37.48022,31.88919,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,66.34031,0,0,0,0.3205017,0,0,1.216882,1.156038,2.535934,2.271348,1.47654,0,1.47654,4.994983,83.24954,0.1394853,0.5314293,0.2564013,1.7,2.59185
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5478946,46.95305,36.80707,0,0,0,-1,0,0,0,0,0,0,0.5478946,0,0,0,0,1.059394,3.600234,0.5478946,0,0.5478946,5.514761,91.9125,0.1394315,0,0.4383157,0,4.148129
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6269409,54.04106,41.87891,0.9108562,0.9108562,0,0,0,0.9108562,68.82985,0,0,0,0.6269409,0.958796,0.9108562,0,0,0.5114994,4.093339,0,0.3318551,-0.3318551,5.164955,86.08241,0.1394315,1.001942,0.5015528,0,4.72028
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8831353,64.22504,45.85487,0.6260074,0.6260074,0,0,0,0.6260074,141.0742,0,0,0,0.8831353,0.6589552,0.6260074,0,0,0.8802273,3.761484,0.22418,0,0.22418,5.377631,89.62701,0.1394095,0.6886082,0.7065082,0,4.644619
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7348527,64.07726,48.8074,0,0,0,0,0,0,0,0.07880547,0,0,0.7348527,0,0,0,0,0.6560472,3.963246,0.6560472,0,0.6560472,6.000012,100,0.1393452,0,0.5878822,0,4.698099
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7655917,67.87749,51.53352,0.4218846,0.4218846,0,0,0,0.4218846,181.4695,0.3215027,0,0,0.7655917,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1393452,0.464073,0.6124734,0,5.319281
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8665124,72.16621,53.08224,0.7369617,0.7369617,0,-1,0,0.7369617,117.579,0.09076313,0,0,0.8665124,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1393452,0.8106579,0.6932099,0,5.420201
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6178599,66.50593,53.44451,0.663702,0.663702,0,-1,0,0.663702,93.09298,0,0,0,0.6178599,0.6986336,0.663702,0,0,0,4.553689,0,0.08077373,-0.08077373,5.914869,98.58096,0.1393452,0.7300721,0.4942879,0,5.171549
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4506228,63.09731,53.79773,0.7950619,0.7950619,0,-1,0,0.7950619,56.6777,0,1.110223E-16,0,0.4506228,0.8369073,0.7950619,0,0,0.08974858,4.472915,0,0.3862845,-0.3862845,5.507689,91.79464,0.1393452,0.8745681,0.3604982,0,4.923538
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1760307,55.98027,52.52071,1.322376,1.322376,0,-1,0,1.322376,13.31169,0,2.220446E-16,0.0746142,0.1760307,1.391975,1.322376,0,0,0.5189536,4.086631,0,1.215945,-1.215945,4.225971,70.43272,0.1393452,1.454614,0.1408246,0,4.262661
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,49.38704,49.38704,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,1.870003,2.870686,0,1.333194,-1.333194,2.820661,47.01093,0.1393452,1.393188,0,0,2.870686
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,46.40734,46.40734,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,3.35133,1.537492,0,1.452632,-1.452632,1.289453,21.49084,0.1393452,1.90533,0,0,1.537492
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,44.07067,44.07067,0.4447999,0.08061734,0,-1,0,0.08061734,0,0,0.3641826,0.4086626,0,0.08486035,0.08061734,0,0,4.965365,0.08486035,0,0.08486035,-0.08486035,1.200002,20,0.1393452,0.4892799,0,0,0.08486035
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,41.97853,41.97853,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393452,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,39.91357,39.91357,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393452,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,38.23805,38.23805,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393452,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,36.90669,36.90669,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393452,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,35.55722,35.55722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393452,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,34.41606,34.41606,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393452,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,33.34735,33.34735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393452,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,32.2243,32.2243,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393452,0.06656019,0,0,0
