Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,34.05378,34.05378,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.962684,0.9872737,0,0.1995909,-0.1995909,2.030293,33.83815,0.1385451,0.2085724,0,0,0.9872737
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,32.67714,32.67714,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.184451,0.7876828,0,0.1810957,-0.1810957,1.839401,30.65663,0.1385451,0.189245,0,0,0.7876828
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,31.48164,31.48164,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.385669,0.6065871,0,0.09019969,-0.09019969,1.744323,29.07198,0.1385451,0.09425868,0,0,0.6065871
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,30.38576,30.38576,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.48589,0.5163874,0,0.1538238,-0.1538238,1.582178,26.36958,0.1385451,0.1607458,0,0,0.5163874
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,29.27176,29.27176,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.656806,0.3625636,0,0.153139,-0.153139,1.420755,23.67921,0.1385451,0.1600303,0,0,0.3625636
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,28.42947,28.42947,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.826961,0.2094246,0,0.07589794,-0.07589794,1.340752,22.34582,0.1385451,0.07931335,0,0,0.2094246
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,27.61436,27.61436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.911292,0.1335267,0,0,0,1.340752,22.34582,0.1385451,0,0,0,0.1335267
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4040567,33.62947,26.7449,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,67.37566,0,0,0,0.4040567,0,0,1.100293,1.045278,4.911292,0.1335267,1.449335,0,1.449335,2.715712,45.26177,0.1386694,0.6596779,0.3232454,1.7,0.5375834
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8520247,44.09324,28.60155,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,113.5964,0,0,0,0.8520247,0,0,0.9499542,0.9024565,3.461957,1.437928,1.754481,0,1.754481,4.380159,73.00249,0.1387652,0.8250504,0.6816198,1.7,2.289953
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.096369,54.23619,32.93979,0.4061845,0.4061845,0,-1,0,0.4061845,269.9189,0,0,0,1.096369,0.4275627,0.4061845,0,0,1.707475,3.016961,0.668806,0,0.668806,5.014644,83.57723,0.1387032,0.446803,0.877095,0,4.11333
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.375992,66.53528,37.44105,0.02472036,0.02472036,0,0,0,0.02472036,5566.229,0.311301,0,0,1.375992,0.02602143,0.02472036,0,0,1.038669,3.618886,1.038669,0,1.038669,6.000012,100,0.1386072,0.0271924,1.100793,0,4.994878
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.360727,70.80802,41.13625,0.6799322,0.6799322,0,0,0,0.6799322,200.1269,0.6450088,0,0,1.360727,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1386072,0.7479254,1.088582,0,5.914416
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.350701,74.51158,44.24275,0,0,0,0,0,0,0,1.350701,0,0,1.350701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386072,0,1.080561,0,5.90439
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.351466,78.38894,47.20434,0.387749,0.387749,0,0,0,0.387749,348.5413,0.9433088,0,0,1.351466,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1386072,0.426524,1.081173,0,5.905155
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.170065,75.31243,48.9342,0.2054659,0.2054659,0,-1,0,0.2054659,569.4694,0.9537853,0,0,1.170065,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1386072,0.2260125,0.9360521,0,5.723754
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9606938,70.43246,49.54101,0,0,0,-1,0,0,0,0.9606938,0,0,0.9606938,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386072,0,0.768555,0,5.514383
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6549405,63.70333,50.1297,1.263122,1.263122,0,-1,0,1.263122,51.85094,0,2.220446E-16,0.009434068,0.6549405,1.329602,1.263122,0,0,0,4.553689,0,0.6746614,-0.6746614,5.288857,88.14743,0.1386072,1.389434,0.5239524,0,5.20863
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3160839,55.21392,49.03382,0.565923,0.565923,0,-1,0,0.565923,55.8528,0,0,0,0.3160839,0.5957085,0.565923,0,0,0.7496238,3.879028,0,0.2796246,-0.2796246,4.994106,83.23494,0.1386072,0.6225153,0.2528671,0,4.195111
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,46.02695,46.02695,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,1.060318,3.599403,0,0.2225651,-0.2225651,4.759502,79.32487,0.1386072,0.2325806,0,0,3.599403
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,43.17404,43.17404,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.307612,3.376838,0,0.6893873,-0.6893873,4.032824,67.2136,0.1386072,0.7204097,0,0,3.376838
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,41.03662,41.03662,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.073598,2.68745,0,0.7078243,-0.7078243,3.286712,54.77842,0.1386072,0.7396764,0,0,2.68745
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,39.026,39.026,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.86007,1.979626,0,0.6040682,-0.6040682,2.649968,44.16604,0.1386072,0.6312512,0,0,1.979626
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,36.9882,36.9882,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.531256,1.375558,0,0.1212471,-0.1212471,2.522162,42.03595,0.1386072,0.1267032,0,0,1.375558
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,35.25834,35.25834,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.665976,1.254311,0,0.3016533,-0.3016533,2.204192,36.73645,0.1386072,0.3152277,0,0,1.254311
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,33.92699,33.92699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.001146,0.9526576,0,0,0,2.204192,36.73645,0.1386072,0,0,0,0.9526576
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,32.57751,32.57751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.001146,0.9526576,0,0,0,2.204192,36.73645,0.1386072,0,0,0,0.9526576
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,31.38201,31.38201,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,4.001146,0.9526576,0,0.2995183,-0.2995183,1.888472,31.47447,0.1386072,0.3129966,0,0,0.9526576
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,30.28613,30.28613,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.333944,0.6531394,0,0.1744653,-0.1744653,1.704569,28.40943,0.1386072,0.1823163,0,0,0.6531394
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,29.16308,29.16308,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.527794,0.4786741,0,0.1432193,-0.1432193,1.553603,25.89333,0.1386072,0.1496641,0,0,0.4786741
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,28.30268,28.30268,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.686927,0.3354548,0,0.1762998,-0.1762998,1.367766,22.79606,0.1386072,0.1842333,0,0,0.3354548
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,27.51473,27.51473,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.882815,0.159155,0,0.04669819,-0.04669819,1.318542,21.97566,0.1386072,0.04879961,0,0,0.159155
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3951846,33.36801,26.64527,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,134.7892,0,0,0,0.3951846,0,0,1.406813,1.336472,4.934702,0.1124568,1.731657,0,1.731657,2.961336,49.3555,0.1387049,0.3225059,0.3161477,1.7,0.5076414
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8012921,42.96754,28.50193,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1035.675,0,0,0,0.8012921,0,0,1.452632,1.38,3.203046,1.670948,2.181292,0,2.181292,5.030692,83.84469,0.1387266,0.08510596,0.6410337,1.7,2.47224
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.124152,54.68798,32.78582,0.8383127,0.8383127,0,-1,0,0.8383127,134.097,0,0,0,1.124152,0.8824344,0.8383127,0,0,1.021754,3.634111,0.241718,0,0.241718,5.260005,87.66658,0.1387043,0.9221439,0.8993219,0,4.758263
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.339731,65.32733,37.24179,0.4287269,0.4287269,0,0,0,0.4287269,312.4906,0.1084045,0,0,1.339731,0.4512915,0.4287269,0,0,0.7800355,3.851657,0.7800355,0,0.7800355,6.000012,100,0.1386324,0.4715996,1.071785,0,5.191389
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.47724,73.85237,40.90982,0.5424446,0.5424446,0,0,0,0.5424446,272.3301,0.9062454,0,0,1.47724,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.1386324,0.596689,1.181792,0,6.030929
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.443587,76.96932,44.01633,0.06538187,0.06538187,0,0,0,0.06538187,2207.932,1.374764,0,0,1.443587,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.1386324,0.07192005,1.15487,0,5.997276
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.385673,79.12266,46.96886,0.2259596,0.2259596,0,0,0,0.2259596,613.2393,1.147821,0,0,1.385673,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1386324,0.2485556,1.108539,0,5.939362
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.276925,78.13308,48.72589,0.3417447,0.3417447,0,-1,0,0.3417447,373.6488,0.9171937,0,0,1.276925,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1386324,0.3759192,1.02154,0,5.830614
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9635088,70.23754,49.31459,1.150672,1.150672,0,-1,0,1.150672,83.73446,0,0,0,0.9635088,1.211233,1.150672,0,0,0,4.553689,0,0.2477246,-0.2477246,5.738887,95.64793,0.1386324,1.265739,0.770807,0,5.517198
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6560853,63.50931,49.93045,0.4061097,0.4061097,0,-1,0,0.4061097,161.5537,0,0,0,0.6560853,0.4274839,0.4061097,0,0,0.2752496,4.305964,0.2286014,0,0.2286014,5.955758,99.26243,0.1386113,0.4467206,0.5248682,0,4.962049
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3166433,55.03635,48.85269,0.4077076,0.4077076,0,-1,0,0.4077076,77.66431,0,0,0,0.3166433,0.4291659,0.4077076,0,0,0.04664821,4.511705,0,0.1125226,-0.1125226,5.837148,97.28561,0.1386113,0.4484784,0.2533146,0,4.828349
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,45.85487,45.85487,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.1716734,4.399183,0,0.06041527,-0.06041527,5.773465,96.22423,0.1386113,0.06313396,0,0,4.399183
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,43.02007,43.02007,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.2388014,4.338768,0,0.4968626,-0.4968626,5.249726,87.49525,0.1386113,0.5192214,0,0,4.338768
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,40.88265,40.88265,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.790871,3.841905,0,0.6215263,-0.6215263,4.59458,76.57617,0.1386113,0.649495,0,0,3.841905
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,38.87203,38.87203,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.481456,3.220379,0,0.06108707,-0.06108707,4.530188,75.50298,0.1386113,0.06383599,0,0,3.220379
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,36.86141,36.86141,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.54933,3.159292,0,0.2655816,-0.2655816,4.250241,70.8372,0.1386113,0.2775328,0,0,3.159292
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,35.10438,35.10438,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.844421,2.89371,0,0.1970204,-0.1970204,4.042563,67.37592,0.1386113,0.2058863,0,0,2.89371
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,33.80019,33.80019,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.063333,2.69669,0,0.2715681,-0.2715681,3.756305,62.60496,0.1386113,0.2837887,0,0,2.69669
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,32.47789,32.47789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.365075,2.425122,0,0,0,3.756305,62.60496,0.1386113,0,0,0,2.425122
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,31.30955,31.30955,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.365075,2.425122,0,0.1928772,-0.1928772,3.552994,59.21646,0.1386113,0.2015567,0,0,2.425122
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,30.21367,30.21367,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.579383,2.232244,0,0.01893631,-0.01893631,3.533034,58.88378,0.1386113,0.01978845,0,0,2.232244
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,29.09062,29.09062,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.600423,2.213308,0,0.02526501,-0.02526501,3.506402,58.43992,0.1386113,0.02640193,0,0,2.213308
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,28.22117,28.22117,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.628495,2.188043,0,0.06272619,-0.06272619,3.440283,57.33794,0.1386113,0.06554887,0,0,2.188043
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,27.40605,27.40605,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.698191,2.125317,0,0.1131518,-0.1131518,3.321011,55.35006,0.1386113,0.1182437,0,0,2.125317
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4188031,33.68382,26.54565,0.9971899,0.9971899,0,0,0,0.9971899,41.99833,0,1.110223E-16,0,0.4188031,1.049674,0.9971899,0,0,2.823915,2.012165,0,0.6308705,-0.6308705,2.656015,44.26682,0.1386113,1.096909,0.3350424,0,2.430968
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6891892,40.66522,28.4023,0.5155708,0.5155708,0,0,0,0.5155708,133.675,0,0,0,0.6891892,0.5427061,0.5155708,0,0,3.524883,1.381294,0.1464831,0,0.1464831,2.794981,46.58292,0.1385978,0.5671279,0.5513514,0,2.070484
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.124865,54.55566,32.65903,0,0,0,-1,0,0,0,0,0,0,1.124865,0,0,0,0,3.3784,1.513129,1.124865,0,1.124865,3.862121,64.36855,0.1384943,0,0.8998917,0,2.637994
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.310765,64.35,37.06066,1.082012,1.082012,0,0,0,1.082012,121.1415,0,0,0,1.310765,1.13896,1.082012,0,0,2.253535,2.525507,0.1718052,0,0.1718052,4.02511,67.08503,0.1384785,1.190213,1.048612,0,3.836272
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.265779,67.72027,40.72869,0,0,0,0,0,0,0,0,0,0,1.265779,0,0,0,0,2.08173,2.680132,1.265779,0,1.265779,5.225934,87.09872,0.1383623,0,1.012624,0,3.945912
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.25181,71.21279,43.83519,0.8520594,0.8520594,0,0,0,0.8520594,146.9158,0,0,0,1.25181,0.8969046,0.8520594,0,0,0.8159504,3.819334,0.3549054,0,0.3549054,5.562626,92.71025,0.1383297,0.9372653,1.001448,0,5.071144
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.922213,66.25773,46.79678,0,0,0,0,0,0,0,0.4611681,0,0,0.922213,0,0,0,0,0.461045,4.138749,0.461045,0,0.461045,6.000012,100,0.1382875,0,0.7377704,0,5.060962
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,0.9970143,70.19815,48.55381,0.9119054,0.9119054,0,-1,0,0.9119054,109.3331,0.03711396,0,0,0.9970143,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1382875,1.003096,0.7976115,0,5.550704
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7561699,64.97295,49.16062,0.07680827,0.07680827,0,-1,0,0.07680827,984.4902,0.6753191,0,0,0.7561699,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1382875,0.08448909,0.6049359,0,5.309859
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6209543,62.56147,49.7946,0,0,0,-1,0,0,0,0.6209543,0,0,0.6209543,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382875,0,0.4967635,0,5.174644
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2471877,53.47594,48.69872,0,0,0,-1,0,0,0,0.2471877,0,0,0.2471877,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382875,0,0.1977502,0,4.800877
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,45.71902,45.71902,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1382875,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,42.89328,42.89328,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1382875,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,40.78303,40.78303,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1382875,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,38.7724,38.7724,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1382875,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,36.75273,36.75273,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1382875,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,34.9957,34.9957,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1382875,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,33.67339,33.67339,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1382875,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,32.32392,32.32392,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1382875,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,31.18276,31.18276,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1382875,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,30.08688,30.08688,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1382875,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,28.96383,28.96383,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1382875,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,28.09437,28.09437,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1382875,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,27.30642,27.30642,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1382875,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1950697,29.68275,26.43697,0.4266691,0.4266691,0,0,0,0.4266691,45.7192,0,0,0,0.1950697,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2540557,-0.2540557,1.577999,26.29993,0.1382875,0.469336,0.1560557,0,0.8077245
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4218757,35.51972,28.24834,0,0,0,0,0,0,0,0,0,0,0.4218757,0,0,0,0,4.661211,0.3585992,0.4218757,0,0.4218757,1.978225,32.97036,0.1382488,0,0.3375005,0,0.7804748
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.6975033,45.25426,32.47789,0.4900256,0.4900256,0,-1,0,0.4900256,142.3402,0,0,0,0.6975033,0.5158164,0.4900256,0,0,4.239335,0.7382873,0.1816869,0,0.1816869,2.150589,35.84307,0.1382322,0.5390282,0.5580027,0,1.435791
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7252709,50.61579,36.86141,0.5977687,0.5977687,0,0,0,0.5977687,121.3297,0,0,0,0.7252709,0.6292303,0.5977687,0,0,4.057648,0.9018055,0.09604062,0,0.09604062,2.241701,37.36161,0.1382234,0.6575456,0.5802167,0,1.627076
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9060547,58.6324,40.50227,0.9118612,0.9118612,0,0,0,0.9118612,99.36324,0,0,0,0.9060547,0.9598538,0.9118612,0,0,3.961608,0.988242,0,0.05379909,-0.05379909,2.184992,36.41645,0.1382234,1.003047,0.7248438,0,1.894297
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9400085,62.99385,43.60877,1.151492,1.151492,1.7,0,0.5202,1.151492,81.63399,0,0,0,0.9400085,0,0,0.5485083,0.5210829,4.021384,0.9344429,1.461092,0,1.461092,3.571105,59.5183,0.1383457,1.266641,0.7520068,1.7,1.874451
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.043274,69.04919,46.58847,1.08905,1.08905,1.7,0,0.5202,1.08905,95.79671,0,0,0,1.043274,0,0,0.6109504,0.5804029,2.560293,2.249425,1.623677,0,1.623677,5.11146,85.19083,0.1384529,1.197955,0.8346189,1.7,3.292699
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.735949,63.555,48.31833,1.091077,1.091077,0,-1,0,1.091077,67.45158,0,0,0,0.735949,1.148503,1.091077,0,0,0.9366164,3.710734,0,0.4125536,-0.4125536,4.67659,77.94301,0.1384529,1.200185,0.5887592,0,4.446683
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4353063,57.61146,48.96137,0,0,0,-1,0,0,0,0,0,0,0.4353063,0,0,0,0,1.395009,3.298181,0.4353063,0,0.4353063,5.089558,84.82579,0.138413,0,0.3482451,0,3.733487
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2299993,54.05764,49.59535,0.6807163,0.6807163,0,-1,0,0.6807163,33.78783,0,0,0,0.2299993,0.7165435,0.6807163,0,0,0.959703,3.689956,0,0.4865442,-0.4865442,4.576695,76.2781,0.138413,0.748788,0.1839994,0,3.919955
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1925643,52.21725,48.52664,0.7798575,0.7798575,0,-1,0,0.7798575,24.69225,0,0,0,0.1925643,0.8209026,0.7798575,0,0,1.500308,3.203412,0,0.6283383,-0.6283383,3.914368,65.23934,0.138413,0.8578433,0.1540515,0,3.395976
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,45.5741,45.5741,0.9098105,0.9098105,0,-1,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,2.198461,2.575074,0,0.9576953,-0.9576953,2.904869,48.41439,0.138413,1.000792,0,0,2.575074
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,42.73931,42.73931,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,3.262567,1.617378,0,0.8031072,-0.8031072,2.05832,34.30526,0.138413,0.839247,0,0,1.617378
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,40.62906,40.62906,0.8507257,0.7735577,0,-1,0,0.7735577,0,0,0.07716807,0.1622406,0,0.8142712,0.7735577,0,0,4.154909,0.8142712,0,0.8142712,-0.8142712,1.200002,20,0.138413,0.9357983,0,0,0.8142712
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,38.64561,38.64561,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138413,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,36.60781,36.60781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138413,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,34.8689,34.8689,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138413,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,33.5466,33.5466,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138413,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,32.19713,32.19713,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138413,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,31.02879,31.02879,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138413,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,29.95103,29.95103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138413,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,28.83703,28.83703,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138413,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,27.96758,27.96758,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1384974,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,27.17963,27.17963,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1385893,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3314524,31.88018,26.29206,0.533084,0.533084,1.7,0,0.5202,0.533084,62.17639,0,0,0,0.3314524,0,0,1.166916,1.10857,2.299654,2.484,1.440023,0,1.440023,5.184494,86.40806,0.1387127,0.5863923,0.2651619,1.7,2.815452
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8077704,42.64746,28.09437,0.6418788,0.6418788,0,0,0,0.6418788,125.8447,0,0,0,0.8077704,0.6756619,0.6418788,0,0,0.8596318,3.78002,0.1321084,0,0.1321084,5.309823,88.49687,0.1387006,0.7060667,0.6462163,0,4.587791
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.139418,54.46293,32.29675,0.6239269,0.6239269,0,-1,0,0.6239269,182.6205,0,0,0,1.139418,0.6567651,0.6239269,0,0,0.7275233,3.898918,0.482653,0,0.482653,5.767707,96.12827,0.1386565,0.6863195,0.9115345,0,5.038336
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.32644,64.2492,36.6531,0.3530037,0.3530037,0,0,0,0.3530037,375.7581,0.7099871,0,0,1.32644,0.3715829,0.3530037,0,0,0.2448704,4.333306,0.2448704,0,0.2448704,6.000012,100,0.1386341,0.3883041,1.061152,0,5.659746
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.408719,71.01296,40.24867,0.8559766,0.8559766,0,0,0,0.8559766,164.5745,0.507691,0,0,1.408719,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1386341,0.9415742,1.126975,0,5.962408
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.356943,73.54649,43.35518,0,0,0,0,0,0,0,1.356943,0,0,1.356943,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386341,0,1.085554,0,5.910632
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.172841,72.19875,46.36205,0,0,0,0,0,0,0,1.172841,0,0,1.172841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386341,0,0.9382725,0,5.72653
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.147909,73.68594,48.11908,0,0,0,-1,0,0,0,1.147909,0,0,1.147909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386341,0,0.9183275,0,5.701598
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.00743,70.70428,48.75306,0.9595193,0.9595193,0,-1,0,0.9595193,104.9932,0,0,0,1.00743,1.01002,0.9595193,0,0,0,4.553689,0,0.002590504,-0.002590504,5.997282,99.95449,0.1386341,1.055471,0.8059438,0,5.561119
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5112621,59.72115,49.41421,0.01310998,0.01310998,0,-1,0,0.01310998,3899.793,0.4945837,0,0,0.5112621,0.01379998,0.01310998,0,0,0.002878338,4.551098,0.002878338,0,0.002878338,6.000012,100,0.1386339,0.01442098,0.4090096,0,5.06236
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1771663,51.75788,48.37267,0.5433654,0.5433654,0,-1,0,0.5433654,32.60536,0,0,0,0.1771663,0.5719636,0.5433654,0,0,0,4.553689,0,0.3947974,-0.3947974,5.583859,93.06413,0.1386339,0.597702,0.141733,0,4.730855
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,45.42014,45.42014,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4386638,4.158892,0,0.7825358,-0.7825358,4.758994,79.31641,0.1386339,0.8177499,0,0,4.158892
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,42.61251,42.61251,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.308148,3.376356,0,0.4209268,-0.4209268,4.315298,71.92149,0.1386339,0.4398685,0,0,3.376356
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,40.50227,40.50227,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.775844,2.955429,0,0.05242179,-0.05242179,4.260041,71.00053,0.1386339,0.05478077,0,0,2.955429
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,38.50976,38.50976,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.834091,2.903007,0,0.5642927,-0.5642927,3.665224,61.08694,0.1386339,0.5896859,0,0,2.903007
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,36.47197,36.47197,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.461083,2.338714,0,0.1648901,-0.1648901,3.491415,58.19012,0.1386339,0.1723101,0,0,2.338714
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,34.71494,34.71494,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.644294,2.173824,0,0.04979798,-0.04979798,3.438923,57.31527,0.1386339,0.05203889,0,0,2.173824
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,33.39263,33.39263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.699625,2.124027,0,0,0,3.438923,57.31527,0.1386339,0,0,0,2.124027
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,32.04316,32.04316,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.699625,2.124027,0,0.09704084,-0.09704084,3.336633,55.61044,0.1386339,0.1014077,0,0,2.124027
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,30.90199,30.90199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.807448,2.026986,0,0,0,3.336633,55.61044,0.1386339,0,0,0,2.026986
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,29.82423,29.82423,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.807448,2.026986,0,0.3227308,-0.3227308,2.996445,49.94064,0.1386339,0.3372537,0,0,2.026986
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,28.71024,28.71024,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.166038,1.704255,0,0.2785563,-0.2785563,2.702821,45.04692,0.1386339,0.2910913,0,0,1.704255
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,27.86795,27.86795,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.475545,1.425699,0,0.1631171,-0.1631171,2.53088,42.18125,0.1386339,0.1704574,0,0,1.425699
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,27.05283,27.05283,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.656786,1.262581,0,0.2324621,-0.2324621,2.285843,38.09732,0.1386339,0.2429229,0,0,1.262581
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3246706,31.64958,26.18337,0.5181646,0.5181646,0,0,0,0.5181646,62.65781,0,1.110223E-16,0,0.3246706,0.5454364,0.5181646,0,0,3.915077,1.030119,0,0.2207658,-0.2207658,2.053136,34.21886,0.1386339,0.569981,0.2597364,0,1.35479
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6842808,40.10023,27.96758,0.2981616,0.2981616,0,0,0,0.2981616,229.5,0,0,0,0.6842808,0.3138543,0.2981616,0,0,4.160373,0.8093535,0.3704265,0,0.3704265,2.404553,40.07581,0.1386001,0.3279778,0.5474247,0,1.493634
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.001983,51.19981,32.12467,0.8963377,0.8963377,0,-1,0,0.8963377,111.7863,0,0,0,1.001983,0.9435133,0.8963377,0,0,3.789946,1.142737,0.05846934,0,0.05846934,2.460022,41.00029,0.1385947,0.9859715,0.8015862,0,2.14472
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.250927,62.0884,36.45385,0.2546509,0.2546509,0,0,0,0.2546509,491.2321,0,0,0,1.250927,0.2680536,0.2546509,0,0,3.731477,1.19536,0.9828736,0,0.9828736,3.392458,56.54085,0.1385051,0.280116,1.000742,0,2.446287
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.393328,70.27895,40.0132,0.3548998,0.3548998,0,0,0,0.3548998,392.5976,0,0,0,1.393328,0.3735787,0.3548998,0,0,2.748603,2.079946,1.019749,0,1.019749,4.359877,72.66447,0.1384121,0.3903897,1.114662,0,3.473274
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.360081,73.34469,43.12875,0.86466,0.86466,0,0,0,0.86466,157.2967,0,0,0,1.360081,0.9101683,0.86466,0,0,1.728854,2.99772,0.449913,0,0.449913,4.786702,79.77821,0.1383712,0.9511259,1.088065,0,4.357801
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.210908,72.92742,46.10846,0.5912328,0.5912328,0,0,0,0.5912328,204.8107,0,0,0,1.210908,0.6223503,0.5912328,0,0,1.278941,3.402642,0.5885576,0,0.5885576,5.345057,89.0841,0.1383177,0.6503561,0.9687264,0,4.61355
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.114876,72.50852,47.89266,0.8316334,0.8316334,0,-1,0,0.8316334,134.0586,0,0,0,1.114876,0.8754036,0.8316334,0,0,0.6903834,3.932344,0.2394723,0,0.2394723,5.57224,92.87048,0.1382959,0.9147968,0.8919007,0,5.04722
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7809575,64.87295,48.55381,0.3843619,0.3843619,0,-1,0,0.3843619,203.1829,0,0,0,0.7809575,0.4045915,0.3843619,0,0,0.4509112,4.147869,0.376366,0,0.376366,5.929292,98.82134,0.1382617,0.4227981,0.624766,0,4.928826
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6058082,61.58621,49.21496,0.4474482,0.4474482,0,-1,0,0.4474482,135.3918,0.060265,0,0,0.6058082,0.470998,0.4474482,0,0,0.07454515,4.486598,0.07454515,0,0.07454515,6.000012,100,0.1382549,0.492193,0.4846466,0,5.092407
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.326578,54.5484,48.19154,0.212701,0.212701,0,-1,0,0.212701,153.5385,0.1026822,0,0,0.326578,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1382549,0.2339711,0.2612624,0,4.880267
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,45.26617,45.26617,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1382549,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,42.48572,42.48572,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1382549,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,40.37547,40.37547,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1382549,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,38.38296,38.38296,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1382549,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,36.34517,36.34517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1382549,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,34.58814,34.58814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1382549,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,33.26583,33.26583,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1382549,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,31.91636,31.91636,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1382549,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,30.74803,30.74803,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1382549,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,29.67932,29.67932,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1382549,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,28.60155,28.60155,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1382549,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,27.74115,27.74115,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1382549,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,26.92603,26.92603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1382549,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2671499,30.5148,26.04752,0.8104049,0.8104049,0,0,0,0.8104049,32.96499,0,0,0,0.2671499,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5859079,-0.5859079,2.271001,37.84994,0.1382549,0.8914454,0.2137199,0,1.869096
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7571921,41.34396,27.81361,0,0,0,0,0,0,0,0,0,0,0.7571921,0,0,0,0,3.930723,1.016039,0.7571921,0,0.7571921,2.989336,49.82217,0.1381862,0,0.6057537,0,1.773231
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.9866668,50.66067,31.94353,1.376134,1.376134,0,-1,0,1.376134,71.69843,0,0,0.1337478,0.9866668,1.448563,1.376134,0,0,3.173531,1.697511,0,0.4618957,-0.4618957,2.502456,41.70751,0.1381862,1.513748,0.7893335,0,2.684178
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.269756,62.30525,36.24554,0.4268885,0.4268885,0,0,0,0.4268885,297.4444,0,0,0,1.269756,0.4493563,0.4268885,0,0,3.686748,1.235616,0.8203997,0,0.8203997,3.280755,54.67914,0.1381118,0.4695773,1.015805,0,2.505372
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.375199,69.48762,39.78677,0.05940252,0.05940252,0,0,0,0.05940252,2315.052,0,0,0,1.375199,0.06252897,0.05940252,0,0,2.866349,1.973975,1.31267,0,1.31267,4.526064,75.43424,0.1379929,0.06534278,1.10016,0,3.349175
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.472555,76.35097,42.89328,0.3869324,0.3869324,0,0,0,0.3869324,380.5717,0,0,0,1.472555,0.4072973,0.3869324,0,0,1.553678,3.155379,1.065258,0,1.065258,5.536656,92.27742,0.1378966,0.4256257,1.178044,0,4.627934
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.320997,75.75224,45.87298,0.3887497,0.3887497,0,0,0,0.3887497,339.8065,0.4233665,0,0,1.320997,0.4092102,0.3887497,0,0,0.4884199,4.114111,0.4884199,0,0.4884199,6.000012,100,0.1378524,0.4276247,1.056797,0,5.435108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.155204,73.34961,47.68435,0.8823905,0.8823905,0,-1,0,0.8823905,130.9175,0.2263718,0,0,1.155204,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1378524,0.9706295,0.9241631,0,5.708893
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9180759,67.98737,48.37267,0.2150844,0.2150844,0,-1,0,0.2150844,426.8445,0.6916712,0,0,0.9180759,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1378524,0.2365928,0.7344607,0,5.471765
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5778526,60.76749,49.03382,0,0,0,-1,0,0,0,0.5778526,0,0,0.5778526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378524,0,0.4622821,0,5.131542
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2416531,52.6833,48.03757,0.702648,0.702648,0,-1,0,0.702648,34.39177,0,0,0,0.2416531,0.7396295,0.702648,0,0,0,4.553689,0,0.4979764,-0.4979764,5.475099,91.25146,0.1378524,0.7729129,0.1933225,0,4.795342
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,45.11221,45.11221,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5533072,4.055713,0,1.217457,-1.217457,4.191786,69.86297,0.1378524,1.272243,0,0,4.055713
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,42.33175,42.33175,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.906037,2.838255,0,0.1347238,-0.1347238,4.049775,67.49612,0.1378524,0.1407864,0,0,2.838255
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,40.24867,40.24867,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.05573,2.703532,0,0.1960181,-0.1960181,3.843154,64.05244,0.1378524,0.2048389,0,0,2.703532
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,38.23805,38.23805,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.273528,2.507514,0,1.138209,-1.138209,2.643376,44.05618,0.1378524,1.189429,0,0,2.507514
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,36.20026,36.20026,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.538205,1.369304,0,0.06373631,-0.06373631,2.576192,42.93644,0.1378524,0.06660444,0,0,1.369304
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,34.43417,34.43417,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.609023,1.305568,0,0.1460229,-0.1460229,2.42227,40.37109,0.1378524,0.1525939,0,0,1.305568
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,33.11187,33.11187,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.771271,1.159545,0,0.08801873,-0.08801873,2.32949,38.82476,0.1378524,0.09197957,0,0,1.159545
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,31.78957,31.78957,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.86907,1.071526,0,0.1636916,-0.1636916,2.156944,35.949,0.1378524,0.1710577,0,0,1.071526
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,30.63935,30.63935,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.050949,0.9078347,0,0.08552656,-0.08552656,2.066791,34.44645,0.1378524,0.08937525,0,0,0.9078347
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,29.57064,29.57064,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.145978,0.8223082,0,0.07804551,-0.07804551,1.984524,33.07534,0.1378524,0.08155756,0,0,0.8223082
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,28.50193,28.50193,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.232696,0.7442626,0,0.05930619,-0.05930619,1.92201,32.03344,0.1378524,0.06197497,0,0,0.7442626
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,27.61436,27.61436,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.298592,0.6849564,0,0.06086672,-0.06086672,1.857851,30.96412,0.1378524,0.06360572,0,0,0.6849564
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,26.82641,26.82641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.366221,0.6240897,0,0,0,1.857851,30.96412,0.1378524,0,0,0,0.6240897
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06172482,26.95849,25.9479,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.29095,0,1.110223E-16,0,0.06172482,0.3362993,0.3194843,0,0,4.366221,0.6240897,0,0.2745745,-0.2745745,1.568424,26.14034,0.1378524,0.8189328,0.04937986,1.7,0.6858146
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.149492,30.15406,27.65964,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.48214,0,0,0,0.149492,0,0,1.156039,1.098238,4.671304,0.3495153,1.24773,0,1.24773,2.752124,45.86864,0.137993,0.5983565,0.1195936,1.7,0.4990073
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2153311,35.50055,31.78957,0.08985254,0.08985254,0,-1,0,0.08985254,239.6494,0,0,0,0.2153311,0.09458163,0.08985254,0,0,3.423574,1.472472,0.1207495,0,0.1207495,2.866677,47.77785,0.1379821,0.09883779,0.1722649,0,1.687803
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3486899,42.31526,36.04629,0.8292599,0.8292599,0,0,0,0.8292599,42.04833,0,1.110223E-16,0,0.3486899,0.8729051,0.8292599,0,0,3.302825,1.581146,0,0.5242152,-0.5242152,2.314106,38.56835,0.1379821,0.9121858,0.278952,0,1.929836
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4914075,48.79674,39.58752,0.271154,0.271154,0,0,0,0.271154,181.2282,0,0,0,0.4914075,0.2854253,0.271154,0,0,3.885286,1.056931,0.2059822,0,0.2059822,2.509518,41.82521,0.1379635,0.2982694,0.393126,0,1.548339
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3254108,48.7922,42.69402,0,0,0,0,0,0,0,0,0,0,0.3254108,0,0,0,0,3.679304,1.242315,0.3254108,0,0.3254108,2.818229,46.97039,0.1379341,0,0.2603286,0,1.567726
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1044124,47.64305,45.7009,0.5684624,0.5684624,0,0,0,0.5684624,18.3675,0,1.110223E-16,0,0.1044124,0.5983815,0.5684624,0,0,3.353894,1.535185,0,0.4939691,-0.4939691,2.29754,38.29226,0.1379341,0.6253086,0.08352989,0,1.639597
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007692631,47.64631,47.50322,0,0,0,-1,0,0,0,0,0,0,0.007692631,0,0,0,0,3.902748,1.041216,0.007692631,0,0.007692631,2.304838,38.41389,0.1379334,0,0.006154105,0,1.048908
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1017733,50.1153,48.19154,0.9512954,0.9512954,0,-1,0,0.9512954,10.69839,0,2.220446E-16,0.03135591,0.1017733,1.001364,0.9512954,0,0,3.895055,1.048139,0,0.8995903,-0.8995903,1.356587,22.60973,0.1379334,1.046425,0.08141866,0,1.149912
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005525609,48.98354,48.87986,0.4170371,0.1463707,0,-1,0,0.1463707,3.775079,0,0.2706664,0.3165696,0.005525609,0.1540744,0.1463707,0,0,4.8946,0.1485488,0,0.1485488,-0.1485488,1.200002,20,0.1379334,0.4587408,0.004420487,0,0.1540744
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01887477,48.24512,47.89266,0,0,0,-1,0,0,0,0,0,0,0.01887477,0,0,0,0,5.059654,0,0.01887477,0,0.01887477,1.217909,20.29844,0.1379317,0,0.01509982,0,0.01887477
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,44.98541,44.98541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.04078,0.01698729,0,0,0,1.217909,20.29844,0.1379317,0,0,0,0.01698729
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,42.23212,42.23212,0.09672157,0.01613793,0,-1,0,0.01613793,0,0,0.08058365,0.0902558,0,0.01698729,0.01613793,0,0,5.04078,0.01698729,0,0.01698729,-0.01698729,1.200002,20,0.1379317,0.1063937,0,0,0.01698729
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,40.12188,40.12188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379317,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,38.12937,38.12937,0.3813775,0,0,-1,0,0,0,0,0.3813775,0.4195152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379317,0.4195152,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,36.09158,36.09158,0.01777202,0,0,-1,0,0,0,0,0.01777202,0.01954923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379317,0.01954923,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,34.33455,34.33455,0.04527523,0,0,-1,0,0,0,0,0.04527523,0.04980275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379317,0.04980275,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,33.01225,33.01225,0.2043638,0,0,-1,0,0,0,0,0.2043638,0.2248002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379317,0.2248002,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,31.66277,31.66277,0.2164467,0,0,-1,0,0,0,0,0.2164467,0.2380914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379317,0.2380914,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,30.51255,30.51255,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379317,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,29.47101,29.47101,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379317,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,28.37513,28.37513,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379317,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,27.48756,27.48756,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1380472,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,26.69056,26.69056,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1381354,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3124323,31.05341,25.81204,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3124323,0,0,1.452632,1.38,2.299654,2.484,1.692432,0,1.692432,5.423951,90.39899,0.1381863,0,0.2499458,1.7,2.796432
