Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4630135,35.51295,27.53285,0.7159581,0.7159581,0,0,0,0.7159581,64.67048,0,1.110223E-16,0,0.4630135,0.7536401,0.7159581,0,0,0.6072221,4.007189,0,0.2906265,-0.2906265,5.117603,85.29322,0.1381863,0.7875538,0.3704108,0,4.470202
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6556265,43.51245,31.6356,0,0,0,-1,0,0,0,0,0,0,0.6556265,0,0,0,0,0.9301404,3.716563,0.6556265,0,0.6556265,5.739585,95.65956,0.1381272,0,0.5245012,0,4.372189
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9243748,53.76421,35.86515,0.04582999,0.04582999,0,0,0,0.04582999,2016.965,0.6016188,0,0,0.9243748,0.04824209,0.04582999,0,0,0.274514,4.306626,0.274514,0,0.274514,6.000012,100,0.1381025,0.05041298,0.7394999,0,5.231001
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.870563,56.55499,39.37922,0.7211118,0.7211118,0,0,0,0.7211118,120.7251,0.111498,0,0,0.870563,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1381025,0.793223,0.6964505,0,5.424252
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9089781,60.9688,42.48572,0.4513971,0.4513971,0,0,0,0.4513971,201.3699,0.4338233,0,0,0.9089781,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1381025,0.4965368,0.7271825,0,5.462667
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9279539,64.88507,45.49259,0.6973736,0.6973736,0,0,0,0.6973736,133.0641,0.1938764,0,0,0.9279539,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1381025,0.7671109,0.7423632,0,5.481643
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.093026,71.241,47.33113,0.8884077,0.8884077,0,-1,0,0.8884077,123.032,0.15786,0,0,1.093026,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1381025,0.9772485,0.8744208,0,5.646715
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.924942,67.74674,48.01945,1.566084,1.38,0,-1,0,1.38,67.02479,2.220446E-16,0.1860841,0.3426925,0.924942,1.452632,1.38,0,0,0,4.553689,0,0.5276895,-0.5276895,5.443779,90.72946,0.1381025,1.722692,0.7399536,0,5.478631
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.448078,57.63095,48.72589,0.3022023,0.3022023,0,-1,0,0.3022023,148.2709,0,0,0,0.448078,0.3181077,0.3022023,0,0,0.5863217,4.026,0.1299703,0,0.1299703,5.567079,92.78446,0.1380908,0.3324225,0.3584624,0,4.474077
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2800136,53.13817,47.73869,0.01641268,0.01641268,0,-1,0,0.01641268,1706.081,0,0,0,0.2800136,0.01727651,0.01641268,0,0,0.4563514,4.142972,0.2627371,0,0.2627371,5.816333,96.9387,0.1380671,0.01805395,0.2240109,0,4.422987
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,44.85861,44.85861,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.1936143,4.379436,0,0.211433,-0.211433,5.593463,93.22421,0.1380671,0.2209475,0,0,4.379436
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,42.10533,42.10533,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.4285399,4.168003,0,0.390857,-0.390857,5.181464,86.35756,0.1380671,0.4084456,0,0,4.168003
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,40.04037,40.04037,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.8628255,3.777146,0,0.5054925,-0.5054925,4.648628,77.47698,0.1380671,0.5282397,0,0,3.777146
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,38.02974,38.02974,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.424484,3.271653,0,1.452632,-1.452632,3.11742,51.95689,0.1380671,2.068981,0,0,3.271653
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,35.99195,35.99195,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,3.038519,1.819022,0,0.1284356,-0.1284356,2.982037,49.70052,0.1380671,0.1342153,0,0,1.819022
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,34.23492,34.23492,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.181225,1.690586,0,0.2811232,-0.2811232,2.685707,44.76169,0.1380671,0.2937738,0,0,1.690586
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,32.91262,32.91262,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.493584,1.409463,0,0.05735373,-0.05735373,2.625251,43.75409,0.1380671,0.05993464,0,0,1.409463
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,31.56315,31.56315,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.557311,1.352109,0,0.09011631,-0.09011631,2.53026,42.17091,0.1380671,0.09417155,0,0,1.352109
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,30.41293,30.41293,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.65744,1.261993,0,0.1232369,-0.1232369,2.400357,40.00586,0.1380671,0.1287826,0,0,1.261993
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,29.37139,29.37139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.79437,1.138756,0,0,0,2.400357,40.00586,0.1380671,0,0,0,1.138756
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,28.27551,28.27551,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.79437,1.138756,0,0.170988,-0.170988,2.220119,37.00192,0.1380671,0.1786825,0,0,1.138756
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,27.37888,27.37888,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.984357,0.967768,0,0.388518,-0.388518,1.810585,30.17636,0.1380671,0.4060013,0,0,0.967768
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,26.56376,26.56376,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.416043,0.57925,0,0.2829388,-0.2829388,1.512342,25.20565,0.1380671,0.295671,0,0,0.57925
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1590823,28.32914,25.70336,0.376434,0.376434,1.7,0,0.5202,0.376434,42.26035,0,0,0,0.1590823,0,0,1.323566,1.257388,4.73042,0.2963112,1.41647,0,1.41647,2.856123,47.60196,0.1381916,0.4140774,0.1272659,1.7,0.4553935
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2792381,32.12069,27.40605,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,42.71376,0,0,0,0.2792381,0,0,1.046257,0.9939446,3.31395,1.571134,1.273183,0,1.273183,4.063971,67.7327,0.1383288,0.7191168,0.2233904,1.7,1.850372
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6257192,42.76306,31.48164,0.114579,0.114579,0,-1,0,0.114579,546.1029,0,0,0,0.6257192,0.1206095,0.114579,0,0,2.040767,2.716999,0.5051097,0,0.5051097,4.543159,75.71918,0.1382833,0.1260369,0.5005754,0,3.342718
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.017696,55.63901,35.68402,0.3438238,0.3438238,0,0,0,0.3438238,295.9934,0,0,0,1.017696,0.3619198,0.3438238,0,0,1.535657,3.171597,0.6557761,0,0.6557761,5.165284,86.08788,0.1382244,0.3782062,0.8141567,0,4.189293
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.088116,61.36665,39.17996,1.118861,1.118861,0,0,0,1.118861,97.25212,0,0,0,1.088116,1.177749,1.118861,0,0,0.8798811,3.761796,0,0.08963237,-0.08963237,5.070803,84.51321,0.1382244,1.230747,0.8704931,0,4.849912
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.001477,62.96171,42.31364,0,0,0,0,0,0,0,0.02200476,0,0,1.001477,0,0,0,0,0.9794727,3.672163,0.9794727,0,0.9794727,6.000012,100,0.1381364,0,0.801182,0,4.673641
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8823368,63.58235,45.31146,0.5211462,0.5211462,0,0,0,0.5211462,169.307,0.3337619,0,0,0.8823368,0.5485749,0.5211462,0,0,0,4.553689,0,0,0,6.000012,100,0.1381364,0.5732608,0.7058694,0,5.436026
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.07834,70.63432,47.15,0.3190158,0.3190158,0,-1,0,0.3190158,338.0209,0.742534,0,0,1.07834,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.1381364,0.3509174,0.862672,0,5.632029
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7471749,63.30779,47.86549,0.3708765,0.3708765,0,-1,0,0.3708765,201.4619,0.3567786,0,0,0.7471749,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1381364,0.4079641,0.5977399,0,5.300864
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2266498,52.93655,48.57193,1.006634,1.006634,0,-1,0,1.006634,22.51562,0,2.220446E-16,0,0.2266498,1.059614,1.006634,0,0,0,4.553689,0,0.8329645,-0.8329645,5.12199,85.36633,0.1381364,1.107297,0.1813198,0,4.780339
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1000013,49.467,47.58473,0.3148036,0.3148036,0,-1,0,0.3148036,31.76625,0,0,0,0.1000013,0.3313722,0.3148036,0,0,0.9255161,3.720725,0,0.2313709,-0.2313709,4.878104,81.30157,0.1381364,0.346284,0.08000105,0,3.820726
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,44.73182,44.73182,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.182595,3.489354,0,0.781826,-0.781826,4.053987,67.56631,0.1381364,0.8170081,0,0,3.489354
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,42.0057,42.0057,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.051291,2.707528,0,0.2829428,-0.2829428,3.755739,62.59553,0.1381364,0.2956752,0,0,2.707528
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,39.94074,39.94074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.365671,2.424585,0,0,0,3.755739,62.59553,0.1381364,0,0,0,2.424585
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,37.93012,37.93012,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.365671,2.424585,0,0.3250118,-0.3250118,3.413146,56.88566,0.1381364,0.3396374,0,0,2.424585
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,35.89232,35.89232,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.726796,2.099573,0,0.02673663,-0.02673663,3.384964,56.41595,0.1381364,0.02793978,0,0,2.099573
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,34.13529,34.13529,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.756503,2.072836,0,0.09848606,-0.09848606,3.28115,54.68573,0.1381364,0.1029179,0,0,2.072836
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,32.80394,32.80394,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.865932,1.97435,0,0.06510477,-0.06510477,3.212524,53.54195,0.1381364,0.06803448,0,0,1.97435
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,31.45447,31.45447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.938271,1.909245,0,0,0,3.212524,53.54195,0.1381364,0,0,0,1.909245
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,30.3133,30.3133,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.938271,1.909245,0,0.005862329,-0.005862329,3.206344,53.43896,0.1381364,0.006126134,0,0,1.909245
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,29.27176,29.27176,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.944784,1.903383,0,0.1849844,-0.1849844,3.011354,50.18913,0.1381364,0.1933087,0,0,1.903383
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,28.194,28.194,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.150322,1.718399,0,0.105811,-0.105811,2.899819,48.33022,0.1381364,0.1105725,0,0,1.718399
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,27.27925,27.27925,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.26789,1.612588,0,0.3041034,-0.3041034,2.579266,42.98768,0.1381364,0.317788,0,0,1.612588
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,26.46414,26.46414,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.605783,1.308484,0,0.2311566,-0.2311566,2.335606,38.92668,0.1381364,0.2415586,0,0,1.308484
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2006429,28.92728,25.60373,0.9643117,0.9643117,0,0,0,0.9643117,20.80685,0,1.110223E-16,0,0.2006429,1.015065,0.9643117,0,0,3.862623,1.077328,0,0.8144221,-0.8144221,1.477129,24.61877,0.1381364,1.060743,0.1605143,0,1.277971
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5045162,36.00066,27.27925,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,56.87304,0,0,0,0.5045162,0,0,0.8129079,0.7722625,4.767537,0.2629057,1.276779,0,1.276779,2.688388,44.80638,0.138273,0.9758013,0.403613,1.7,0.767422
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.074072,51.86503,31.32767,0.4696716,0.4696716,0,-1,0,0.4696716,228.6857,0,0,0,1.074072,0.4943911,0.4696716,0,0,3.490758,1.412007,0.5796807,0,0.5796807,3.238321,53.97192,0.138221,0.5166388,0.8592575,0,2.486079
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.302016,62.21737,35.51194,0.8429608,0.8429608,0,0,0,0.8429608,154.4575,0,0,0,1.302016,0.8873271,0.8429608,0,0,2.911077,1.933719,0.4146886,0,0.4146886,3.63173,60.52871,0.1381838,0.9272568,1.041613,0,3.235735
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.101542,61.50853,39.026,0.8226445,0.8226445,0,0,0,0.8226445,133.9025,0,0,0,1.101542,0.8659416,0.8226445,0,0,2.496389,2.306939,0.2356,0,0.2356,3.855239,64.25386,0.1381627,0.904909,0.8812333,0,3.408481
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.084363,64.77623,42.1325,0.641968,0.641968,0,0,0,0.641968,168.9124,0,0,0,1.084363,0.6757557,0.641968,0,0,2.260789,2.518979,0.4086077,0,0.4086077,4.242878,70.7145,0.1381261,0.7061648,0.8674908,0,3.603342
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8892793,63.54983,45.13937,0.6972335,0.6972335,0,0,0,0.6972335,127.544,0,0,0,0.8892793,0.73393,0.6972335,0,0,1.852181,2.886726,0.1553493,0,0.1553493,4.390256,73.17078,0.1381121,0.7669568,0.7114235,0,3.776005
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.7837057,63.14807,46.96886,0.5392094,0.5392094,0,-1,0,0.5392094,145.3435,0,0,0,0.7837057,0.5675888,0.5392094,0,0,1.696832,3.02654,0.2161168,0,0.2161168,4.595283,76.58788,0.1380928,0.5931304,0.6269645,0,3.810246
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8311841,65.10923,47.71152,0.6856743,0.6856743,0,-1,0,0.6856743,121.2214,0,0,0,0.8311841,0.7217624,0.6856743,0,0,1.480715,3.221045,0.1094218,0,0.1094218,4.699089,78.31799,0.138083,0.7542416,0.6649473,0,4.052229
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4534273,57.42583,48.42701,0.9785084,0.9785084,0,-1,0,0.9785084,46.33862,0,1.110223E-16,0,0.4534273,1.030009,0.9785084,0,0,1.371293,3.319525,0,0.5765815,-0.5765815,4.091319,68.18851,0.138083,1.076359,0.3627418,0,3.772952
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2565111,52.37939,47.45793,0,0,0,-1,0,0,0,0,0,0,0.2565111,0,0,0,0,2.01194,2.742944,0.2565111,0,0.2565111,4.334666,72.24429,0.13806,0,0.2052089,0,2.999454
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,44.62313,44.62313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.755428,2.973804,0,0,0,4.334666,72.24429,0.13806,0,0,0,2.973804
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,41.90608,41.90608,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.755428,2.973804,0,0.5704255,-0.5704255,3.733385,62.22296,0.13806,0.5960946,0,0,2.973804
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,39.84111,39.84111,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.389235,2.403378,0,1.328944,-1.328944,2.332556,38.87585,0.13806,1.388746,0,0,2.403378
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,37.83049,37.83049,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.865839,1.074434,0,0.1172136,-0.1172136,2.209002,36.81662,0.13806,0.1224882,0,0,1.074434
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,35.7927,35.7927,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.996076,0.9572206,0,0.1437469,-0.1437469,2.057479,34.29125,0.13806,0.1502155,0,0,0.9572206
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,34.02661,34.02661,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,4.155795,0.8134738,0,0.246198,-0.246198,1.797964,29.966,0.13806,0.2572769,0,0,0.8134738
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,32.70431,32.70431,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.429348,0.5672758,0,0.2249846,-0.2249846,1.560809,26.01343,0.13806,0.235109,0,0,0.5672758
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,31.35484,31.35484,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.679331,0.3422911,0,0.112296,-0.112296,1.442439,24.04059,0.13806,0.1173493,0,0,0.3422911
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,30.1865,30.1865,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.804104,0.2299952,0,0.09906983,-0.09906983,1.33801,22.30012,0.13806,0.103528,0,0,0.2299952
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,29.14496,29.14496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.914182,0.1309253,0,0,0,1.33801,22.30012,0.13806,0,0,0,0.1309253
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,28.0672,28.0672,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.914182,0.1309253,0,0.02907405,-0.02907405,1.307363,21.78934,0.13806,0.03038239,0,0,0.1309253
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,27.15246,27.15246,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.946486,0.1018513,0,0.03474819,-0.03474819,1.270735,21.17888,0.13806,0.03631186,0,0,0.1018513
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,26.33734,26.33734,0.1298958,0.1298958,1.582527,0,0.48813,0.1298958,0,0,0,0,0,0,0,1.452632,1.38,4.985096,0.06710308,1.38,0,1.38,2.579918,42.99855,0.138164,0.1428854,0,1.7,0.06710308
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3455746,31.28226,25.47694,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,96.70273,0,0,0,0.3455746,0,0,1.342642,1.27551,3.605095,1.309103,1.621085,0,1.621085,4.117815,68.6301,0.1382693,0.3930934,0.2764597,1.7,1.654678
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.819074,41.8337,27.15246,1.201356,1.201356,1.7,0,0.5202,1.201356,68.17913,0,0,0,0.819074,0,0,0.4986441,0.4737119,1.984011,2.76808,1.292786,0,1.292786,5.344259,89.0708,0.1384038,1.321491,0.6552592,1.7,3.587153
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.114864,52.60464,31.18276,1.153147,1.153147,0,-1,0,1.153147,96.6801,0,0,0,1.114864,1.213839,1.153147,0,0,0.6912246,3.931587,0,0.09897528,-0.09897528,5.23993,87.33199,0.1384038,1.268462,0.8918913,0,5.046451
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.378524,63.98426,35.35797,0.2470262,0.2470262,0,0,0,0.2470262,558.0475,0.3172989,0,0,1.378524,0.2600276,0.2470262,0,0,0.8011972,3.832612,0.8011972,0,0.8011972,6.000012,100,0.1383322,0.2717289,1.102819,0,5.211135
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.484138,71.29622,38.81769,0.9970053,0.9970053,0,0,0,0.9970053,148.8596,0.4346587,0,0,1.484138,1.049479,0.9970053,0,0,0,4.553689,0,0,0,6.000012,100,0.1383322,1.096706,1.18731,0,6.037827
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.442218,74.19494,41.95136,0.5367758,0.5367758,0,0,0,0.5367758,268.6817,0.8771909,0,0,1.442218,0.5650271,0.5367758,0,0,0,4.553689,0,0,0,6.000012,100,0.1383322,0.5904533,1.153774,0,5.995907
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.328271,74.82023,44.98541,0.07184685,0.07184685,0,0,0,0.07184685,1848.753,1.252643,0,0,1.328271,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1383322,0.07903153,1.062617,0,5.88196
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.205039,73.64628,46.8149,0,0,0,-1,0,0,0,1.205039,0,0,1.205039,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383322,0,0.9640313,0,5.758728
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.059432,70.62923,47.55756,0,0,0,-1,0,0,0,1.059432,0,0,1.059432,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383322,0,0.8475453,0,5.613121
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7025535,62.73512,48.27305,0,0,0,-1,0,0,0,0.7025535,0,0,0.7025535,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383322,0,0.5620427,0,5.256242
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3119221,53.35456,47.33113,0.3552369,0.3552369,0,-1,0,0.3552369,87.80679,0,0,0,0.3119221,0.3739336,0.3552369,0,0,0,4.553689,0,0.06201146,-0.06201146,5.934646,98.91057,0.1383322,0.3907606,0.2495377,0,4.865611
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,44.49634,44.49634,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.06890162,4.491677,0,0.2038733,-0.2038733,5.719745,95.32889,0.1383322,0.2130476,0,0,4.491677
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,41.77928,41.77928,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2954275,4.287804,0,0.9925493,-0.9925493,4.673506,77.89161,0.1383322,1.037214,0,0,4.287804
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,39.71432,39.71432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.39826,3.295255,0,0,0,4.673506,77.89161,0.1383322,0,0,0,3.295255
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,37.72181,37.72181,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.39826,3.295255,0,0.2885371,-0.2885371,4.369361,72.82254,0.1383322,0.3015212,0,0,3.295255
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,35.68402,35.68402,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.718857,3.006718,0,0.03914632,-0.03914632,4.328097,72.13481,0.1383322,0.0409079,0,0,3.006718
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,33.95416,33.95416,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.762353,2.967571,0,0.01557006,-0.01557006,4.311685,71.86127,0.1383322,0.01627071,0,0,2.967571
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,32.60469,32.60469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.779653,2.952001,0,0,0,4.311685,71.86127,0.1383322,0,0,0,2.952001
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,31.22804,31.22804,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.779653,2.952001,0,0.0718433,-0.0718433,4.235956,70.59912,0.1383322,0.07507624,0,0,2.952001
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,30.08688,30.08688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.859479,2.880158,0,0,0,4.235956,70.59912,0.1383322,0,0,0,2.880158
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,29.03628,29.03628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.859479,2.880158,0,0,0,4.235956,70.59912,0.1383322,0,0,0,2.880158
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,27.96758,27.96758,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.859479,2.880158,0,0.1186257,-0.1186257,4.110913,68.51508,0.1383322,0.1239638,0,0,2.880158
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,27.05283,27.05283,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.991285,2.761533,0,0.1359112,-0.1359112,3.96765,66.12737,0.1383322,0.1420272,0,0,2.761533
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,26.23771,26.23771,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.142298,2.625621,0,0.1376475,-0.1376475,3.822557,63.70916,0.1383322,0.1438417,0,0,2.625621
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4214044,32.4995,25.36826,0.3232142,0.3232142,0,0,0,0.3232142,130.3793,0,0,0,0.4214044,0.3402255,0.3232142,0,0,2.295239,2.487974,0.08117888,0,0.08117888,3.89957,64.99271,0.1383249,0.3555357,0.3371235,0,2.909378
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.7983072,41.28546,27.02566,0,0,0,0,0,0,0,0,0,0,0.7983072,0,0,0,0,2.21406,2.561035,0.7983072,0,0.7983072,4.656911,77.61503,0.1382536,0,0.6386458,0,3.359342
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.022081,50.40313,31.04691,0.07069953,0.07069953,0,-1,0,0.07069953,1445.669,0,0,0,1.022081,0.07442056,0.07069953,0,0,1.415753,3.279511,0.9476604,0,0.9476604,5.555941,92.59882,0.1381691,0.07776948,0.8176647,0,4.301592
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.115564,57.29727,35.17683,0.4193909,0.4193909,0,0,0,0.4193909,265.9964,0.2060079,0,0,1.115564,0.4414641,0.4193909,0,0,0.4680926,4.132406,0.4680926,0,0.4680926,6.000012,100,0.1381273,0.4613299,0.8924516,0,5.24797
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.00691,58.81966,38.64561,0.4065148,0.4065148,0,0,0,0.4065148,247.6933,0.5789996,0,0,1.00691,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1381273,0.4471663,0.805528,0,5.560599
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.850271,58.81436,41.77928,0,0,0,0,0,0,0,0.850271,0,0,0.850271,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381273,0,0.6802168,0,5.40396
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.018475,66.3036,44.80427,0.7049813,0.7049813,0,0,0,0.7049813,144.4684,0.2763894,0,0,1.018475,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1381273,0.7754794,0.81478,0,5.572164
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.269652,75.25354,46.64281,0.066953,0.066953,0,-1,0,0.066953,1896.334,1.199176,0,0,1.269652,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1381273,0.0736483,1.015722,0,5.823341
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9685919,68.0849,47.37642,0.5078439,0.5078439,0,-1,0,0.5078439,190.7263,0.4340194,0,0,0.9685919,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1381273,0.5586283,0.7748735,0,5.522281
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7349257,63.30828,48.11908,0.9538612,0.9538612,0,-1,0,0.9538612,77.04745,0,0,0,0.7349257,1.004064,0.9538612,0,0,0,4.553689,0,0.2691386,-0.2691386,5.716315,95.27173,0.1381273,1.049247,0.5879406,0,5.288615
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3428387,53.81808,47.17717,0,0,0,-1,0,0,0,0.04379582,0,0,0.3428387,0,0,0,0,0.2990429,4.28455,0.2990429,0,0.2990429,6.000012,100,0.1381007,0,0.274271,0,4.627389
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,44.36954,44.36954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381007,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,41.6706,41.6706,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1381007,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,39.60564,39.60564,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1381007,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,37.62218,37.62218,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1381007,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,35.58439,35.58439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1381007,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,33.82736,33.82736,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1381007,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,32.47789,32.47789,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1381007,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,31.10125,31.10125,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1381007,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,29.95103,29.95103,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1381007,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,28.90949,28.90949,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1381007,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,27.86795,27.86795,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1381007,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,26.95321,26.95321,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1382014,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,26.13809,26.13809,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1383096,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3284666,30.76026,25.25957,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,101.1007,-2.220446E-16,0,0,0.3284666,0,0,1.37511,1.306354,2.299654,2.484,1.634821,0,1.634821,5.369296,89.48808,0.1384129,0.3573794,0.2627732,1.7,2.812467
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7247629,39.71876,26.89886,0.3960109,0.3960109,0,0,0,0.3960109,183.0159,0,0,0,0.7247629,0.4168536,0.3960109,0,0,0.6648337,3.955339,0.3079093,0,0.3079093,5.661404,94.35654,0.1383855,0.435612,0.5798103,0,4.680101
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9152674,47.93133,30.87482,0.04254864,0.04254864,0,-1,0,0.04254864,2151.109,0.513555,0,0,0.9152674,0.04478804,0.04254864,0,0,0.3569244,4.232457,0.3569244,0,0.3569244,6.000012,100,0.1383538,0.0468035,0.7322139,0,5.147725
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.243473,60.13538,34.9957,0.3949901,0.3949901,0,0,0,0.3949901,314.8112,0.8276942,0,0,1.243473,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1383538,0.4344891,0.9947786,0,5.797162
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.325936,66.45763,38.4373,1.301488,1.301488,0.425,0,0.172125,1.301488,101.8784,0.4033166,0,0,1.325936,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1383538,1.431637,1.060748,1.7,5.879624
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.436202,73.55493,41.59814,0.1793101,0.1793101,0,0,0,0.1793101,800.9595,1.247454,0,0,1.436202,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1383538,0.1972411,1.148961,0,5.989891
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.270656,72.72293,44.62313,0.8173994,0.8173994,0,0,0,0.8173994,155.451,0.4102354,0,0,1.270656,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1383538,0.8991393,1.016525,0,5.824345
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.275229,75.21747,46.48885,0.8745347,0.8745347,0,-1,0,0.8745347,145.8179,0.3546657,0,0,1.275229,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1383538,0.9619881,1.020183,0,5.828918
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.072582,70.60326,47.24962,1.345159,1.345159,0,-1,0,1.345159,79.73644,0,2.220446E-16,0.0996753,1.072582,1.415957,1.345159,0,0,0,4.553689,0,0.343375,-0.343375,5.638063,93.96753,0.1383538,1.479675,0.8580657,0,5.626271
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7448718,63.42702,48.01945,0,0,0,-1,0,0,0,0.363344,0,0,0.7448718,0,0,0,0,0.3815278,4.210314,0.3815278,0,0.3815278,6.000012,100,0.1383198,0,0.5958974,0,4.955186
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.3955589,54.78002,47.06849,0,0,0,-1,0,0,0,0.3955589,0,0,0.3955589,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383198,0,0.3164471,0,4.949248
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,44.26992,44.26992,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1383198,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,41.57097,41.57097,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1383198,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,39.53318,39.53318,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1383198,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,37.52256,37.52256,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1383198,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,35.48476,35.48476,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1383198,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,33.72773,33.72773,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1383198,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,32.37826,32.37826,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1383198,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,31.02879,31.02879,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1383198,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,29.87857,29.87857,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1383198,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,28.83703,28.83703,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1383198,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,27.78644,27.78644,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1383198,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,26.87169,26.87169,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1383198,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,26.04752,26.04752,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1383198,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3349654,30.77916,25.169,0.7156279,0.7156279,0,0,0,0.7156279,46.80721,0,0,0,0.3349654,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4183271,-0.4183271,2.970784,49.51297,0.1383198,0.7871907,0.2679724,0,2.433204
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8403686,41.86515,26.79924,0.721102,0.721102,0,0,0,0.721102,116.5395,0,0,0,0.8403686,0.7590548,0.721102,0,0,3.193087,1.679911,0.08131383,0,0.08131383,3.047925,50.79865,0.1383126,0.7932122,0.6722949,0,2.52028
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.184259,53.68541,30.76614,0.526096,0.526096,0,-1,0,0.526096,225.1033,0,0,0,1.184259,0.5537853,0.526096,0,0,3.111773,1.753093,0.6304742,0,0.6304742,3.646045,60.7673,0.1382566,0.5787056,0.9474075,0,2.937353
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.30434,61.45319,34.84173,0.4218333,0.4218333,0,0,0,0.4218333,309.2075,0,0,0,1.30434,0.4440351,0.4218333,0,0,2.481298,2.32052,0.8603052,0,0.8603052,4.462203,74.3699,0.1381802,0.4640166,1.043472,0,3.624861
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.320901,66.13282,38.28334,0.04095111,0.04095111,0,0,0,0.04095111,3225.557,0,0,0,1.320901,0.04310643,0.04095111,0,0,1.620993,3.094795,1.277795,0,1.277795,5.674425,94.57356,0.1380669,0.04504622,1.056721,0,4.415696
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.405443,72.46587,41.44418,0.8235379,0.8235379,0,0,0,0.8235379,170.6592,0.1953627,0,0,1.405443,0.866882,0.8235379,0,0,0.3431985,4.24481,0.3431985,0,0.3431985,6.000012,100,0.1380365,0.9058917,1.124355,0,5.650254
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.353059,74.90784,44.49634,1.244806,1.244806,0,0,0,1.244806,108.6964,0.04273705,0,0,1.353059,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1380365,1.369287,1.082447,0,5.906748
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.203926,73.05067,46.36205,0.8165699,0.8165699,0,-1,0,0.8165699,147.437,0.3443785,0,0,1.203926,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1380365,0.8982269,0.9631406,0,5.757615
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.091909,70.95908,47.12283,1.039718,1.039718,0,-1,0,1.039718,105.0198,0,0,0,1.091909,1.09444,1.039718,0,0,0,4.553689,0,0.002530658,-0.002530658,5.997344,99.95554,0.1380365,1.143689,0.8735271,0,5.645598
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7566279,63.55775,47.89266,0,0,0,-1,0,0,0,0.7538161,0,0,0.7566279,0,0,0,0,0.002811842,4.551158,0.002811842,0,0.002811842,6.000012,100,0.1380363,0,0.6053023,0,5.307786
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3657762,54.0658,46.96886,0.2365752,0.2365752,0,-1,0,0.2365752,154.6131,0.1167497,0,0,0.3657762,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1380363,0.2602328,0.292621,0,4.919465
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,44.19746,44.19746,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1380363,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,41.51663,41.51663,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1380363,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,39.47884,39.47884,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1380363,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,37.46822,37.46822,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1380363,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,35.43042,35.43042,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1380363,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,33.67339,33.67339,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1380363,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,32.32392,32.32392,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1380363,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,30.94728,30.94728,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1380363,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,29.80612,29.80612,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1380363,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,28.78269,28.78269,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1380363,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,27.71398,27.71398,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1380363,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,26.82641,26.82641,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1380363,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,25.96601,25.96601,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1380363,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4132581,32.05302,25.07844,0.6669304,0.6669304,0,0,0,0.6669304,61.96421,0,0,0,0.4132581,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2887739,-0.2887739,2.176601,36.27661,0.1380363,0.7336234,0.3306065,0,1.628515
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7743595,40.45043,26.69056,1.217779,1.217779,1.7,0,0.5202,1.217779,63.58783,0,0,0,0.7743595,0,0,0.4822206,0.4581095,4.030229,0.9264827,1.232469,0,1.232469,3.345824,55.76361,0.138164,1.339557,0.6194876,1.7,1.700842
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8307235,45.92106,30.63935,1.143837,1.143837,0,-1,0,1.143837,72.626,0,0,0,0.8307235,1.204039,1.143837,0,0,2.79776,2.035705,0,0.373316,-0.373316,2.952314,49.20514,0.138164,1.258221,0.6645787,0,2.866428
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.018716,54.54368,34.71494,0.9605465,0.9605465,0,0,0,0.9605465,106.0558,0,0,0,1.018716,1.011102,0.9605465,0,0,3.212556,1.662389,0.007614084,0,0.007614084,2.959538,49.32552,0.1381633,1.056601,0.8149725,0,2.681104
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9676491,57.35097,38.15654,1.239877,1.239877,0,0,0,1.239877,78.04398,0,0,0,0.9676491,1.305133,1.239877,0,0,3.204942,1.669241,0,0.3374842,-0.3374842,2.603798,43.39655,0.1381633,1.363864,0.7741193,0,2.636891
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.160992,65.72449,41.31738,0.3498745,0.3498745,0,0,0,0.3498745,331.8308,0,0,0,1.160992,0.368289,0.3498745,0,0,3.579924,1.331757,0.7927026,0,0.7927026,3.355822,55.93025,0.1380932,0.384862,0.9287933,0,2.492749
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9519401,64.16219,44.36954,0.6350396,0.6350396,0,0,0,0.6350396,149.9025,0,0,0,0.9519401,0.6684627,0.6350396,0,0,2.787221,2.04519,0.2834775,0,0.2834775,3.624752,60.41241,0.1380681,0.6985435,0.7615521,0,2.99713
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,0.9993241,67.53471,46.25337,0.7612111,0.7612111,0,-1,0,0.7612111,131.2808,0,0,0,0.9993241,0.8012748,0.7612111,0,0,2.503744,2.300319,0.1980492,0,0.1980492,3.812638,63.54384,0.1380506,0.8373322,0.7994593,0,3.299644
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.034401,69.33976,47.0232,0.5450498,0.5450498,0,-1,0,0.5450498,189.7811,0,0,0,1.034401,0.5737366,0.5450498,0,0,2.305695,2.478564,0.4606648,0,0.4606648,4.249663,70.82758,0.1380099,0.5995548,0.8275211,0,3.512965
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7311601,62.877,47.81115,1.091416,1.091416,0,-1,0,1.091416,66.99187,0,0,0,0.7311601,1.148859,1.091416,0,0,1.84503,2.893162,0,0.4176989,-0.4176989,3.80937,63.48936,0.1380099,1.200558,0.5849281,0,3.624322
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3299327,53.26379,46.8964,0.7403663,0.7403663,0,-1,0,0.7403663,44.56344,0,1.110223E-16,0,0.3299327,0.7793329,0.7403663,0,0,2.30914,2.475463,0,0.4494003,-0.4494003,3.33566,55.59422,0.1380099,0.8144029,0.2639461,0,2.805396
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,44.14312,44.14312,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,2.808474,2.026063,0,0.5952494,-0.5952494,2.708212,45.13678,0.1380099,0.6220356,0,0,2.026063
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,41.49852,41.49852,1.507231,1.359273,0,-1,0,1.359273,0,0,0.1479579,0.298681,0,1.430813,1.359273,0,0,3.469862,1.430813,0,1.430813,-1.430813,1.200002,20,0.1380099,1.657954,0,0,1.430813
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,39.43356,39.43356,0.8381308,0,0,-1,0,0,0,0,0.8381308,0.9219438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380099,0.9219438,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,37.44105,37.44105,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380099,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,35.38514,35.38514,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380099,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,33.62811,33.62811,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380099,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,32.25147,32.25147,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380099,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,30.87482,30.87482,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380099,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,29.75178,29.75178,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380099,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,28.71024,28.71024,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380099,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,27.65964,27.65964,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380099,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,26.7449,26.7449,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1381089,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,25.89355,25.89355,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.138194,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1543381,27.53242,24.99693,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,36.87812,0,0,0,0.1543381,0,0,1.281491,1.217417,2.299654,2.484,1.371755,0,1.371755,5.11973,85.32865,0.1383199,0.4603595,0.1234705,1.7,2.638338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3234265,32.0493,26.59093,0.2178316,0.2178316,0,0,0,0.2178316,148.4754,0,0,0,0.3234265,0.2292964,0.2178316,0,0,0.9278995,3.71858,0.09413002,0,0.09413002,5.209029,86.81697,0.1383116,0.2396148,0.2587412,0,4.042006
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7627685,44.43909,30.53972,0.5715904,0.5715904,0,-1,0,0.5715904,133.4467,0,0,0,0.7627685,0.601674,0.5715904,0,0,0.8337694,3.803297,0.1610945,0,0.1610945,5.361856,89.3641,0.1382974,0.6287494,0.6102148,0,4.566065
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.915178,52.14709,34.61531,0.7419221,0.7419221,0,0,0,0.7419221,123.3523,0,0,0,0.915178,0.7809706,0.7419221,0,0,0.672675,3.948282,0.1342074,0,0.1342074,5.489177,91.4861,0.1382856,0.8161143,0.7321424,0,4.86346
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.06246,59.43365,38.05691,0,0,0,0,0,0,0,0.5239921,0,0,1.06246,0,0,0,0,0.5384676,4.069068,0.5384676,0,0.5384676,6.000012,100,0.138238,0,0.8499678,0,5.131528
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.239617,67.63537,41.21775,0.4233394,0.4233394,0,0,0,0.4233394,292.8188,0.7939969,0,0,1.239617,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.138238,0.4656733,0.9916939,0,5.793306
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.055761,66.60408,44.26992,0.5484464,0.5484464,0,0,0,0.5484464,192.5003,0.4784491,0,0,1.055761,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.138238,0.603291,0.8446089,0,5.60945
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8091927,62.82097,46.15374,0.1219929,0.1219929,0,-1,0,0.1219929,663.3111,0.680779,0,0,0.8091927,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.138238,0.1341922,0.6473541,0,5.362882
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9299541,66.61616,46.94169,0.8867618,0.8867618,0,-1,0,0.8867618,104.8708,0,0,0,0.9299541,0.9334335,0.8867618,0,0,0,4.553689,0,0.003479376,-0.003479376,5.996345,99.93887,0.138238,0.975438,0.7439633,0,5.483643
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4634279,56.90347,47.73869,0.02887558,0.02887558,0,-1,0,0.02887558,1604.913,0.4291666,0,0,0.4634279,0.03039535,0.02887558,0,0,0.003865973,4.55021,0.003865973,0,0.003865973,6.000012,100,0.1382377,0.03176314,0.3707424,0,5.013638
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1804105,50.25538,46.84206,0.1055519,0.1055519,0,-1,0,0.1055519,170.9211,0.06930326,0,0,0.1804105,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1382377,0.1161071,0.1443284,0,4.734099
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,44.08878,44.08878,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1382377,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,41.47135,41.47135,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1382377,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,39.40638,39.40638,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1382377,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,37.39576,37.39576,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1382377,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,35.3308,35.3308,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1382377,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,33.5466,33.5466,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1382377,0.06539315,0,0,2.0817
