Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.305549,76.8289,47.05854,0.3333146,0.3333146,0,-1,0,0.3333146,391.6868,0.9546917,0,0,1.305549,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1408288,0.3666461,1.044439,0,5.859238
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.067733,71.30174,47.93478,1.107579,1.107579,0,-1,0,1.107579,96.40241,0,0,0,1.067733,1.165873,1.107579,0,0,0,4.553689,0,0.09813979,-0.09813979,5.896564,98.27586,0.1408288,1.218337,0.8541863,0,5.621422
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7404886,64.22298,48.82024,1.054173,1.054173,0,-1,0,1.054173,70.24358,0,0,0,0.7404886,1.109655,1.054173,0,0,0.1090442,4.455549,0,0.3691669,-0.3691669,5.507428,91.79028,0.1408288,1.15959,0.5923908,0,5.196038
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.3866837,55.62694,48.04546,0.2646061,0.2646061,0,-1,0,0.2646061,146.1356,0,0,0,0.3866837,0.2785327,0.2646061,0,0,0.5192296,4.086382,0.108151,0,0.108151,5.610029,93.50029,0.1403195,0.2910667,0.3093469,0,4.473066
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,45.34296,45.34296,1.350307,1.350307,0,-1,0,1.350307,0,0,0,0.1053378,0,1.421376,1.350307,0,0,0.4110786,4.183718,0,1.421376,-1.421376,4.111767,68.52931,0.1403195,1.485338,0,0,4.183718
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,42.75114,42.75114,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.990385,2.762342,0,1.452632,-1.452632,2.580559,43.00923,0.1403195,1.690179,0,0,2.762342
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,40.62051,40.62051,1.318976,1.244225,0,-1,0,1.244225,0,0,0.07475046,0.206648,0,1.309711,1.244225,0,0,3.60442,1.309711,0,1.309711,-1.309711,1.200002,20,0.1403195,1.450873,0,0,1.309711
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,38.54521,38.54521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403195,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,36.39612,36.39612,0.1545347,0,0,-1,0,0,0,0,0.1545347,0.1699882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403195,0.1699882,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,34.60675,34.60675,0.1081064,0,0,-1,0,0,0,0,0.1081064,0.1189171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403195,0.1189171,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,33.1771,33.1771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403195,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,31.729,31.729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403195,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,30.58528,30.58528,0.06842716,0,0,-1,0,0,0,0,0.06842716,0.07526987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403195,0.07526987,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,29.54302,29.54302,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403195,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,28.48232,28.48232,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403195,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,27.36627,27.36627,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1449158,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,26.47158,26.47158,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1491236,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3282216,31.04601,25.54,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3282216,0,0,1.452632,1.38,2.299654,2.484,1.708222,0,1.708222,5.43893,90.64864,0.1507813,0,0.2625773,1.7,2.812222
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7023423,39.43565,27.03422,0.4829254,0.4829254,0,0,0,0.4829254,145.435,0,0,0,0.7023423,0.5083424,0.4829254,0,0,0.5914328,4.021399,0.1939998,0,0.1939998,5.622974,93.71604,0.1499351,0.5312179,0.5618738,0,4.723742
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.027623,50.50179,31.02801,0.3027418,0.3027418,0,-1,0,0.3027418,339.4388,0.3115146,0,0,1.027623,0.3186756,0.3027418,0,0,0.397433,4.195999,0.397433,0,0.397433,6.000012,100,0.1482307,0.333016,0.8220986,0,5.223622
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.368517,63.39728,35.0956,0.7591709,0.7591709,0,0,0,0.7591709,180.2646,0.5693895,0,0,1.368517,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1482307,0.835088,1.094813,0,5.922206
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.42179,69.22068,38.57288,1.327817,1.327817,0.425,0,0.172125,1.327817,107.0773,0.4714564,0,0,1.42179,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1482307,1.460599,1.137432,1.7,5.975479
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.357659,71.72527,41.92102,0,0,0,0,0,0,0,1.357659,0,0,1.357659,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1482307,0,1.086127,0,5.911348
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.210062,71.69902,45.14004,0.7092671,0.7092671,0,0,0,0.7092671,170.6073,0.4634648,0,0,1.210062,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1482307,0.7801939,0.9680494,0,5.763751
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.125491,71.89907,47.16,0.4107394,0.4107394,0,-1,0,0.4107394,274.0158,0.6931335,0,0,1.125491,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1482307,0.4518133,0.9003926,0,5.67918
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.926428,67.81397,48.04546,0.703912,0.703912,0,-1,0,0.703912,131.6113,0.1854679,0,0,0.926428,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1482307,0.7743033,0.7411424,0,5.480117
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7135741,63.74221,48.94937,0,0,0,-1,0,0,0,0.7135741,0,0,0.7135741,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1482307,0,0.5708593,0,5.267263
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4156456,56.33523,48.14692,0.5369974,0.5369974,0,-1,0,0.5369974,77.40178,0,0,0,0.4156456,0.5652605,0.5369974,0,0,0,4.553689,0,0.1496149,-0.1496149,5.842304,97.37154,0.1482307,0.5906972,0.3325165,0,4.969335
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,45.47209,45.47209,0.6829327,0.6829327,0,-1,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1662387,4.404074,0,0.7188765,-0.7188765,5.084542,84.7422,0.1482307,0.7512259,0,0,4.404074
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,42.88027,42.88027,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9649904,3.685198,0,1.214452,-1.214452,3.804397,63.4065,0.1482307,1.269102,0,0,3.685198
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,40.73119,40.73119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.314381,2.470746,0,0,0,3.804397,63.4065,0.1482307,0,0,0,2.470746
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,38.65589,38.65589,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.314381,2.470746,0,1.154403,-1.154403,2.58755,43.12574,0.1482307,1.206351,0,0,2.470746
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,36.49758,36.49758,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.597051,1.316343,0,0.0705914,-0.0705914,2.51314,41.88558,0.1482307,0.07376801,0,0,1.316343
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,34.70821,34.70821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.675486,1.245752,0,0,0,2.51314,41.88558,0.1482307,0,0,0,1.245752
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,33.26011,33.26011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.675486,1.245752,0,0,0,2.51314,41.88558,0.1482307,0,0,0,1.245752
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,31.80279,31.80279,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.675486,1.245752,0,0.2724001,-0.2724001,2.226005,37.10001,0.1482307,0.284658,0,0,1.245752
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,30.64062,30.64062,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.978153,0.9733514,0,0.1891864,-0.1891864,2.026585,33.77635,0.1482307,0.1976998,0,0,0.9733514
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,29.59836,29.59836,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.18836,0.784165,0,0.06952127,-0.06952127,1.953303,32.55499,0.1482307,0.07264972,0,0,0.784165
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,28.53766,28.53766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.265606,0.7146437,0,0,0,1.953303,32.55499,0.1482307,0,0,0,0.7146437
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,27.44928,27.44928,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.265606,0.7146437,0,0.2259469,-0.2259469,1.715134,28.58551,0.1482307,0.2361146,0,0,0.7146437
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,26.52692,26.52692,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.516658,0.4886968,0,0.317525,-0.317525,1.380433,23.00718,0.1482307,0.3318136,0,0,0.4886968
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07465646,26.81665,25.59534,0,0,0,0,0,0,0,0,0,0,0.07465646,0,0,0,0,4.869463,0.1711718,0.07465646,0,0.07465646,1.451259,24.1876,0.1479148,0,0.05972517,0,0.2458283
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5305511,36.26677,27.08034,0.02251629,0.02251629,0,0,0,0.02251629,2356.299,0,0,0,0.5305511,0.02370135,0.02251629,0,0,4.794807,0.2383626,0.5068498,0,0.5068498,1.932099,32.20158,0.1458056,0.02476791,0.4244409,0,0.7689137
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.8973993,47.81246,31.1018,0.8375573,0.8375573,0,-1,0,0.8375573,107.1448,0,0,0.09100606,0.8973993,0.8816392,0.8375573,0,0,4.287957,0.6945274,0.01576009,0,0.01576009,1.94705,32.45077,0.1457409,0.921313,0.7179194,0,1.591927
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9164972,52.81329,35.17861,0,0,0,0,0,0,0,0,0,0,0.9164972,0,0,0,0,4.272197,0.7087115,0.9164972,0,0.9164972,2.816515,46.94183,0.142079,0,0.7331977,0,1.625209
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.103635,61.14255,38.67434,0.4992138,0.4992138,0,0,0,0.4992138,221.0745,0,0,0,1.103635,0.5254883,0.4992138,0,0,3.3557,1.533559,0.5781465,0,0.5781465,3.364993,56.08311,0.1398622,0.5491352,0.8829078,0,2.637194
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.104555,65.18169,42.05016,0.1557841,0.1557841,0,0,0,0.1557841,709.0293,0,0,0,1.104555,0.1639832,0.1557841,0,0,2.777554,2.053891,0.9405714,0,0.9405714,4.257298,70.95482,0.1363998,0.1713625,0.8836437,0,3.158445
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.5667058,56.44141,45.26917,0.6406193,0.6406193,0,0,0,0.6406193,88.46217,0,0,0,0.5667058,0.6743361,0.6406193,0,0,1.836982,2.900405,0,0.1076304,-0.1076304,4.143846,69.06395,0.1363998,0.7046813,0.4533646,0,3.467111
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.5072774,57.3813,47.3168,0.6895559,0.6895559,0,-1,0,0.6895559,73.56581,0,0,0,0.5072774,0.7258484,0.6895559,0,0,1.956571,2.792775,0,0.2185709,-0.2185709,3.913451,65.22406,0.1363998,0.7585115,0.4058219,0,3.300052
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.4706988,57.55185,48.20226,0.3497966,0.3497966,0,-1,0,0.3497966,134.5636,0,0,0,0.4706988,0.3682069,0.3497966,0,0,2.199428,2.574204,0.1024918,0,0.1024918,4.010684,66.84459,0.1360329,0.3847763,0.376559,0,3.044903
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.2938645,54.83734,49.10617,0.2101597,0.2101597,0,-1,0,0.2101597,139.8291,0,0,0,0.2938645,0.2212208,0.2101597,0,0,2.096936,2.666446,0.07264371,0,0.07264371,4.079599,67.99319,0.135774,0.2311757,0.2350916,0,2.960311
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2117841,52.3667,48.30372,0.7192758,0.7192758,0,-1,0,0.7192758,29.44408,0,0,0,0.2117841,0.7571324,0.7192758,0,0,2.024292,2.731826,0,0.5453483,-0.5453483,3.504752,58.41241,0.135774,0.7912034,0.1694273,0,2.94361
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,45.60122,45.60122,0.9998716,0.9998716,0,-1,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.630235,2.186477,0,1.052496,-1.052496,2.395323,39.92198,0.135774,1.099859,0,0,2.186477
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,43.0094,43.0094,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.799675,1.133981,0,0.871797,-0.871797,1.476369,24.60609,0.135774,0.9110278,0,0,1.133981
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,40.86032,40.86032,0.8497165,0.2490749,0,-1,0,0.2490749,0,0,0.6006417,0.6856133,0,0.2621841,0.2490749,0,0,4.768339,0.2621841,0,0.2621841,-0.2621841,1.200002,20,0.135774,0.9346882,0,0,0.2621841
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,38.75735,38.75735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135774,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,36.59904,36.59904,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135774,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,34.80967,34.80967,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135774,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,33.3339,33.3339,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135774,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,31.8858,31.8858,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135774,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,30.71441,30.71441,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135774,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,29.68138,29.68138,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135774,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,28.63912,28.63912,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135774,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,27.52307,27.52307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135774,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,26.61916,26.61916,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1403923,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1849654,28.75757,25.6968,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,93.29926,0,0,0,0.1849654,0,0,1.452632,1.38,3.679654,1.242,1.564965,0,1.564965,3.993842,66.5639,0.1440928,0.2180745,0.1479723,1.7,1.426965
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4141992,34.26653,27.1818,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,507.1708,2.220446E-16,0,0,0.4141992,0,0,1.452632,1.38,2.114689,2.650469,1.794199,0,1.794199,5.695969,94.93262,0.1459096,0.08983544,0.3313594,1.7,3.064668
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9552887,49.14666,31.20326,0.7745376,0.7745376,0,-1,0,0.7745376,123.3367,0,0,0,0.9552887,0.8153027,0.7745376,0,0,0.3204898,4.265248,0.1399861,0,0.1399861,5.828771,97.14599,0.1454351,0.8519913,0.764231,0,5.220537
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.04423,55.77395,35.28007,0,0,0,0,0,0,0,0.8637265,0,0,1.04423,0,0,0,0,0.1805037,4.391235,0.1805037,0,0.1805037,6.000012,100,0.1448278,0,0.8353842,0,5.435466
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.799885,54.30148,38.75735,0.6266069,0.6266069,0,0,0,0.6266069,127.6534,0.1402987,0,0,0.799885,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1448278,0.6892676,0.639908,0,5.353574
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.5959476,53.68511,42.15162,1.014149,1.014149,0,0,0,1.014149,58.76332,0,2.220446E-16,0,0.5959476,1.067525,1.014149,0,0,0,4.553689,0,0.4715775,-0.4715775,5.502926,91.71525,0.1448278,1.115564,0.476758,0,5.149636
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8114482,61.98752,45.37063,1.636995,1.636995,1.363895,0,0.4284434,1.636995,49.56939,0,0,0,0.8114482,0.2874732,0.2730995,0,0,0.523975,4.082111,0.523975,0,0.523975,6.000012,100,0.1465444,1.800694,0.6491585,1.7,4.893559
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.405077,55.34535,47.41826,0.4585278,0.4585278,0,-1,0,0.4585278,88.34293,0,5.551115E-17,0,0.405077,0.4826609,0.4585278,0,0,0,4.553689,0,0.07758393,-0.07758393,5.918231,98.63699,0.1465444,0.5043806,0.3240615,0,4.958766
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3056147,54.2691,48.33139,0.9789355,0.9789355,0,-1,0,0.9789355,31.21909,0,0,0,0.3056147,1.030458,0.9789355,0,0,0.08620437,4.476105,0,0.7248437,-0.7248437,5.154179,85.90281,0.1465444,1.076829,0.2444918,0,4.78172
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1501744,52.08326,49.20763,0.3270578,0.3270578,0,-1,0,0.3270578,45.91678,0,0,0,0.1501744,0.3442714,0.3270578,0,0,0.8915862,3.751261,0,0.194097,-0.194097,4.949583,82.49288,0.1465444,0.3597636,0.1201395,0,3.901436
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1072172,50.46415,48.43285,0,0,0,-1,0,0,0,0,0,0,0.1072172,0,0,0,0,1.107249,3.557164,0.1072172,0,0.1072172,5.051298,84.18813,0.1461862,0,0.08577374,0,3.664382
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,45.75802,45.75802,0.4594071,0.4594071,0,-1,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,1.000032,3.65366,0,0.4835864,-0.4835864,4.541553,75.6924,0.1461862,0.5053478,0,0,3.65366
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,43.1662,43.1662,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,1.537351,3.170074,0,1.355805,-1.355805,3.112409,51.87339,0.1461862,1.416816,0,0,3.170074
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,40.98944,40.98944,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,1.110223E-16,0,0,0.9626468,0.9145144,0,0,3.0438,1.814269,0,0.9626468,-0.9626468,2.097691,34.96144,0.1461862,1.005966,0,0,1.814269
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,38.88648,38.88648,0.7148892,0.7148892,0,-1,0,0.7148892,0,0,1.110223E-16,0,0,0.752515,0.7148892,0,0,4.113408,0.8516217,0,0.752515,-0.752515,1.30447,21.74113,0.1461862,0.7863781,0,0,0.8516217
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,36.72817,36.72817,0.1465819,0.09415144,0,-1,0,0.09415144,0,0,0.05243045,0.06708863,0,0.09910677,0.09415144,0,0,4.949536,0.09910677,0,0.09910677,-0.09910677,1.200002,20,0.1461862,0.1612401,0,0,0.09910677
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,34.92035,34.92035,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461862,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,33.46303,33.46303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461862,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,32.01493,32.01493,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461862,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,30.84354,30.84354,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461862,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,29.8105,29.8105,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461862,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,28.74058,28.74058,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461862,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,27.62453,27.62453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461862,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,26.72062,26.72062,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.150441,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3235906,31.23266,25.79826,0.101501,0.101501,1.554133,0,0.4803782,0.101501,318.8052,0,0,0,0.3235906,0,0,1.452632,1.38,3.729359,1.197266,1.703591,0,1.703591,4.078199,67.96986,0.1522795,0.1116511,0.2588725,1.7,1.520857
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6222146,38.16513,27.26481,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,85.51015,0,0,0,0.6222146,0,0,0.9723501,0.9237326,2.025768,2.730498,1.545947,0,1.545947,5.544814,92.41338,0.1554036,0.8004149,0.4977716,1.7,3.352712
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8572502,47.18468,31.28627,0,0,0,-1,0,0,0,0.3774292,0,0,0.8572502,0,0,0,0,0.479821,4.12185,0.479821,0,0.479821,6.000012,100,0.1538794,0,0.6858002,0,4.9791
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.086847,56.83787,35.35386,0.4650872,0.4650872,0,0,0,0.4650872,233.6867,0.5972813,0,0,1.086847,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1538794,0.5115959,0.8694774,0,5.640536
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.401214,68.98373,38.83113,0.0554965,0.0554965,0,0,0,0.0554965,2524.87,1.342797,0,0,1.401214,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1538794,0.06104615,1.120972,0,5.954904
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.409579,73.61241,42.23462,0,0,0,0,0,0,0,1.409579,0,0,1.409579,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1538794,0,1.127663,0,5.963268
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.374838,76.78418,45.44442,0,0,0,0,0,0,0,1.374838,0,0,1.374838,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1538794,0,1.099871,0,5.928527
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.151669,73.02699,47.50127,0.386288,0.386288,0,-1,0,0.386288,298.1374,0.74505,0,0,1.151669,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1538794,0.4249168,0.9213352,0,5.705358
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.8631071,66.64096,48.37751,0,0,0,-1,0,0,0,0.8631071,0,0,0.8631071,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1538794,0,0.6904857,0,5.416796
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4202489,57.64333,49.29064,0,0,0,-1,0,0,0,0.4202489,0,0,0.4202489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1538794,0,0.3361991,0,4.973938
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2446475,53.22694,48.50664,1.149978,1.149978,0,-1,0,1.149978,21.2741,0,0,0,0.2446475,1.210503,1.149978,0,0,0,4.553689,0,0.9658559,-0.9658559,4.981911,83.03168,0.1538794,1.264976,0.195718,0,4.798337
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,45.84103,45.84103,0.4683275,0.4683275,0,-1,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.073173,3.587833,0,0.4929763,-0.4929763,4.462268,74.37098,0.1538794,0.5151602,0,0,3.587833
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,43.23999,43.23999,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.620925,3.094857,0,0.9898776,-0.9898776,3.418845,56.98064,0.1538794,1.034422,0,0,3.094857
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,41.0909,41.0909,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.720789,2.104979,0,0.6142306,-0.6142306,2.771389,46.18973,0.1538794,0.6418709,0,0,2.104979
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,38.98794,38.98794,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.403267,1.490749,0,0.680845,-0.680845,2.053716,34.22853,0.1538794,0.7114831,0,0,1.490749
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,36.81118,36.81118,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.159761,0.8099036,0,0.02020102,-0.02020102,2.032422,33.87363,0.1538794,0.02111007,0,0,0.8099036
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,34.99414,34.99414,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.182207,0.7897025,0,0.1774122,-0.1774122,1.845413,30.75682,0.1538794,0.1853958,0,0,0.7897025
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,33.51837,33.51837,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.379332,0.6122903,0,0.2697098,-0.2697098,1.561114,26.01851,0.1538794,0.2818467,0,0,0.6122903
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,32.06105,32.06105,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.679009,0.3425806,0,0.100677,-0.100677,1.454991,24.2498,0.1538794,0.1052075,0,0,0.3425806
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,30.91733,30.91733,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.790873,0.2419035,0,0.08996543,-0.08996543,1.360159,22.66928,0.1538794,0.09401387,0,0,0.2419035
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,29.88429,29.88429,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.890834,0.1519381,0,0.04727812,-0.04727812,1.310324,21.83868,0.1538794,0.04940563,0,0,0.1519381
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,28.82359,28.82359,0.1654355,0.09942699,0,-1,0,0.09942699,0,0,0.06600855,0.0825521,0,0.10466,0.09942699,0,0,4.943366,0.10466,0,0.10466,-0.10466,1.200002,20,0.1538794,0.1819791,0,0,0.10466
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,27.67987,27.67987,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1558797,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,26.77596,26.77596,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.159134,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.17274,28.72066,25.86283,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,20.2858,0,0,0,0.17274,0,0,0.8484683,0.8060449,2.299654,2.484,0.9787849,0,0.9787849,4.746925,79.11526,0.1620089,0.9366848,0.138192,1.7,2.65674
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6659247,39.05041,27.32015,0.9603192,0.9603192,1.582517,0,0.4881271,0.9603192,69.3441,0,0,0,0.6659247,0,0,0.6221975,0.5910876,1.320869,3.364906,1.257012,0,1.257012,5.939432,98.99033,0.164744,1.056351,0.5327398,1.7,4.030831
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8534769,47.1581,31.33239,0.3324277,0.3324277,0,-1,0,0.3324277,256.7406,0.439696,0,0,0.8534769,0.3499238,0.3324277,0,0,0.06385712,4.496218,0.06385712,0,0.06385712,6.000012,100,0.1645491,0.3656704,0.6827816,0,5.349694
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.6973937,48.44922,35.4092,0.05444653,0.05444653,0,0,0,0.05444653,1280.878,0.6400816,0,0,0.6973937,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1645491,0.05989119,0.557915,0,5.251083
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7116272,52.55582,38.88648,0,0,0,0,0,0,0,0.7116272,0,0,0.7116272,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1645491,0,0.5693018,0,5.265316
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.054838,64.22206,42.28074,0,0,0,0,0,0,0,1.054838,0,0,1.054838,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1645491,0,0.8438702,0,5.608527
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.117571,69.66807,45.49976,0.4664998,0.4664998,0,0,0,0.4664998,239.5652,0.6265187,0,0,1.117571,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1645491,0.5131498,0.8940569,0,5.67126
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,0.9552722,67.95153,47.54739,0.4143413,0.4143413,0,-1,0,0.4143413,230.552,0.5191234,0,0,0.9552722,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1645491,0.4557755,0.7642177,0,5.508961
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6176475,61.02456,48.46052,0.4142688,0.4142688,0,-1,0,0.4142688,149.0934,0.1815751,0,0,0.6176475,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1645491,0.4556957,0.494118,0,5.171337
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4445824,58.23651,49.36443,0,0,0,-1,0,0,0,0.4445824,0,0,0.4445824,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1645491,0,0.3556659,0,4.998271
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2291688,53.00478,48.58965,0.6408046,0.6408046,0,-1,0,0.6408046,35.76266,0,0,0,0.2291688,0.6745312,0.6408046,0,0,0,4.553689,0,0.4453624,-0.4453624,5.530559,92.1758,0.1645491,0.7048851,0.1833351,0,4.782858
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,45.94249,45.94249,0.5694534,0.5694534,0,-1,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4948471,4.108326,0,0.5994246,-0.5994246,4.89871,81.645,0.1645491,0.6263987,0,0,4.108326
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,43.35067,43.35067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.160874,3.508902,0,0,0,4.89871,81.645,0.1645491,0,0,0,3.508902
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,41.1647,41.1647,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.160874,3.508902,0,1.436637,-1.436637,3.384362,56.40591,0.1645491,1.501285,0,0,3.508902
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,39.07095,39.07095,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.757138,2.072265,0,1.452632,-1.452632,1.853154,30.88583,0.1645491,1.682226,0,0,2.072265
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,36.88497,36.88497,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.371172,0.6196336,0,0.2271706,-0.2271706,1.613695,26.89486,0.1645491,0.2373932,0,0,0.6196336
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,35.06793,35.06793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.623584,0.3924631,0,0,0,1.613695,26.89486,0.1645491,0,0,0,0.3924631
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,33.59216,33.59216,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.623584,0.3924631,0,0.03085731,-0.03085731,1.581168,26.35275,0.1645491,0.03224589,0,0,0.3924631
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,32.11639,32.11639,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.65787,0.3616058,0,0.2339267,-0.2339267,1.334588,22.24309,0.1645491,0.2444534,0,0,0.3616058
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,30.97267,30.97267,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.917789,0.127679,0,0.0734307,-0.0734307,1.257185,20.95304,0.1645491,0.07673509,0,0,0.127679
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,29.93963,29.93963,0.1670688,0.05153593,0,-1,0,0.05153593,0,0,0.1155329,0.1322398,0,0.05424834,0.05153593,0,0,4.999378,0.05424834,0,0.05424834,-0.05424834,1.200002,20,0.1645491,0.1837757,0,0,0.05424834
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,28.86971,28.86971,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1645491,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,27.73521,27.73521,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1667152,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,26.82208,26.82208,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1689317,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3629305,32.02385,25.89972,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3629305,0,0,1.452632,1.38,2.299654,2.484,1.742931,0,1.742931,5.471858,91.19744,0.1692272,0,0.2903444,1.7,2.846931
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8347082,42.37925,27.36627,0.927345,0.927345,0,0,0,0.927345,90.01054,0,0,0,0.8347082,0.9761527,0.927345,0,0,0.5567239,4.052638,0,0.1414444,-0.1414444,5.322762,88.71252,0.1692272,1.020079,0.6677666,0,4.887346
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.10014,52.514,31.38773,0.1176623,0.1176623,0,-1,0,0.1176623,934.9971,0.2624001,0,0,1.10014,0.1238551,0.1176623,0,0,0.7138844,3.911193,0.7138844,0,0.7138844,6.000012,100,0.1671864,0.1294286,0.8801116,0,5.011333
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.227837,60.31964,35.46454,0.894753,0.894753,0,0,0,0.894753,137.2264,0.2859921,0,0,1.227837,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1671864,0.9842283,0.9822699,0,5.781526
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.408041,69.3728,38.98794,0.08510675,0.08510675,0,0,0,0.08510675,1654.441,1.318455,0,0,1.408041,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1671864,0.09361742,1.126433,0,5.96173
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.272972,69.94887,42.36375,0.574033,0.574033,0,0,0,0.574033,221.7593,0.6687265,0,0,1.272972,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1671864,0.6314363,1.018377,0,5.826661
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.3349,75.8075,45.60122,0,0,0,0,0,0,0,1.3349,0,0,1.3349,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1671864,0,1.06792,0,5.888589
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.198551,74.51871,47.65807,0.3467822,0.3467822,0,-1,0,0.3467822,345.6208,0.8335176,0,0,1.198551,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1671864,0.3814604,0.9588412,0,5.75224
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8217342,65.85274,48.56198,0.8584566,0.8584566,0,-1,0,0.8584566,95.72227,0,0,0,0.8217342,0.9036385,0.8584566,0,0,0,4.553689,0,0.08190433,-0.08190433,5.913677,98.56109,0.1671864,0.9443023,0.6573874,0,5.375423
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.719926,64.46663,49.46589,0.1636693,0.1636693,0,-1,0,0.1636693,439.8662,0.4566377,0,0,0.719926,0.1722835,0.1636693,0,0,0.09100481,4.471785,0.09100481,0,0.09100481,6.000012,100,0.1669298,0.1800362,0.5759408,0,5.19171
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.3805925,56.21021,48.71878,1.012613,1.012613,0,-1,0,1.012613,37.58518,0,0,0,0.3805925,1.065909,1.012613,0,0,0,4.553689,0,0.6853161,-0.6853161,5.277626,87.96024,0.1669298,1.113874,0.304474,0,4.934281
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,46.04395,46.04395,0.6362084,0.6362084,0,-1,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7614624,3.868373,0,0.6696931,-0.6696931,4.571707,76.19496,0.1669298,0.6998293,0,0,3.868373
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,43.45213,43.45213,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.505566,3.19868,0,1.36848,-1.36848,3.129203,52.15327,0.1669298,1.430061,0,0,3.19868
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,41.27538,41.27538,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,3.026099,1.8302,0,0.9863787,-0.9863787,2.089468,34.8244,0.1669298,1.030766,0,0,1.8302
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,39.17241,39.17241,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.122075,0.8438214,0,0.3962728,-0.3962728,1.67176,27.86261,0.1669298,0.4141051,0,0,0.8438214
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,36.96798,36.96798,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.562378,0.4475486,0,0.06298718,-0.06298718,1.605366,26.75604,0.1669298,0.0658216,0,0,0.4475486
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,35.15094,35.15094,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.632364,0.3845614,0,0.1402349,-0.1402349,1.457545,24.29237,0.1669298,0.1465455,0,0,0.3845614
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,33.67517,33.67517,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.78818,0.2443265,0,0.1116035,-0.1116035,1.339905,22.3317,0.1669298,0.1166257,0,0,0.2443265
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,32.14406,32.14406,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0.01099137,0,0.1311753,0.1246166,0,0,4.912184,0.132723,0,0.1311753,-0.1311753,1.201634,20.02719,0.1669298,0.1370782,0,0,0.132723
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,31.00034,31.00034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.057935,0.001547665,0,0,0,1.201634,20.02719,0.1669298,0,0,0,0.001547665
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,29.95808,29.95808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.057935,0.001547665,0,0,0,1.201634,20.02719,0.1669298,0,0,0,0.001547665
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,28.86971,28.86971,0.2170392,0.001470282,0,-1,0,0.001470282,0,0,0.215569,0.2372729,0,0.001547665,0.001470282,0,0,5.057935,0.001547665,0,0.001547665,-0.001547665,1.200002,20,0.1669298,0.2387432,0,0,0.001547665
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,27.75366,27.75366,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1686163,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,26.84975,26.84975,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1698899,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2473365,30.05192,25.92739,0.494253,0.494253,1.7,0,0.5202,0.494253,50.04248,0,0,0,0.2473365,0,0,1.205747,1.14546,2.299654,2.484,1.392796,0,1.392796,5.139691,85.66134,0.1722564,0.5436783,0.1978692,1.7,2.731337
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.605432,37.98868,27.39394,0,0,0,0,0,0,0,0,0,0,0.605432,0,0,0,0,0.9068583,3.737516,0.605432,0,0.605432,5.714054,95.23404,0.170628,0,0.4843456,0,4.342948
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.5943481,42.08551,31.4154,0.3263113,0.3263113,0,-1,0,0.3263113,182.1414,0,0,0,0.5943481,0.3434856,0.3263113,0,0,0.3014262,4.282405,0.2508625,0,0.2508625,5.952043,99.20052,0.1699623,0.3589425,0.4754785,0,4.876753
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5534726,45.67619,35.51066,0.2750702,0.2750702,0,0,0,0.2750702,201.2114,0.2133614,0,0,0.5534726,0.2895476,0.2750702,0,0,0.05056371,4.508182,0.05056371,0,0.05056371,6.000012,100,0.1698287,0.3025772,0.4427781,0,5.061654
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,0.9904637,58.86651,39.01561,0,0,0,0,0,0,0,0.9904637,0,0,0.9904637,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1698287,0,0.7923709,0,5.544153
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.032743,63.83291,42.40987,0.3275082,0.3275082,0,0,0,0.3275082,315.3333,0.687997,0,0,1.032743,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1698287,0.3602591,0.826194,0,5.586432
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3427231,52.2254,45.65656,0,0,0,0,0,0,0,0.3427231,0,0,0.3427231,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1698287,0,0.2741785,0,4.896412
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2056149,51.65807,47.73186,0.1868843,0.1868843,0,-1,0,0.1868843,110.0225,0.00889454,0,0,0.2056149,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1698287,0.2055728,0.1644919,0,4.759304
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.2811499,54.09169,48.63577,0,0,0,-1,0,0,0,0.2811499,0,0,0.2811499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1698287,0,0.2249199,0,4.834839
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3024934,55.4736,49.5489,0,0,0,-1,0,0,0,0.3024934,0,0,0.3024934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1698287,0,0.2419947,0,4.856182
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1303567,51.27546,48.79257,0.4793039,0.4793039,0,-1,0,0.4793039,27.19709,0,0,0,0.1303567,0.5045304,0.4793039,0,0,0,4.553689,0,0.3741737,-0.3741737,5.605598,93.42645,0.1698287,0.5272343,0.1042854,0,4.684046
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,46.17308,46.17308,0.4687783,0.4687783,0,-1,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4157485,4.179515,0,0.4934508,-0.4934508,5.085455,84.75742,0.1698287,0.5156561,0,0,4.179515
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,43.58126,43.58126,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9640272,3.686064,0,0.7765432,-0.7765432,4.266907,71.11497,0.1698287,0.8114877,0,0,3.686064
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,41.40451,41.40451,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.826853,2.909521,0,0.4664212,-0.4664212,3.775256,62.92081,0.1698287,0.4874102,0,0,2.909521
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,39.27386,39.27386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345099,2.4431,0,0,0,3.775256,62.92081,0.1698287,0,0,0,2.4431
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,37.06944,37.06944,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.345099,2.4431,0,0.04001877,-0.04001877,3.733073,62.21775,0.1698287,0.04181962,0,0,2.4431
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,35.2524,35.2524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.389564,2.403081,0,0,0,3.733073,62.21775,0.1698287,0,0,0,2.403081
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,33.77663,33.77663,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.389564,2.403081,0,0.07906523,-0.07906523,3.64973,60.82872,0.1698287,0.08262317,0,0,2.403081
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,32.27319,32.27319,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.477414,2.324016,0,0.110126,-0.110126,3.533647,58.894,0.1698287,0.1150817,0,0,2.324016
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,31.1018,31.1018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.599777,2.21389,0,0,0,3.533647,58.894,0.1698287,0,0,0,2.21389
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,30.04109,30.04109,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.599777,2.21389,0,0.0472312,-0.0472312,3.483861,58.06424,0.1698287,0.04935661,0,0,2.21389
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,28.98039,28.98039,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.652256,2.166659,0,0.08710047,-0.08710047,3.392049,56.53404,0.1698287,0.09101999,0,0,2.166659
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,27.86434,27.86434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.749034,2.079558,0,0,0,3.392049,56.53404,0.1698287,0,0,0,2.079558
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,26.92354,26.92354,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.749034,2.079558,0,0.0721747,-0.0721747,3.315971,55.26607,0.1698287,0.07542256,0,0,2.079558
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3246865,31.47102,26.0104,0.05405929,0.05405929,0,0,0,0.05405929,600.6119,0,0,0,0.3246865,0.05690451,0.05405929,0,0,2.829228,2.007384,0.267782,0,0.267782,3.570011,59.50006,0.1691249,0.05946521,0.2597492,0,2.33207
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7581097,40.98391,27.46773,0.9465719,0.9465719,0,0,0,0.9465719,80.09003,0,1.110223E-16,0,0.7581097,0.9963915,0.9465719,0,0,2.561446,2.248387,0,0.2382817,-0.2382817,3.31884,55.31389,0.1691249,1.041229,0.6064878,0,3.006497
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.129107,53.2826,31.48919,0.8958907,0.8958907,0,-1,0,0.8958907,126.0318,0,0,0,1.129107,0.9430429,0.8958907,0,0,2.826204,2.010106,0.1860647,0,0.1860647,3.495356,58.25582,0.1686393,0.9854798,0.903286,0,3.139213
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.310428,62.53032,35.59367,0,0,0,0,0,0,0,0,0,0,1.310428,0,0,0,0,2.640139,2.177564,1.310428,0,1.310428,4.738537,78.97546,0.1652966,0,1.048342,0,3.487992
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.464315,71.12068,39.11707,0.726482,0.726482,0,0,0,0.726482,201.5625,0,0,0,1.464315,0.7647179,0.726482,0,0,1.329711,3.356949,0.6995972,0,0.6995972,5.402234,90.03705,0.1635658,0.7991303,1.171452,0,4.821264
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.411747,74.04853,42.52055,0,0,0,0,0,0,0,0.7816332,0,0,1.411747,0,0,0,0,0.6301137,3.986587,0.6301137,0,0.6301137,6.000012,100,0.1620376,0,1.129398,0,5.398334
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.269139,74.11527,45.75802,0.3567453,0.3567453,0,0,0,0.3567453,355.755,0.893618,0,0,1.269139,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1620376,0.3924198,1.015311,0,5.822828
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.354773,79.35344,47.86099,0.06961709,0.06961709,0,-1,0,0.06961709,1946.035,1.281492,0,0,1.354773,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1620376,0.07657879,1.083818,0,5.908462
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.099643,73.17308,48.77412,0.7598699,0.7598699,0,-1,0,0.7598699,144.7147,0.2997802,0,0,1.099643,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1620376,0.8358569,0.8797146,0,5.653332
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.8533066,67.92895,49.7057,0.1924263,0.1924263,0,-1,0,0.1924263,443.4459,0.6507525,0,0,0.8533066,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1620376,0.211669,0.6826453,0,5.406995
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4372903,57.6406,48.94937,1.103158,1.103158,0,-1,0,1.103158,39.63987,0,0,0,0.4372903,1.161219,1.103158,0,0,0,4.553689,0,0.7239285,-0.7239285,5.236924,87.2819,0.1620376,1.213474,0.3498322,0,4.990979
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,46.32988,46.32988,0.5775676,0.5775676,0,-1,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.804365,3.82976,0,0.6079659,-0.6079659,4.596072,76.60104,0.1620376,0.6353244,0,0,3.82976
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,43.73806,43.73806,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.479883,3.221795,0,0.7104096,-0.7104096,3.847234,64.12045,0.1620376,0.7423781,0,0,3.221795
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,41.53363,41.53363,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.269227,2.511385,0,0.6527367,-0.6527367,3.15919,52.65306,0.1620376,0.6821098,0,0,2.511385
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,39.43067,39.43067,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.99449,1.858648,0,0.0299616,-0.0299616,3.127607,52.12669,0.1620376,0.03130987,0,0,1.858648
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,37.22624,37.22624,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,3.02778,1.828687,0,0.08416639,-0.08416639,3.038888,50.64803,0.1620376,0.08795388,0,0,1.828687
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,35.38153,35.38153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.121299,1.74452,0,0,0,3.038888,50.64803,0.1620376,0,0,0,1.74452
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,33.90576,33.90576,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.121299,1.74452,0,0.1825981,-0.1825981,2.846413,47.44012,0.1620376,0.1908151,0,0,1.74452
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,32.37465,32.37465,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.324185,1.561922,0,0.1743084,-0.1743084,2.662676,44.37784,0.1620376,0.1821523,0,0,1.561922
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,31.20326,31.20326,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.517861,1.387614,0,0.2100785,-0.2100785,2.441233,40.68714,0.1620376,0.219532,0,0,1.387614
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,30.17023,30.17023,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.751282,1.177535,0,0.0447287,-0.0447287,2.394085,39.90134,0.1620376,0.04674149,0,0,1.177535
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,29.08185,29.08185,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.800981,1.132806,0,0.1944608,-0.1944608,2.189106,36.48502,0.1620376,0.2032115,0,0,1.132806
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,27.9658,27.9658,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,4.017048,0.9383457,0,0.02416393,-0.02416393,2.163635,36.0605,0.1620376,0.0252513,0,0,0.9383457
