Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,37.84422,37.84422,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1587255,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,36.34078,36.34078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1587255,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,34.79122,34.79122,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1587255,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,33.43536,33.43536,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1587255,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,32.30086,32.30086,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1587255,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,31.15714,31.15714,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1587255,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,30.01342,30.01342,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1587255,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,29.10952,29.10952,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1587255,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1880605,31.32884,28.16872,0.6048189,0.6048189,0,0,0,0.6048189,31.09368,0,1.110223E-16,0,0.1880605,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4485911,-0.4485911,4.069311,67.82172,0.1587255,0.6653008,0.1504484,0,3.358717
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5424939,39.38652,29.8105,0.6303927,0.6303927,0,0,0,0.6303927,86.0565,1.110223E-16,0,0,0.5424939,0.6635712,0.6303927,0,0,2.035137,2.722065,0,0.1210773,-0.1210773,3.941685,65.69461,0.1587255,0.6934319,0.4339951,0,3.264559
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7638359,48.24281,33.97955,0.8084973,0.8084973,0,-1,0,0.8084973,94.476,0,0,0,0.7638359,0.8510498,0.8084973,0,0,2.169667,2.600988,0,0.08721387,-0.08721387,3.849753,64.16242,0.1587255,0.889347,0.6110687,0,3.364824
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8304711,54.53353,38.36996,0,0,0,0,0,0,0,0,0,0,0.8304711,0,0,0,0,2.266572,2.513774,0.8304711,0,0.8304711,4.637607,77.2933,0.1577866,0,0.6643769,0,3.344245
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.312026,70.74915,42.15162,0.4815361,0.4815361,0,0,0,0.4815361,272.4669,0,0,0,1.312026,0.5068802,0.4815361,0,0,1.436101,3.261198,0.8051462,0,0.8051462,5.401436,90.02375,0.1568868,0.5296897,1.049621,0,4.573225
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.352328,76.32008,45.60122,0,0,0,0,0,0,0,0.7213731,0,0,1.352328,0,0,0,0,0.6309545,3.98583,0.6309545,0,0.6309545,6.000012,100,0.1561888,0,1.081862,0,5.338158
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.811623,65.9675,48.87558,0,0,0,0,0,0,0,0.811623,0,0,0.811623,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1561888,0,0.6492984,0,5.365312
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.8838508,70.12886,50.95088,1.69479,1.38,0,-1,0,1.38,64.04716,2.220446E-16,0.3147895,0.4842684,0.8838508,1.452632,1.38,0,0,0,4.553689,0,0.5687808,-0.5687808,5.400465,90.00756,0.1561888,1.864268,0.7070806,0,5.43754
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.9084672,71.81055,51.85479,0.9954223,0.9954223,0,-1,0,0.9954223,91.2645,0,1.110223E-16,0,0.9084672,1.047813,0.9954223,0,0,0.6319787,3.984908,0,0.1393458,-0.1393458,5.253581,87.55951,0.1561888,1.094965,0.7267737,0,4.893375
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7042566,67.76241,52.74025,0.313421,0.313421,0,-1,0,0.313421,224.6998,0,0,0,0.7042566,0.3299169,0.313421,0,0,0.7868074,3.845562,0.3743397,0,0.3743397,5.608711,93.47832,0.1557776,0.3447632,0.5634053,0,4.549819
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4140373,60.4268,52.03926,0.8081667,0.8081667,0,-1,0,0.8081667,51.23167,0,1.110223E-16,0,0.4140373,0.8507019,0.8081667,0,0,0.4124677,4.182468,0,0.4366645,-0.4366645,5.148426,85.80693,0.1557776,0.8889834,0.3312299,0,4.596505
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05087284,50.41092,49.44744,0.645345,0.645345,0,-1,0,0.645345,7.883045,0,0,0,0.05087284,0.6793106,0.645345,0,0,0.8976504,3.745804,0,0.6284377,-0.6284377,4.485994,74.76643,0.1557776,0.7098795,0.04069827,0,3.796676
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,46.8464,46.8464,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.595915,3.117366,0,0.6937889,-0.6937889,3.754677,62.57782,0.1557776,0.7250094,0,0,3.117366
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,44.56818,44.56818,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.366791,2.423577,0,1.256876,-1.256876,2.429813,40.49681,0.1557776,1.313435,0,0,2.423577
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,42.30841,42.30841,1.878431,1.108366,0,-1,0,1.108366,0,0,0.7700647,0.9579079,0,1.166701,1.108366,0,0,3.76332,1.166701,0,1.166701,-1.166701,1.200002,20,0.1557776,2.066274,0,0,1.166701
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,39.91951,39.91951,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557776,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,38.02869,38.02869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557776,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,36.49758,36.49758,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557776,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,34.96647,34.96647,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557776,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,33.61983,33.61983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557776,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,32.44844,32.44844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557776,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,31.31394,31.31394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557776,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,30.1979,30.1979,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1564844,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,29.28477,29.28477,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1573653,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1089419,30.17117,28.35319,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1089419,0,0,1.452632,1.38,2.299654,2.484,1.488942,0,1.488942,5.230903,87.18153,0.1578939,0,0.08715352,1.7,2.592942
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.4934272,38.68548,30.01342,1.464396,1.464396,1.7,0,0.5202,1.464396,33.69494,0,0,0,0.4934272,0,0,0.2356043,0.2238241,0.8107125,3.824048,0.7172513,0,0.7172513,5.911347,98.52225,0.1585762,1.610835,0.3947418,1.7,4.317475
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5389383,43.98397,34.19169,0.4154503,0.4154503,0,-1,0,0.4154503,129.7239,0.008161066,0,0,0.5389383,0.4373161,0.4154503,0,0,0.09346119,4.469574,0.09346119,0,0.09346119,6.000012,100,0.1584755,0.4569953,0.4311507,0,5.008512
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7385924,52.75087,38.54521,0.1423362,0.1423362,0,0,0,0.1423362,518.9068,0.5887648,0,0,0.7385924,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1584755,0.1565699,0.590874,0,5.292282
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.239345,69.07915,42.39143,0.7837768,0.7837768,0,0,0,0.7837768,158.1247,0.4143165,0,0,1.239345,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1584755,0.8621545,0.9914758,0,5.793034
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.343887,76.3466,45.81336,0.2952077,0.2952077,0,0,0,0.2952077,455.2345,1.033142,0,0,1.343887,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1584755,0.3247285,1.07511,0,5.897576
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.116646,74.00872,49.0785,0.8525833,0.8525833,0,0,0,0.8525833,130.972,0.2191895,0,0,1.116646,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1584755,0.9378416,0.8933164,0,5.670334
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.5919863,63.39631,51.1538,0.122946,0.122946,0,-1,0,0.122946,481.5009,0.4625694,0,0,0.5919863,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1584755,0.1352406,0.473589,0,5.145675
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.4832746,61.96168,52.06693,0.1421412,0.1421412,0,-1,0,0.1421412,339.9962,0.3336523,0,0,0.4832746,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1584755,0.1563553,0.3866197,0,5.036963
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3538173,60.09438,52.94316,0.08483119,0.08483119,0,-1,0,0.08483119,417.084,0.2645214,0,0,0.3538173,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1584755,0.0933143,0.2830539,0,4.907506
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.07862686,53.74603,52.22372,0.6566876,0.6566876,0,-1,0,0.6566876,11.97325,0,0,0,0.07862686,0.69125,0.6566876,0,0,0,4.553689,0,0.6126232,-0.6126232,5.35425,89.23733,0.1584755,0.7223563,0.06290149,0,4.632316
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03537939,50.32001,49.65036,1.536778,1.38,0,-1,0,1.38,2.563724,2.220446E-16,0.1567783,0.3104561,0.03537939,1.452632,1.38,0,0,0.6806924,3.941066,0,1.417252,-1.417252,3.860336,64.3388,0.1584755,1.690456,0.02830351,0,3.976445
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,47.05854,47.05854,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.255417,2.523813,0,1.182187,-1.182187,2.614201,43.56993,0.1584755,1.235385,0,0,2.523813
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,44.7711,44.7711,1.399768,1.274545,0,-1,0,1.274545,0,0,0.1252228,0.2651996,0,1.341627,1.274545,0,0,3.568958,1.341627,0,1.341627,-1.341627,1.200002,20,0.1584755,1.539745,0,0,1.341627
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,42.49289,42.49289,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584755,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,40.10398,40.10398,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584755,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,38.21316,38.21316,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584755,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,36.68205,36.68205,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584755,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,35.15094,35.15094,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584755,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,33.8043,33.8043,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584755,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,32.63291,32.63291,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584755,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,31.48919,31.48919,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584755,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,30.37314,30.37314,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1594638,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,29.46923,29.46923,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1604484,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2731357,33.17882,28.53766,1.097857,1.097857,1.7,0,0.5202,1.097857,24.87899,0,0,0,0.2731357,0,0,0.6021433,0.5720362,2.299654,2.484,0.8451718,0,0.8451718,4.620169,77.00266,0.161282,1.207642,0.2185085,1.7,2.757136
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7237546,43.29047,30.1979,0.4363082,0.4363082,1.1305,0,0.3647264,0.4363082,165.8815,0,0,0,0.7237546,0,0,0.6941915,0.6594819,1.454483,3.244655,1.383237,0,1.383237,5.932422,98.8735,0.1612223,0.479939,0.5790037,1.7,3.968409
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.086102,55.67805,34.37616,0.4447182,0.4447182,0,-1,0,0.4447182,244.2225,0.5467315,0,0,1.086102,0.4681244,0.4447182,0,0,0.07124597,4.489568,0.07124597,0,0.07124597,6.000012,100,0.1611469,0.48919,0.8688815,0,5.575669
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.363717,67.86826,38.75735,0,0,0,0,0,0,0,1.363717,0,0,1.363717,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1611469,0,1.090974,0,5.917406
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.464271,75.70173,42.59435,1.069982,1.069982,0,0,0,1.069982,136.8501,0.3379743,0,0,1.464271,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1611469,1.17698,1.171417,0,6.01796
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.433923,79.34697,46.01628,0.1842771,0.1842771,0,0,0,0.1842771,778.1343,1.239947,0,0,1.433923,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1611469,0.2027048,1.147139,0,5.987612
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.326745,80.37502,49.29064,0,0,0,0,0,0,0,1.326745,0,0,1.326745,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1611469,0,1.061396,0,5.880434
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.176101,78.53416,51.36594,0.01914788,0.01914788,0,-1,0,0.01914788,6142.202,1.155946,0,0,1.176101,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1611469,0.02106267,0.9408811,0,5.72979
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,0.9856442,74.29449,52.24218,0.4544274,0.4544274,0,-1,0,0.4544274,216.8981,0.5072995,0,0,0.9856442,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1611469,0.4998701,0.7885153,0,5.539333
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7129977,68.41722,53.13686,0.3916157,0.3916157,0,-1,0,0.3916157,182.0657,0.3007707,0,0,0.7129977,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1611469,0.4307773,0.5703982,0,5.266686
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3489004,59.44719,52.42665,1.747074,1.38,0,-1,0,1.38,25.28264,0,0.367074,0.5417814,0.3489004,1.452632,1.38,0,0,0,4.553689,0,1.103731,-1.103731,4.836577,80.60946,0.1611469,1.921781,0.2791203,0,4.902589
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1225553,52.21125,49.8625,0.4404728,0.4404728,0,-1,0,0.4404728,27.82358,0,0,0,0.1225553,0.4636556,0.4404728,0,0,1.226368,3.449958,0,0.3411003,-0.3411003,4.477026,74.61695,0.1611469,0.4845201,0.09804424,0,3.572513
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,47.28913,47.28913,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.605368,3.108857,0,0.5485821,-0.5485821,3.89877,64.97936,0.1611469,0.5732683,0,0,3.108857
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,45.01091,45.01091,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.214904,2.560275,0,1.035567,-1.035567,2.807186,46.78635,0.1611469,1.082167,0,0,2.560275
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,42.6958,42.6958,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.365534,1.524709,0,0.320891,-0.320891,2.468938,41.14888,0.1611469,0.3353311,0,0,1.524709
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,40.28846,40.28846,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.722079,1.203818,0,0.06103467,-0.06103467,2.404601,40.07661,0.1611469,0.06378123,0,0,1.203818
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,38.39763,38.39763,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.789896,1.142783,0,0.1218956,-0.1218956,2.276112,37.93513,0.1611469,0.1273809,0,0,1.142783
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,36.86652,36.86652,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.925335,1.020887,0,0.06157228,-0.06157228,2.211209,36.85341,0.1611469,0.06434303,0,0,1.020887
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,35.33541,35.33541,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,3.993749,0.959315,0,0.09846189,-0.09846189,2.107421,35.12362,0.1611469,0.1028927,0,0,0.959315
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,33.97955,33.97955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.103151,0.8608531,0,0,0,2.107421,35.12362,0.1611469,0,0,0,0.8608531
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,32.81738,32.81738,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.103151,0.8608531,0,0.06747995,-0.06747995,2.036291,33.93812,0.1611469,0.07051654,0,0,0.8608531
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,31.67366,31.67366,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.178129,0.7933732,0,0.08973477,-0.08973477,1.941702,32.36164,0.1611469,0.09377284,0,0,0.7933732
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,30.55761,30.55761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.277834,0.7036384,0,0,0,1.941702,32.36164,0.1611469,0,0,0,0.7036384
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,29.65371,29.65371,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.277834,0.7036384,0,0.05162867,-0.05162867,1.887281,31.45462,0.1611469,0.05395196,0,0,0.7036384
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2095084,32.25306,28.71291,0,0,0,0,0,0,0,0,0,0,0.2095084,0,0,0,0,4.335199,0.6520097,0.2095084,0,0.2095084,2.086038,34.76723,0.1609255,0,0.1676067,0,0.8615181
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5304529,39.75832,30.37314,0.7152075,0.7152075,0,0,0,0.7152075,74.16769,0,0,0,0.5304529,0.75285,0.7152075,0,0,4.125691,0.8405673,0,0.2223971,-0.2223971,1.851611,30.86012,0.1609255,0.7867283,0.4243623,0,1.37102
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.097796,56.15143,34.55141,1.285912,1.285912,0,-1,0,1.285912,85.37099,0,0,0.61866,1.097796,1.353591,1.285912,0,0,4.372798,0.6181702,0,0.2557957,-0.2557957,1.581979,26.36626,0.1609255,1.414503,0.8782365,0,1.715966
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.303758,66.50224,38.94182,0.613389,0.613389,1.7,0,0.5202,0.613389,212.55,0,0,0,1.303758,0,0,1.086611,1.03228,4.657016,0.3623746,2.336039,0,2.336039,3.79814,63.3022,0.1609954,0.6747279,1.043007,1.7,1.666133
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.418085,74.6083,42.80648,0.5685615,0.5685615,1.42631,0,0.4454825,0.5685615,249.4162,0,0,0,1.418085,0,0,0.8577481,0.8148607,2.320977,2.464809,2.232945,0,2.232945,5.916498,98.60809,0.1606404,0.6254176,1.134468,1.7,3.882894
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.463843,80.57896,46.22842,1.056866,1.056866,0,0,0,1.056866,138.5079,0.2633208,0,0,1.463843,1.11249,1.056866,0,0,0.08803204,4.47446,0.08803204,0,0.08803204,6.000012,100,0.1605505,1.162552,1.171075,0,5.938303
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.321971,80.49475,49.49356,0.5298437,0.5298437,0,0,0,0.5298437,249.5021,0.764241,0,0,1.321971,0.5577303,0.5298437,0,0,0,4.553689,0,0,0,6.000012,100,0.1605505,0.5828281,1.057577,0,5.87566
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.041871,75.00266,51.56886,1.37894,1.37894,0,-1,0,1.37894,75.55596,0,0,0.1368336,1.041871,1.451515,1.37894,0,0,0,4.553689,0,0.4096443,-0.4096443,5.568209,92.8033,0.1605505,1.516834,0.8334969,0,5.59556
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,0.965207,74.00253,52.45432,0.6950204,0.6950204,0,-1,0,0.6950204,138.8746,0,0,0,0.965207,0.7316005,0.6950204,0,0,0.4551603,4.144044,0.2336065,0,0.2336065,5.789828,96.49693,0.1603122,0.7645225,0.7721656,0,5.109251
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.685514,67.9753,53.33055,0,0,0,-1,0,0,0,0.4639602,0,0,0.685514,0,0,0,0,0.2215538,4.35429,0.2215538,0,0.2215538,6.000012,100,0.1600869,0,0.5484113,0,5.039804
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4350193,61.51815,52.63879,0.8914641,0.8914641,0,-1,0,0.8914641,48.7983,0,1.110223E-16,0,0.4350193,0.9383832,0.8914641,0,0,0,4.553689,0,0.5033639,-0.5033639,5.46942,91.15681,0.1600869,0.9806105,0.3480155,0,4.988708
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.04986683,51.01359,50.06542,0.6284614,0.6284614,0,-1,0,0.6284614,7.934748,0,1.110223E-16,0,0.04986683,0.6615384,0.6284614,0,0,0.5592933,4.050325,0,0.6116715,-0.6116715,4.824661,80.41087,0.1600869,0.6913075,0.03989347,0,4.100192
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,47.51972,47.51972,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.238928,3.438653,0,0.3101353,-0.3101353,4.49775,74.96236,0.1600869,0.3240913,0,0,3.438653
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,45.21383,45.21383,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,1.583523,3.128518,0,1.212931,-1.212931,3.219208,53.65337,0.1600869,1.267513,0,0,3.128518
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,42.93562,42.93562,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,2.931224,1.915587,0,0.966686,-0.966686,2.200232,36.67046,0.1600869,1.010187,0,0,1.915587
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,40.51905,40.51905,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,4.00532,0.948901,0,0.1480408,-0.1480408,2.044183,34.06965,0.1600869,0.1547026,0,0,0.948901
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,38.62822,38.62822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.16981,0.8008602,0,0,0,2.044183,34.06965,0.1600869,0,0,0,0.8008602
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,37.09711,37.09711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.16981,0.8008602,0,0,0,2.044183,34.06965,0.1600869,0,0,0,0.8008602
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,35.53833,35.53833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.16981,0.8008602,0,0,0,2.044183,34.06965,0.1600869,0,0,0,0.8008602
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,34.16402,34.16402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.16981,0.8008602,0,0,0,2.044183,34.06965,0.1600869,0,0,0,0.8008602
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,32.99263,32.99263,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.16981,0.8008602,0,0.1499661,-0.1499661,1.886105,31.43502,0.1600869,0.1567146,0,0,0.8008602
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,31.85813,31.85813,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.336439,0.6508941,0,0.01706761,-0.01706761,1.868114,31.13517,0.1600869,0.01783565,0,0,0.6508941
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,30.76975,30.76975,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0,0.1882651,0.1788519,0,0,4.355403,0.6338265,0,0.1882651,-0.1882651,1.669665,27.8277,0.1600869,0.1967371,0,0,0.6338265
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,29.85662,29.85662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.564586,0.4455613,0,0,0,1.669665,27.8277,0.1600869,0,0,0,0.4455613
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1205715,30.94646,28.92505,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,26.04264,0,0,0,0.1205715,0,0,1.237023,1.175172,4.564586,0.4455613,1.295743,0,1.295743,2.898915,48.31516,0.1612152,0.5092748,0.09645718,1.7,0.5661328
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.1982535,33.97024,30.58528,0.667455,0.667455,1.7,0,0.5202,0.667455,29.70291,0,0,0,0.1982535,0,0,1.032545,0.9809178,3.268843,1.61173,1.179171,0,1.179171,4.017575,66.95946,0.1623408,0.7342004,0.1586028,1.7,1.809984
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1495785,37.37114,34.76355,0,0,0,-1,0,0,0,0,0,0,0.1495785,0,0,0,0,2.089672,2.672984,0.1495785,0,0.1495785,4.159478,69.32449,0.1621893,0,0.1196628,0,2.822563
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1687368,42.20394,39.17241,1.07119,1.07119,0,0,0,1.07119,15.75228,0,2.220446E-16,0,0.1687368,1.127568,1.07119,0,0,1.940093,2.807605,0,0.9588314,-0.9588314,3.148781,52.47958,0.1621893,1.178309,0.1349894,0,2.976342
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2614266,47.8796,43.0094,0,0,0,0,0,0,0,0,0,0,0.2614266,0,0,0,0,3.005461,1.848774,0.2614266,0,0.2614266,3.396792,56.61309,0.1619252,0,0.2091413,0,2.1102
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2425763,51.07318,46.45901,0,0,0,0,0,0,0,0,0,0,0.2425763,0,0,0,0,2.744035,2.084058,0.2425763,0,0.2425763,3.62692,60.44855,0.1616809,0,0.194061,0,2.326634
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4596837,58.9222,49.7057,0.3294592,0.3294592,0,0,0,0.3294592,139.5267,0,0,0,0.4596837,0.3467992,0.3294592,0,0,2.501458,2.302376,0.1128844,0,0.1128844,3.734012,62.23341,0.1615674,0.3624052,0.3677469,0,2.76206
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3456527,58.70073,51.78099,0.1223839,0.1223839,0,-1,0,0.1223839,282.4332,0,0,0,0.3456527,0.1288251,0.1223839,0,0,2.388574,2.403972,0.2168275,0,0.2168275,3.939713,65.66174,0.1613499,0.1346223,0.2765222,0,2.749625
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2816968,58.30923,52.68491,0.411977,0.411977,0,-1,0,0.411977,68.37683,0,5.551115E-17,0,0.2816968,0.43366,0.411977,0,0,2.171746,2.599117,0,0.1519632,-0.1519632,3.779529,62.99203,0.1613499,0.4531747,0.2253575,0,2.880814
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.06897283,54.88831,53.54269,0,0,0,-1,0,0,0,0,0,0,0.06897283,0,0,0,0,2.340595,2.447154,0.06897283,0,0.06897283,3.844963,64.08258,0.1612809,0,0.05517827,0,2.516127
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.08816299,54.55791,52.84171,0,0,0,-1,0,0,0,0,0,0,0.08816299,0,0,0,0,2.271622,2.509229,0.08816299,0,0.08816299,3.928601,65.47655,0.1611927,0,0.07053039,0,2.597393
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06151169,51.46911,50.29601,0.4045033,0.4045033,0,-1,0,0.4045033,15.20672,0,0,0,0.06151169,0.4257929,0.4045033,0,0,2.183459,2.588576,0,0.3642812,-0.3642812,3.544615,59.0768,0.1611927,0.4449536,0.04920935,0,2.650088
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,47.73186,47.73186,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.588216,2.224295,0,0.916412,-0.916412,2.578632,42.97712,0.1611927,0.9576505,0,0,2.224295
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,45.44442,45.44442,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.606451,1.307883,0,0.4488011,-0.4488011,2.105554,35.0925,0.1611927,0.4689972,0,0,1.307883
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,43.1662,43.1662,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,4.105119,0.8590819,0,0.4721683,-0.4721683,1.607845,26.79736,0.1611927,0.4934159,0,0,0.8590819
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,40.74963,40.74963,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.62975,0.3869135,0,0.01180542,-0.01180542,1.595401,26.58996,0.1611927,0.01233667,0,0,0.3869135
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,38.83113,38.83113,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.642868,0.3751081,0,0.09057722,-0.09057722,1.499924,24.99869,0.1611927,0.0946532,0,0,0.3751081
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,37.30003,37.30003,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.743509,0.2845309,0,0.1335789,-0.1335789,1.35912,22.65195,0.1611927,0.1395899,0,0,0.2845309
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,35.75047,35.75047,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0.005319635,0,0.1423196,0.1352037,0,0,4.89193,0.150952,0,0.1423196,-0.1423196,1.209102,20.15166,0.1611927,0.148724,0,0,0.150952
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,34.37616,34.37616,0.01066179,0.00820073,0,-1,0,0.00820073,0,0,0.002461063,0.003527242,0,0.008632348,0.00820073,0,0,5.050063,0.008632348,0,0.008632348,-0.008632348,1.200002,20,0.1611927,0.01172797,0,0,0.008632348
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,33.20477,33.20477,0.1050734,0,0,-1,0,0,0,0,0.1050734,0.1155808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611927,0.1155808,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,32.03338,32.03338,0.09348322,0,0,-1,0,0,0,0,0.09348322,0.1028315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611927,0.1028315,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,30.97267,30.97267,0.112585,0.112585,1.565217,0,0.4834041,0.112585,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1619516,0.1238435,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,30.06877,30.06877,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,3.679654,1.242,1.361971,0,1.361971,3.801265,63.35429,0.1629649,0.2929807,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2173023,32.79336,29.10952,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,23.59913,0,0,0,0.2173023,0,0,0.7791936,0.7402339,2.317683,2.467774,0.9575362,0,0.9575362,4.709663,78.49423,0.1638314,1.012887,0.1738419,1.7,2.685076
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.3958667,37.6842,30.76975,0.2482682,0.2482682,1.2633,0,0.4009809,0.2482682,159.4512,0,0,0,0.3958667,0,0,1.015032,0.9642802,1.360147,3.329557,1.360147,0,1.360147,6.000012,100,0.1640205,0.273095,0.3166934,1.7,3.725423
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5244146,44.52789,34.96647,0.2940452,0.2940452,0,-1,0,0.2940452,178.3449,0.2148933,0,0,0.5244146,0.3095213,0.2940452,0,0,0,4.553689,0,0,0,6.000012,100,0.1640205,0.3234497,0.4195316,0,5.078104
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.5718369,50.18967,39.37532,0.2268917,0.2268917,0,0,0,0.2268917,252.0307,0.3330035,0,0,0.5718369,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1640205,0.2495809,0.4574695,0,5.125526
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4602889,52.05207,43.23999,0,0,0,0,0,0,0,0.4602889,0,0,0.4602889,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1640205,0,0.3682311,0,5.013978
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6247588,59.2232,46.67115,1.393656,1.393656,0.8001356,0,0.274537,1.393656,44.82875,0,0,0,0.6247588,0.6247588,0.5935209,0,0,0,4.553689,0,0,0,6.000012,100,0.1640205,1.533022,0.4998071,1.7,5.178448
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.7715006,66.18018,49.90862,0.3227205,0.3227205,0,0,0,0.3227205,239.0616,0.4317948,0,0,0.7715006,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.1640205,0.3549925,0.6172005,0,5.32519
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8354237,70.10843,51.98392,0.1966204,0.1966204,0,-1,0,0.1966204,424.8918,0.6284549,0,0,0.8354237,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1640205,0.2162824,0.668339,0,5.389112
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.648579,66.58823,52.86937,0,0,0,-1,0,0,0,0.648579,0,0,0.648579,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1640205,0,0.5188632,0,5.202268
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.2986975,59.76929,53.74561,0.9932522,0.9932522,0,-1,0,0.9932522,30.07268,0,1.110223E-16,0,0.2986975,1.045529,0.9932522,0,0,0,4.553689,0,0.7468311,-0.7468311,5.212783,86.87954,0.1640205,1.092577,0.238958,0,4.852386
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07453048,54.50416,53.05384,0,0,0,-1,0,0,0,0,0,0,0.07453048,0,0,0,0,0.8298124,3.806858,0.07453048,0,0.07453048,5.283489,88.05797,0.1639471,0,0.05962439,0,3.881388
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03777035,51.19952,50.48048,0,0,0,-1,0,0,0,0,0,0,0.03777035,0,0,0,0,0.7552819,3.873935,0.03777035,0,0.03777035,5.319321,88.65517,0.1639099,0,0.03021628,0,3.911705
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,47.93478,47.93478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7175115,3.907928,0,0,0,5.319321,88.65517,0.1639099,0,0,0,3.907928
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,45.65656,45.65656,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.7175115,3.907928,0,0.4926769,-0.4926769,4.799994,79.99973,0.1639099,0.5148473,0,0,3.907928
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,43.35067,43.35067,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.26493,3.415252,0,0.09426545,-0.09426545,4.700629,78.34367,0.1639099,0.0985074,0,0,3.415252
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,40.9341,40.9341,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.36967,3.320986,0,0.2096908,-0.2096908,4.479596,74.65978,0.1639099,0.2191269,0,0,3.320986
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,38.98794,38.98794,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.602659,3.111295,0,0.1948908,-0.1948908,4.274163,71.23591,0.1639099,0.2036609,0,0,3.111295
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,37.4845,37.4845,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.819205,2.916405,0,0.08165427,-0.08165427,4.188092,69.80139,0.1639099,0.08532871,0,0,2.916405
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,35.92572,35.92572,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.909932,2.83475,0,0.07700191,-0.07700191,4.106925,68.44861,0.1639099,0.08046699,0,0,2.83475
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,34.52374,34.52374,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.995489,2.757749,0,0.02764158,-0.02764158,4.077788,67.963,0.1639099,0.02888545,0,0,2.757749
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,33.36157,33.36157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.026202,2.730107,0,0,0,4.077788,67.963,0.1639099,0,0,0,2.730107
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,32.21785,32.21785,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,2.026202,2.730107,0,0.2129476,-0.2129476,3.853321,64.22189,0.1639099,0.2225302,0,0,2.730107
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,31.12947,31.12947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.262811,2.517159,0,0,0,3.853321,64.22189,0.1639099,0,0,0,2.517159
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,30.22556,30.22556,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.262811,2.517159,0,0.08073225,-0.08073225,3.768222,62.80358,0.1639099,0.0843652,0,0,2.517159
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2396933,33.3622,29.28477,0,0,0,0,0,0,0,0,0,0,0.2396933,0,0,0,0,2.352513,2.436427,0.2396933,0,0.2396933,3.995615,66.59345,0.1636741,0,0.1917546,0,2.676121
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6220375,42.11423,30.945,0,0,0,0,0,0,0,0,0,0,0.6220375,0,0,0,0,2.11282,2.652151,0.6220375,0,0.6220375,4.585732,76.42871,0.1630655,0,0.49763,0,3.274189
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,0.9700302,53.95837,35.15094,0.7060984,0.7060984,0,-1,0,0.7060984,137.3789,0,0,0,0.9700302,0.7432615,0.7060984,0,0,1.490782,3.211985,0.2267688,0,0.2267688,4.800863,80.01423,0.1628447,0.7767082,0.7760242,0,4.182015
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.198555,64.54778,39.5598,1.411072,1.411072,1.473258,0,0.4582994,1.411072,84.93932,0,0,0,1.198555,0,0,0.06218596,0.05907666,1.264014,3.416077,1.257631,0,1.257631,5.993957,99.89909,0.1635153,1.552179,0.9588438,1.7,4.614631
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.326661,72.73847,43.39679,0.4328931,0.4328931,0,0,0,0.4328931,306.4639,0.8646017,0,0,1.326661,0.4556769,0.4328931,0,0,0.006382243,4.547945,0.006382243,0,0.006382243,6.000012,100,0.1635091,0.4761824,1.061329,0,5.874606
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.435561,80.49226,46.82795,0,0,0,0,0,0,0,1.435561,0,0,1.435561,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1635091,0,1.148449,0,5.98925
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.404282,83.91623,50.09309,0.1332698,0.1332698,0,0,0,0.1332698,1053.714,1.263998,0,0,1.404282,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1635091,0.1465968,1.123426,0,5.957971
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.247329,81.65609,52.14072,0,0,0,-1,0,0,0,1.247329,0,0,1.247329,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1635091,0,0.9978631,0,5.801018
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.010553,75.94428,53.05384,0.02926473,0.02926473,0,-1,0,0.02926473,3453.144,0.9797482,0,0,1.010553,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1635091,0.0321912,0.8084425,0,5.564242
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.601963,66.63993,53.90241,0.6147407,0.6147407,0,-1,0,0.6147407,97.92146,0,0,0,0.601963,0.6470954,0.6147407,0,0,0,4.553689,0,0.04513242,-0.04513242,5.952438,99.20711,0.1635091,0.6762148,0.4815705,0,5.155652
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4159569,61.73198,53.2291,0.3300629,0.3300629,0,-1,0,0.3300629,126.0236,0.01837523,0,0,0.4159569,0.3474346,0.3300629,0,0,0.05014713,4.508556,0.05014713,0,0.05014713,6.000012,100,0.1634606,0.3630691,0.3327655,0,4.924513
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06075175,51.85417,50.69262,0.942886,0.942886,0,-1,0,0.942886,6.44317,0,1.110223E-16,0,0.06075175,0.9925116,0.942886,0,0,0,4.553689,0,0.9317598,-0.9317598,5.017851,83.63068,0.1634606,1.037175,0.0486014,0,4.614441
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,48.14692,48.14692,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.035289,3.621929,0,0.2192589,-0.2192589,4.786732,79.7787,0.1634606,0.2291256,0,0,3.621929
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,45.85948,45.85948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.27891,3.40267,0,0,0,4.786732,79.7787,0.1634606,0,0,0,3.40267
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,43.55359,43.55359,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.27891,3.40267,0,0.386551,-0.386551,4.379271,72.98771,0.1634606,0.4039458,0,0,3.40267
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,41.14624,41.14624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.708411,3.016119,0,0,0,4.379271,72.98771,0.1634606,0,0,0,3.016119
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,39.20008,39.20008,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.708411,3.016119,0,0.04721067,-0.04721067,4.329507,72.1583,0.1634606,0.04933515,0,0,3.016119
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,37.66897,37.66897,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.760867,2.968909,0,0.01284892,-0.01284892,4.315963,71.93257,0.1634606,0.01342712,0,0,2.968909
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,36.11019,36.11019,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.775144,2.956059,0,0.1377121,-0.1377121,4.170802,69.51322,0.1634606,0.1439092,0,0,2.956059
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,34.70821,34.70821,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.928157,2.818347,0,0.1430602,-0.1430602,4.020003,66.99991,0.1634606,0.1494979,0,0,2.818347
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,33.54604,33.54604,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.087113,2.675287,0,0.02047108,-0.02047108,3.998424,66.64027,0.1634606,0.02139228,0,0,2.675287
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,32.40232,32.40232,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.109859,2.654816,0,0.1392573,-0.1392573,3.851634,64.19378,0.1634606,0.1455239,0,0,2.654816
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,31.31394,31.31394,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.264589,2.515559,0,0.1712641,-0.1712641,3.671106,61.18498,0.1634606,0.178971,0,0,2.515559
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,30.42848,30.42848,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.454882,2.344295,0,0.09346418,-0.09346418,3.572586,59.54298,0.1634606,0.09767007,0,0,2.344295
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1242459,31.58795,29.4969,0,0,0,0,0,0,0,0,0,0,0.1242459,0,0,0,0,2.558732,2.250831,0.1242459,0,0.1242459,3.690456,61.50748,0.1633404,0,0.09939669,0,2.375077
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4616259,39.30138,31.15714,0.5720415,0.5720415,0,0,0,0.5720415,80.69797,0,0,0,0.4616259,0.602149,0.5720415,0,0,2.434486,2.362652,0,0.1405231,-0.1405231,3.542332,59.03875,0.1633404,0.6292457,0.3693007,0,2.824278
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.002322,54.91165,35.35386,0.7112912,0.7112912,0,-1,0,0.7112912,140.9159,0,0,0,1.002322,0.7487276,0.7112912,0,0,2.590622,2.222129,0.2535947,0,0.2535947,3.782913,63.04842,0.1630956,0.7824203,0.8018579,0,3.224451
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.240184,65.83706,39.74427,0.6135792,0.6135792,0,0,0,0.6135792,202.123,0,0,0,1.240184,0.6458728,0.6135792,0,0,2.337028,2.450364,0.5943117,0,0.5943117,4.346726,72.4453,0.1625247,0.6749371,0.9921475,0,3.690548
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.36116,73.99512,43.60893,0.03009126,0.03009126,0,0,0,0.03009126,4523.441,0,0,0,1.36116,0.03167501,0.03009126,0,0,1.742716,2.985245,1.329485,0,1.329485,5.607987,93.46626,0.1612621,0.03310039,1.088928,0,4.346405
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.365512,78.5509,47.0032,0.3883257,0.3883257,0,0,0,0.3883257,351.641,0.5435177,0,0,1.365512,0.4087639,0.3883257,0,0,0.4132307,4.181781,0.4132307,0,0.4132307,6.000012,100,0.1608736,0.4271583,1.09241,0,5.547294
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.297637,80.73762,50.24989,0.1989984,0.1989984,0,0,0,0.1989984,652.0839,1.088165,0,0,1.297637,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1608736,0.2188983,1.038109,0,5.851326
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.335784,84.69816,52.32518,0.7156128,0.7156128,0,-1,0,0.7156128,186.663,0.5825077,0,0,1.335784,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1608736,0.7871741,1.068627,0,5.889473
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.8607973,72.19061,53.2291,0.782468,0.782468,0,-1,0,0.782468,110.0106,0.03714685,0,0,0.8607973,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1608736,0.8607148,0.6886379,0,5.414486
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6524597,68.06182,54.11456,0.5927422,0.5927422,0,-1,0,0.5927422,110.0748,0.02852051,0,0,0.6524597,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1608736,0.6520164,0.5219677,0,5.206149
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.173158,56.80807,53.38589,0.0005042672,0.0005042672,0,-1,0,0.0005042672,34338.54,0.1726272,0,0,0.173158,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1608736,0.0005546939,0.1385264,0,4.726847
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.04980194,51.84769,50.89554,0,0,0,-1,0,0,0,0.04980194,0,0,0.04980194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1608736,0,0.03984155,0,4.603491
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,48.37751,48.37751,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1608736,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,46.07162,46.07162,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1608736,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,43.76573,43.76573,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1608736,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,41.3215,41.3215,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1608736,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,39.403,39.403,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1608736,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,37.87189,37.87189,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1608736,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,36.32233,36.32233,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1608736,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,34.92035,34.92035,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1608736,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,33.72129,33.72129,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1608736,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,32.57757,32.57757,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1608736,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,31.48919,31.48919,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1608736,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,30.61296,30.61296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1608736,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.07928032,31.01105,29.68138,0.5990035,0.5990035,0,0,0,0.5990035,13.23537,0,0,0,0.07928032,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5512496,-0.5512496,3.058969,50.98271,0.1608736,0.6589038,0.06342425,0,2.3941
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3709072,37.84499,31.36006,0,0,0,0,0,0,0,0,0,0,0.3709072,0,0,0,0,3.100132,1.76357,0.3709072,0,0.3709072,3.410842,56.84726,0.1605265,0,0.2967257,0,2.134478
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.5820504,46.29923,35.566,0,0,0,-1,0,0,0,0,0,0,0.5820504,0,0,0,0,2.729224,2.097387,0.5820504,0,0.5820504,3.963024,66.05026,0.1599848,0,0.4656403,0,2.679437
