Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.203473,83.3264,54.47427,0.6117995,0.6117995,0,-1,0,0.6117995,196.7103,0.5594732,0,0,1.203473,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1430898,0.6729795,0.9627782,0,5.757162
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.8393407,74.11344,55.35973,0.9975386,0.9975386,0,-1,0,0.9975386,84.14117,0,0,0,0.8393407,1.050041,0.9975386,0,0,0,4.553689,0,0.2106999,-0.2106999,5.777915,96.29839,0.1430898,1.097292,0.6714725,0,5.39303
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.6606846,70.57183,56.18985,0.5735449,0.5735449,0,-1,0,0.5735449,115.1932,0,0,0,0.6606846,0.6037315,0.5735449,0,0,0.234111,4.342989,0.05695312,0,0.05695312,5.831945,97.19889,0.1430505,0.6308994,0.5285477,0,5.003674
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2647963,60.84077,55.46119,0.5383376,0.5383376,0,-1,0,0.5383376,49.18778,0,0,0,0.2647963,0.5666713,0.5383376,0,0,0.1771579,4.394247,0,0.3018749,-0.3018749,5.513741,91.8955,0.1430505,0.5921714,0.2118371,0,4.659043
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05388876,54.04392,52.9985,0.9544964,0.9544964,0,-1,0,0.9544964,5.64578,0,2.220446E-16,0,0.05388876,1.004733,0.9544964,0,0,0.5125744,4.092372,0,0.9508443,-0.9508443,4.511463,75.1909,0.1430505,1.049946,0.04311101,0,4.146261
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,50.50815,50.50815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.569068,3.141528,0,0,0,4.511463,75.1909,0.1430505,0,0,0,3.141528
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,48.14692,48.14692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.569068,3.141528,0,0,0,4.511463,75.1909,0.1430505,0,0,0,3.141528
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,45.81336,45.81336,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.569068,3.141528,0,0.0453859,-0.0453859,4.463623,74.39355,0.1430505,0.04742827,0,0,3.141528
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,43.36912,43.36912,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.619497,3.096142,0,0.04852815,-0.04852815,4.412469,73.54101,0.1430505,0.05071192,0,0,3.096142
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,41.37683,41.37683,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.673417,3.047614,0,0.05644176,-0.05644176,4.352974,72.54943,0.1430505,0.05898164,0,0,3.047614
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,39.84573,39.84573,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.73613,2.991172,0,0.02943133,-0.02943133,4.321951,72.03237,0.1430505,0.03075574,0,0,2.991172
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,38.25928,38.25928,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.768832,2.96174,0,0.1813074,-0.1813074,4.130836,68.84713,0.1430505,0.1894663,0,0,2.96174
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,36.75584,36.75584,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.970284,2.780433,0,0.0220957,-0.0220957,4.107545,68.45895,0.1430505,0.02309001,0,0,2.780433
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,35.566,35.566,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.994835,2.758337,0,0.1733528,-0.1733528,3.924815,65.41346,0.1430505,0.1811537,0,0,2.758337
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,34.39461,34.39461,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.187449,2.584985,0,0.129778,-0.129778,3.788017,63.1335,0.1430505,0.135618,0,0,2.584985
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,33.36157,33.36157,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.331647,2.455207,0,0.1071779,-0.1071779,3.675042,61.25058,0.1430505,0.1120009,0,0,2.455207
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,32.44844,32.44844,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.450734,2.348029,0,0.07245122,-0.07245122,3.598672,59.97774,0.1430505,0.07571153,0,0,2.348029
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1367298,33.84966,31.51686,1.364181,1.364181,1.7,0,0.5202,1.364181,10.02284,0,0,0,0.1367298,0,0,0.3358187,0.3190278,2.531235,2.275578,0.4557576,0,0.4557576,4.031041,67.18388,0.1434165,1.500599,0.1093838,1.7,2.412307
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.5825908,43.85534,33.27856,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,119.5747,0,0,0,0.5825908,0,0,1.212781,1.152142,2.075477,2.685759,1.734733,0,1.734733,5.676753,94.61236,0.1440749,0.5359411,0.4660726,1.7,3.26835
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6606047,50.12946,37.6413,0.3621186,0.3621186,0,-1,0,0.3621186,182.4277,0,0,0,0.6606047,0.3811775,0.3621186,0,0,0.3407449,4.247018,0.2794272,0,0.2794272,5.941841,99.03049,0.143883,0.3983305,0.5284837,0,4.907623
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.19246,67.61608,42.20695,1.40761,1.40761,0.425,0,0.172125,1.40761,84.71523,0.09681589,0,0,1.19246,1.034326,0.9826101,0,0,0.06131771,4.498503,0.06131771,0,0.06131771,6.000012,100,0.143841,1.548371,0.953968,1.7,5.690963
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.103351,70.07716,46.14541,1.04431,1.04431,0,0,0,1.04431,105.6535,0.004076891,0,0,1.103351,1.099274,1.04431,0,0,0,4.553689,0,0,0,6.000012,100,0.143841,1.148741,0.8826805,0,5.65704
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.9217826,69.45193,49.5489,0.4697316,0.4697316,0,0,0,0.4697316,196.236,0.4273282,0,0,0.9217826,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.143841,0.5167048,0.737426,0,5.475471
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,0.9494999,73.9257,52.74025,0.3880459,0.3880459,0,0,0,0.3880459,244.6875,0.5410305,0,0,0.9494999,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.143841,0.4268505,0.7595999,0,5.503189
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.051513,79.20261,54.78787,0.03512974,0.03512974,0,-1,0,0.03512974,2993.226,1.014534,0,0,1.051513,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.143841,0.03864272,0.8412101,0,5.605202
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.367316,63.26246,55.67333,0.09836178,0.09836178,0,-1,0,0.09836178,373.4337,0.2637773,0,0,0.367316,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.143841,0.108198,0.2938528,0,4.921005
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2706111,62.04735,56.50345,0.3472509,0.3472509,0,-1,0,0.3472509,77.92957,0,0,0,0.2706111,0.3655272,0.3472509,0,0,0,4.553689,0,0.09491611,-0.09491611,5.899961,98.3325,0.143841,0.3819759,0.2164889,0,4.8243
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3216626,62.37983,55.77479,0.3337973,0.3337973,0,-1,0,0.3337973,96.36465,0,0,0,0.3216626,0.3513656,0.3337973,0,0,0.1054623,4.458773,0,0.029703,-0.029703,5.868652,97.81067,0.143841,0.367177,0.2573301,0,4.780436
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.07994813,54.84371,53.28444,0.5742618,0.5742618,0,-1,0,0.5742618,13.9219,0,1.110223E-16,0,0.07994813,0.6044861,0.5742618,0,0,0.1384657,4.42907,0,0.524538,-0.524538,5.31574,88.5955,0.143841,0.631688,0.0639585,0,4.509018
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,50.79408,50.79408,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.7212857,3.904532,0,0.7622797,-0.7622797,4.512227,75.20363,0.143841,0.7965823,0,0,3.904532
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,48.40518,48.40518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.568263,3.142252,0,0,0,4.512227,75.20363,0.143841,0,0,0,3.142252
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,46.07162,46.07162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.568263,3.142252,0,0,0,4.512227,75.20363,0.143841,0,0,0,3.142252
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,43.60893,43.60893,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.568263,3.142252,0,0.0753447,-0.0753447,4.432806,73.87997,0.143841,0.07873521,0,0,3.142252
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,41.60743,41.60743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.651979,3.066907,0,0,0,4.432806,73.87997,0.143841,0,0,0,3.066907
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,40.07632,40.07632,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.651979,3.066907,0,0.2154929,-0.2154929,4.205657,70.09415,0.143841,0.2251901,0,0,3.066907
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,38.49909,38.49909,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.891416,2.851414,0,0.07548371,-0.07548371,4.126091,68.76804,0.143841,0.07888047,0,0,2.851414
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,36.99565,36.99565,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.975287,2.775931,0,0.1732497,-0.1732497,3.943469,65.72436,0.143841,0.1810459,0,0,2.775931
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,35.79659,35.79659,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.167787,2.602681,0,0.1919089,-0.1919089,3.741179,62.35286,0.143841,0.2005448,0,0,2.602681
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,34.60675,34.60675,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.381019,2.410772,0,0.1613296,-0.1613296,3.571123,59.5186,0.143841,0.1685895,0,0,2.410772
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,33.56449,33.56449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.560274,2.249443,0,0,0,3.571123,59.5186,0.143841,0,0,0,2.249443
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,32.68825,32.68825,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.560274,2.249443,0,0.2005326,-0.2005326,3.359743,55.99561,0.143841,0.2095565,0,0,2.249443
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2226667,35.56799,31.729,0.7345993,0.7345993,0,0,0,0.7345993,30.31131,0,0,0,0.2226667,0.7732624,0.7345993,0,0,2.783088,2.04891,0,0.5505958,-0.5505958,2.779364,46.32264,0.143841,0.8080593,0.1781333,0,2.271577
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5012457,42.54305,33.51837,0,0,0,0,0,0,0,0,0,0,0.5012457,0,0,0,0,3.394861,1.498314,0.5012457,0,0.5012457,3.254888,54.24802,0.1434983,0,0.4009965,0,1.99956
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9033564,55.60901,37.89956,0.4947779,0.4947779,0,-1,0,0.4947779,182.5782,0,0,0,0.9033564,0.5208189,0.4947779,0,0,2.893615,1.949435,0.3825376,0,0.3825376,3.617795,60.29646,0.1432379,0.5442557,0.7226852,0,2.852792
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.225463,68.83524,42.49289,0,0,0,0,0,0,0,0,0,0,1.225463,0,0,0,0,2.511078,2.293719,1.225463,0,1.225463,4.780371,79.67269,0.1424099,0,0.9803705,0,3.519182
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.26548,74.86536,46.43134,0,0,0,0,0,0,0,0,0,0,1.26548,0,0,0,0,1.285614,3.396636,1.26548,0,1.26548,5.98091,99.68164,0.1415649,0,1.012384,0,4.662116
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.045837,73.01237,49.83483,0,0,0,0,0,0,0,1.025702,0,0,1.045837,0,0,0,0,0.0201348,4.535568,0.0201348,0,0.0201348,6.000012,100,0.1415516,0,0.8366695,0,5.581405
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.003688,75.75675,53.05384,0.5138996,0.5138996,0,0,0,0.5138996,195.3081,0.4627407,0,0,1.003688,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1415516,0.5652896,0.8029501,0,5.557376
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,0.9856091,77.7303,55.10147,1.242158,1.242158,0,-1,0,1.242158,79.3465,0,0,0,0.9856091,1.307535,1.242158,0,0,0,4.553689,0,0.3219258,-0.3219258,5.660673,94.34435,0.1415516,1.366374,0.7884872,0,5.539298
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,0.9675927,78.2317,55.93159,0,0,0,-1,0,0,0,0.6098974,0,0,0.9675927,0,0,0,0,0.3576953,4.231763,0.3576953,0,0.3576953,6.000012,100,0.1413146,0,0.7740741,0,5.199356
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.6719913,71.48809,56.76171,0,0,0,-1,0,0,0,0.6719913,0,0,0.6719913,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413146,0,0.5375931,0,5.22568
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.2845444,61.85459,56.03305,0.3824525,0.3824525,0,-1,0,0.3824525,74.39994,0,0,0,0.2845444,0.4025815,0.3824525,0,0,0,4.553689,0,0.1180371,-0.1180371,5.87559,97.9263,0.1413146,0.4206977,0.2276355,0,4.838233
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.07651723,55.09289,53.59803,0.2150091,0.2150091,0,-1,0,0.2150091,35.5879,2.775558E-17,0,0,0.07651723,0.2263254,0.2150091,0,0,0.1311524,4.435652,0,0.1498082,-0.1498082,5.717678,95.29445,0.1413146,0.23651,0.06121379,0,4.512169
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,51.10768,51.10768,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.2976059,4.285844,0,0.9978181,-0.9978181,4.665886,77.7646,0.1413146,1.04272,0,0,4.285844
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,48.71878,48.71878,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.406293,3.288026,0,0.8627377,-0.8627377,3.75648,62.60788,0.1413146,0.9015608,0,0,3.288026
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,46.35755,46.35755,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.36489,2.425288,0,0.4861228,-0.4861228,3.244062,54.06759,0.1413146,0.5079983,0,0,2.425288
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,43.89486,43.89486,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.905026,1.939165,0,0.05064333,-0.05064333,3.190679,53.17788,0.1413146,0.05292228,0,0,1.939165
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,41.89335,41.89335,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.961297,1.888522,0,0.2312039,-0.2312039,2.946969,49.11605,0.1413146,0.2416081,0,0,1.888522
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,40.33458,40.33458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.21819,1.657318,0,0,0,2.946969,49.11605,0.1413146,0,0,0,1.657318
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,38.78502,38.78502,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.21819,1.657318,0,0.301363,-0.301363,2.629304,43.82165,0.1413146,0.3149243,0,0,1.657318
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,37.25391,37.25391,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.553038,1.355955,0,0.1253072,-0.1253072,2.497219,41.62024,0.1413146,0.130946,0,0,1.355955
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,36.05485,36.05485,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.692268,1.230648,0,0.06090696,-0.06090696,2.433017,40.55021,0.1413146,0.06364778,0,0,1.230648
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,34.89268,34.89268,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.759942,1.169741,0,0.06454293,-0.06454293,2.364983,39.41631,0.1413146,0.06744736,0,0,1.169741
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,33.85042,33.85042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.831657,1.105198,0,0,0,2.364983,39.41631,0.1413146,0,0,0,1.105198
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,32.94651,32.94651,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.831657,1.105198,0,0.1639024,-0.1639024,2.192215,36.53684,0.1413146,0.171278,0,0,1.105198
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.305898,37.34682,32.01493,0,0,0,0,0,0,0,0,0,0,0.305898,0,0,0,0,4.013771,0.9412954,0.305898,0,0.305898,2.482415,41.3735,0.1411125,0,0.2447184,0,1.247193
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.6822366,46.42266,33.83197,0.7338715,0.7338715,0,0,0,0.7338715,92.96405,0,0,0,0.6822366,0.7724962,0.7338715,0,0,3.707873,1.216604,0,0.09025964,-0.09025964,2.387273,39.78781,0.1411125,0.8072586,0.5457893,0,1.89884
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,0.9658115,57.37415,38.21316,0.4222677,0.4222677,0,-1,0,0.4222677,228.7202,0,0,0,0.9658115,0.4444923,0.4222677,0,0,3.808161,1.126344,0.5213192,0,0.5213192,2.88184,48.03057,0.1407695,0.4644945,0.7726492,0,2.092155
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,0.9950258,63.34962,42.77881,0.1803123,0.1803123,0,0,0,0.1803123,551.8346,0,0,0,0.9950258,0.1898024,0.1803123,0,0,3.286842,1.595531,0.8052233,0,0.8052233,3.645742,60.76224,0.140243,0.1983435,0.7960206,0,2.590557
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.128898,71.44955,46.71727,0,0,0,0,0,0,0,0,0,0,1.128898,0,0,0,0,2.481619,2.320232,1.128898,0,1.128898,4.716708,78.61164,0.1395114,0,0.9031181,0,3.44913
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.001673,72.18446,50.12076,0.4775224,0.4775224,0,0,0,0.4775224,209.7646,0,0,0,1.001673,0.5026551,0.4775224,0,0,1.352721,3.33624,0.499018,0,0.499018,5.190118,86.50179,0.1391905,0.5252746,0.8013385,0,4.337913
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.8909284,73.08578,53.33055,0,0,0,0,0,0,0,0.03722535,0,0,0.8909284,0,0,0,0,0.8537031,3.785356,0.8537031,0,0.8537031,6.000012,100,0.1386448,0,0.7127427,0,4.676285
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.087072,80.94043,55.35973,0.5483792,0.5483792,0,-1,0,0.5483792,198.2337,0.509831,0,0,1.087072,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1386448,0.6032171,0.8696578,0,5.640761
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.7471593,72.76395,56.23597,0,0,0,-1,0,0,0,0.7471593,0,0,0.7471593,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386448,0,0.5977275,0,5.300848
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.721915,73.08249,57.07531,0.7782108,0.7782108,0,-1,0,0.7782108,92.76601,0,0,0,0.721915,0.8191692,0.7782108,0,0,0,4.553689,0,0.09725416,-0.09725416,5.897497,98.29142,0.1386448,0.8560318,0.5775321,0,5.275604
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3444104,63.47303,56.34665,1.259658,1.259658,0,-1,0,1.259658,27.34158,0,2.220446E-16,0.005623722,0.3444104,1.325956,1.259658,0,0,0.1080602,4.456435,0,0.9815453,-0.9815453,4.862857,81.04746,0.1386448,1.385624,0.2755283,0,4.800845
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.0462973,54.75874,53.85629,0.4406769,0.4406769,0,-1,0,0.4406769,10.50595,0,5.551115E-17,0,0.0462973,0.4638704,0.4406769,0,0,1.198666,3.47489,0,0.4175731,-0.4175731,4.422697,73.71146,0.1386448,0.4847446,0.03703785,0,3.521187
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,51.39361,51.39361,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.662636,3.057316,0,0.1216964,-0.1216964,4.294417,71.57348,0.1386448,0.1271728,0,0,3.057316
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,49.00471,49.00471,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.797855,2.93562,0,0.4437922,-0.4437922,3.826619,63.77686,0.1386448,0.4637628,0,0,2.93562
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,46.61581,46.61581,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,2.290957,2.491828,0,0.4397044,-0.4397044,3.36313,56.05206,0.1386448,0.4594911,0,0,2.491828
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,44.18079,44.18079,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.779517,2.052123,0,0.1680479,-0.1680479,3.185992,53.09977,0.1386448,0.1756101,0,0,2.052123
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,42.15162,42.15162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.966237,1.884075,0,0,0,3.185992,53.09977,0.1386448,0,0,0,1.884075
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,40.62051,40.62051,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.966237,1.884075,0,0.08840355,-0.08840355,3.092807,51.54668,0.1386448,0.0923817,0,0,1.884075
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,39.07095,39.07095,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,3.064463,1.795672,0,0.1284121,-0.1284121,2.957448,49.29071,0.1386448,0.1341906,0,0,1.795672
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,37.53984,37.53984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.207144,1.66726,0,0,0,2.957448,49.29071,0.1386448,0,0,0,1.66726
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,36.34078,36.34078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.207144,1.66726,0,0,0,2.957448,49.29071,0.1386448,0,0,0,1.66726
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,35.17861,35.17861,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,3.207144,1.66726,0,0.1330242,-0.1330242,2.817229,46.95372,0.1386448,0.1390103,0,0,1.66726
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,34.13635,34.13635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.354948,1.534236,0,0,0,2.817229,46.95372,0.1386448,0,0,0,1.534236
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,33.23244,33.23244,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,3.354948,1.534236,0,0.1605374,-0.1605374,2.648007,44.13337,0.1386448,0.1677616,0,0,1.534236
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2755143,37.06722,32.27319,0.08123385,0.08123385,0,0,0,0.08123385,339.162,0,0,0,0.2755143,0.08550932,0.08123385,0,0,3.533323,1.373698,0.190005,0,0.190005,2.828262,47.1376,0.1385239,0.08935723,0.2204114,0,1.649212
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5600069,44.30453,34.10868,0.9186474,0.9186474,0,0,0,0.9186474,60.95993,0,1.110223E-16,0,0.5600069,0.9669973,0.9186474,0,0,3.343318,1.544703,0,0.4069904,-0.4069904,2.399256,39.98753,0.1385239,1.010512,0.4480055,0,2.10471
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8008069,54.03329,38.49909,0.6049296,0.6049296,0,-1,0,0.6049296,132.3802,0,0,0,0.8008069,0.636768,0.6049296,0,0,3.79553,1.137712,0.1640389,0,0.1640389,2.554877,42.5812,0.1384198,0.6654226,0.6406455,0,1.938519
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.109088,66.54476,43.09241,0.3978911,0.3978911,0,0,0,0.3978911,278.7415,0,0,0,1.109088,0.4188327,0.3978911,0,0,3.631491,1.285347,0.6902552,0,0.6902552,3.209711,53.49508,0.1379831,0.4376802,0.8872703,0,2.394435
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.35,78.1172,47.03087,0.548949,0.548949,0,0,0,0.548949,245.9245,0,0,0,1.35,0.577841,0.548949,0,0,2.941236,1.906577,0.7721589,0,0.7721589,3.942245,65.70396,0.1374979,0.6038439,1.08,0,3.256577
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.109971,75.49139,50.43436,0,0,0,0,0,0,0,0,0,0,1.109971,0,0,0,0,2.169077,2.60152,1.109971,0,1.109971,4.995256,83.2541,0.1368063,0,0.8879768,0,3.711491
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.155444,80.80531,53.64415,0.8455673,0.8455673,0,0,0,0.8455673,136.6472,0,0,0,1.155444,0.8900708,0.8455673,0,0,1.059106,3.600494,0.2653728,0,0.2653728,5.247011,87.45,0.136642,0.930124,0.9243549,0,4.755938
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.218609,85.36301,55.67333,0,0,0,-1,0,0,0,0.4248759,0,0,1.218609,0,0,0,0,0.793733,3.839329,0.793733,0,0.793733,6.000012,100,0.1361529,0,0.9748871,0,5.057938
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.8425221,75.58202,56.54957,0.6438507,0.6438507,0,-1,0,0.6438507,130.8568,0.1647845,0,0,0.8425221,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1361529,0.7082357,0.6740177,0,5.396211
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5455104,69.08057,57.33357,0.5978977,0.5978977,0,-1,0,0.5978977,91.23807,0,0,0,0.5455104,0.629366,0.5978977,0,0,0,4.553689,0,0.08385571,-0.08385571,5.91162,98.52681,0.1361529,0.6576875,0.4364083,0,5.099199
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.3783667,64.49005,56.60491,1.024672,1.024672,0,-1,0,1.024672,36.92564,0,0,0,0.3783667,1.078602,1.024672,0,0,0.09317301,4.469833,0,0.7002354,-0.7002354,5.173507,86.22495,0.1361529,1.127139,0.3026933,0,4.8482
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.09299972,55.98851,54.16068,0.1278062,0.1278062,0,-1,0,0.1278062,72.7662,0,0,0,0.09299972,0.1345328,0.1278062,0,0,0.8712124,3.769598,0,0.04153311,-0.04153311,5.129727,85.49529,0.1361529,0.1405868,0.07439978,0,3.862597
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,51.69799,51.69799,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.9173603,3.728065,0,1.452632,-1.452632,3.59852,59.9752,0.1361529,1.594837,0,0,3.728065
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,49.31831,49.31831,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.531395,2.275433,0,1.142618,-1.142618,2.394095,39.9015,0.1361529,1.194035,0,0,2.275433
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,46.92941,46.92941,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.800971,1.132815,0,0.7814392,-0.7814392,1.570386,26.17304,0.1361529,0.8166039,0,0,1.132815
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,44.46672,44.46672,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.669236,0.3513763,0,0.1265019,-0.1265019,1.437041,23.95063,0.1361529,0.1321945,0,0,0.3513763
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,42.46521,42.46521,0.2550919,0.2136307,0,-1,0,0.2136307,0,0,0.04146123,0.06697042,0,0.2248744,0.2136307,0,0,4.809794,0.2248744,0,0.2248744,-0.2248744,1.200002,20,0.1361529,0.2806011,0,0,0.2248744
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,40.9341,40.9341,0.09121951,0,0,-1,0,0,0,0,0.09121951,0.1003415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361529,0.1003415,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,39.35688,39.35688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361529,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,37.82577,37.82577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361529,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,36.62671,36.62671,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361529,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,35.46454,35.46454,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361529,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,34.42228,34.42228,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1368921,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,33.51837,33.51837,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.137537,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1729282,35.55885,32.57757,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,42.76586,0,0,0,0.1729282,0,0,1.29564,1.230858,2.299654,2.484,1.403786,0,1.403786,5.150116,85.83511,0.1383943,0.4447965,0.1383426,1.7,2.656928
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5364569,44.15224,34.39461,0,0,0,0,0,0,0,0,0,0,0.5364569,0,0,0,0,0.8958686,3.747407,0.5364569,0,0.5364569,5.659044,94.31721,0.1380664,0,0.4291656,0,4.283864
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.5997427,50.14202,38.80347,0,0,0,-1,0,0,0,0.2403311,0,0,0.5997427,0,0,0,0,0.3594116,4.230218,0.3594116,0,0.3594116,6.000012,100,0.1378476,0,0.4797941,0,4.829961
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.8217443,59.99411,43.39679,0.008070446,0.008070446,0,0,0,0.008070446,10182.14,0.8132491,0,0,0.8217443,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1378476,0.008877491,0.6573954,0,5.375433
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.6707599,60.98519,47.34447,0.1023653,0.1023653,0,0,0,0.1023653,655.2609,0.5630069,0,0,0.6707599,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1378476,0.1126018,0.5366079,0,5.224449
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.170717,77.58859,50.73874,1.282661,1.282661,0.425,0,0.172125,1.282661,91.27251,0.2679158,0,0,1.170717,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1378476,1.410927,0.9365737,1.7,5.724406
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.117764,80.088,53.95775,0,0,0,0,0,0,0,1.117764,0,0,1.117764,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378476,0,0.8942115,0,5.671453
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.204631,85.31581,55.97771,0.4138611,0.4138611,0,-1,0,0.4138611,291.0714,0.768988,0,0,1.204631,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1378476,0.4552472,0.963705,0,5.75832
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.081083,82.57307,56.80783,0,0,0,-1,0,0,0,1.081083,0,0,1.081083,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378476,0,0.8648664,0,5.634772
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.516185,68.67483,57.59183,0.9947337,0.9947337,0,-1,0,0.9947337,51.89177,0,1.110223E-16,0,0.516185,1.047088,0.9947337,0,0,0,4.553689,0,0.5309032,-0.5309032,5.440391,90.673,0.1378476,1.094207,0.412948,0,5.069874
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2391827,61.7532,56.86317,0.4305084,0.4305084,0,-1,0,0.4305084,55.55819,0,0,0,0.2391827,0.4531668,0.4305084,0,0,0.5898924,4.022786,0,0.213984,-0.213984,5.214832,86.91369,0.1378476,0.4735593,0.1913462,0,4.261969
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.0716925,55.83577,54.42815,0,0,0,-1,0,0,0,0,0,0,0.0716925,0,0,0,0,0.8276525,3.808802,0.0716925,0,0.0716925,5.282845,88.04725,0.1378041,0,0.057354,0,3.880494
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,51.98392,51.98392,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.7559599,3.873325,0,0.9521655,-0.9521655,4.279175,71.31944,0.1378041,0.9950129,0,0,3.873325
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,49.59502,49.59502,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.813922,2.92116,0,0.6782193,-0.6782193,3.564269,59.40437,0.1378041,0.7087392,0,0,2.92116
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,47.21534,47.21534,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.567499,2.24294,0,1.054879,-1.054879,2.452328,40.87206,0.1378041,1.102349,0,0,2.24294
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,44.75265,44.75265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.739587,1.188061,0,0,0,2.452328,40.87206,0.1378041,0,0,0,1.188061
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,42.75114,42.75114,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.739587,1.188061,0,0.1657821,-0.1657821,2.277579,37.95957,0.1378041,0.1732423,0,0,1.188061
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,41.22004,41.22004,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.923789,1.022279,0,0.0162758,-0.0162758,2.260423,37.67364,0.1378041,0.01700821,0,0,1.022279
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,39.63359,39.63359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.941873,1.006003,0,0,0,2.260423,37.67364,0.1378041,0,0,0,1.006003
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,38.1117,38.1117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.941873,1.006003,0,0,0,2.260423,37.67364,0.1378041,0,0,0,1.006003
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,36.91264,36.91264,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.941873,1.006003,0,0.07983191,-0.07983191,2.176272,36.27113,0.1378041,0.08342435,0,0,1.006003
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,35.75047,35.75047,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,4.030575,0.9261711,0,0.2918625,-0.2918625,1.868622,31.14364,0.1378041,0.3049963,0,0,0.9261711
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,34.70821,34.70821,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.354867,0.6343086,0,0.07434515,-0.07434515,1.790256,29.83754,0.1378041,0.07769068,0,0,0.6343086
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,33.83197,33.83197,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.437473,0.5599635,0,0.1570133,-0.1570133,1.624749,27.0791,0.1378041,0.1640789,0,0,0.5599635
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2704499,37.58443,32.8635,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,48.24315,0,0,0,0.2704499,0,0,1.139403,1.082432,4.611932,0.4029501,1.352882,0,1.352882,2.908206,48.47,0.1386818,0.6166573,0.2163599,1.7,0.6734
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7336141,48.3928,34.68054,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,118.2698,0,0,0,0.7336141,0,0,1.079711,1.025726,3.25905,1.620544,1.75934,0,1.75934,4.577262,76.28755,0.1393025,0.6823176,0.5868913,1.7,2.354158
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.02189,59.68543,39.0894,0.7441038,0.7441038,0,-1,0,0.7441038,137.3316,0,0,0,1.02189,0.7832671,0.7441038,0,0,1.49971,3.20395,0.2386227,0,0.2386227,4.803639,80.0605,0.1391581,0.8185142,0.8175119,0,4.22584
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.250404,70.98386,43.68272,0.6074321,0.6074321,0,0,0,0.6074321,205.8509,0,0,0,1.250404,0.6394023,0.6074321,0,0,1.261087,3.41871,0.6110022,0,0.6110022,5.383287,89.72128,0.1387898,0.6681753,1.000324,0,4.669115
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.356411,79.09962,47.6304,0.9039946,0.9039946,0,0,0,0.9039946,150.0463,0,0,0,1.356411,0.9515733,0.9039946,0,0,0.650085,3.968612,0.4048374,0,0.4048374,5.76735,96.1223,0.1385468,0.994394,1.085128,0,5.325023
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.447772,86.66751,51.02467,0.1525399,0.1525399,0,0,0,0.1525399,949.1104,1.041956,0,0,1.447772,0.1605683,0.1525399,0,0,0.2452477,4.332966,0.2452477,0,0.2452477,6.000012,100,0.1384,0.1677939,1.158218,0,5.780738
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.227169,83.72984,54.21601,0,0,0,0,0,0,0,1.227169,0,0,1.227169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384,0,0.9817355,0,5.780859
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.116812,82.92655,56.23597,0,0,0,-1,0,0,0,1.116812,0,0,1.116812,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384,0,0.8934497,0,5.670501
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,0.9833254,80.0573,57.07531,0.1258665,0.1258665,0,-1,0,0.1258665,781.2446,0.8508344,0,0,0.9833254,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1384,0.1384532,0.7866603,0,5.537014
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.8371612,76.95855,57.85009,0.4846353,0.4846353,0,-1,0,0.4846353,172.7405,0.3270189,0,0,0.8371612,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1384,0.5330988,0.669729,0,5.39085
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4584084,66.83483,57.12143,0.8485123,0.8485123,0,-1,0,0.8485123,54.02496,0,1.110223E-16,0,0.4584084,0.8931708,0.8485123,0,0,0,4.553689,0,0.4347624,-0.4347624,5.541732,92.36201,0.1384,0.9333635,0.3667267,0,5.012097
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1159298,56.98024,54.68641,0.6540779,0.6540779,0,-1,0,0.6540779,17.72416,0,1.110223E-16,0,0.1159298,0.688503,0.6540779,0,0,0.4830694,4.118927,0,0.5725732,-0.5725732,4.938187,82.30295,0.1384,0.7194857,0.09274384,0,4.234856
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,52.26984,52.26984,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.119262,3.546353,0,0.3789367,-0.3789367,4.538753,75.64573,0.1384,0.3959888,0,0,3.546353
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,49.8625,49.8625,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.540303,3.167417,0,1.393537,-1.393537,3.069836,51.16383,0.1384,1.456246,0,0,3.167417
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,47.50127,47.50127,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.088677,1.77388,0,0.4002022,-0.4002022,2.647985,44.133,0.1384,0.4182113,0,0,1.77388
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,45.05703,45.05703,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.533346,1.373677,0,0.03559355,-0.03559355,2.610467,43.50769,0.1384,0.03719526,0,0,1.373677
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,43.03708,43.03708,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.572895,1.338084,0,0.1282604,-0.1282604,2.475268,41.25439,0.1384,0.1340321,0,0,1.338084
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,41.50597,41.50597,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.715406,1.209823,0,0.1900359,-0.1900359,2.274953,37.91581,0.1384,0.1985876,0,0,1.209823
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,39.91951,39.91951,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.926557,1.019788,0,0.246709,-0.246709,2.014899,33.58158,0.1384,0.2578109,0,0,1.019788
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,38.36996,38.36996,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.200678,0.7730786,0,0.1241774,-0.1241774,1.884004,31.40001,0.1384,0.1297654,0,0,0.7730786
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,37.19857,37.19857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.338653,0.6489012,0,0,0,1.884004,31.40001,0.1384,0,0,0,0.6489012
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,36.00873,36.00873,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.338653,0.6489012,0,0.1702331,-0.1702331,1.704563,28.40932,0.1384,0.1778936,0,0,0.6489012
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,34.99414,34.99414,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.527801,0.478668,0,0.227878,-0.227878,1.464358,24.40592,0.1384,0.2381325,0,0,0.478668
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,34.09023,34.09023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.780999,0.25079,0,0,0,1.464358,24.40592,0.1384,0,0,0,0.25079
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2659262,37.79751,33.14943,0,0,0,0,0,0,0,0,0,0,0.2659262,0,0,0,0,4.780999,0.25079,0.2659262,0,0.2659262,1.716638,28.61058,0.1382412,0,0.212741,0,0.5167162
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.3815697,41.80454,34.96647,0,0,0,0,0,0,0,0,0,0,0.3815697,0,0,0,0,4.515072,0.4901236,0.3815697,0,0.3815697,2.078627,34.64371,0.138014,0,0.3052558,0,0.8716933
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9124287,57.52325,39.403,1.170595,1.170595,0,-1,0,1.170595,77.94572,0,0,0.3224336,0.9124287,1.232205,1.170595,0,0,4.133503,0.8335364,0,0.3197767,-0.3197767,1.741553,29.02582,0.138014,1.287655,0.729943,0,1.745965
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,0.9690132,64.14093,43.99632,0,0,0,0,0,0,0,0,0,0,0.9690132,0,0,0,0,4.48881,0.5137597,0.9690132,0,0.9690132,2.660839,44.34723,0.1374403,0,0.7752106,0,1.482773
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.038918,70.54599,47.93478,0.3406389,0.3406389,0,0,0,0.3406389,304.9909,0,0,0,1.038918,0.3585673,0.3406389,0,0,3.519797,1.385872,0.6803505,0,0.6803505,3.306277,55.1045,0.1370403,0.3747028,0.8311343,0,2.424789
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.907255,71.1748,51.33827,0.7042872,0.7042872,0,0,0,0.7042872,128.8189,0,0,0,0.907255,0.7413549,0.7042872,0,0,2.839447,1.998187,0.1659001,0,0.1659001,3.463663,57.7276,0.1369431,0.7747158,0.725804,0,2.905442
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.115278,80.73165,54.52961,0.3736313,0.3736313,0,0,0,0.3736313,298.4969,0,0,0,1.115278,0.3932961,0.3736313,0,0,2.673546,2.147497,0.7219819,0,0.7219819,4.148595,69.14312,0.1365218,0.4109944,0.8922224,0,3.262775
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.053044,81.42236,56.54957,0.5071095,0.5071095,0,-1,0,0.5071095,207.6561,0,0,0,1.053044,0.5337994,0.5071095,0,0,1.951565,2.797281,0.5192443,0,0.5192443,4.641194,77.35307,0.1362204,0.5578204,0.842435,0,3.850325
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,0.9721222,80.10888,57.37969,0,0,0,-1,0,0,0,0,0,0,0.9721222,0,0,0,0,1.43232,3.264601,0.9721222,0,0.9721222,5.56343,92.72365,0.1356597,0,0.7776977,0,4.236723
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.6637186,72.79377,58.10835,0.4273522,0.4273522,0,-1,0,0.4273522,155.3095,0,0,0,0.6637186,0.4498444,0.4273522,0,0,0.460198,4.139511,0.2138743,0,0.2138743,5.766329,96.10529,0.135537,0.4700873,0.5309749,0,4.803229
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.494209,67.93446,57.37969,1.28965,1.28965,0,-1,0,1.28965,38.32117,0,2.220446E-16,0.03861485,0.494209,1.357526,1.28965,0,0,0.2463237,4.331997,0,0.8633172,-0.8633172,4.856313,80.93838,0.135537,1.418615,0.3953672,0,4.826207
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1378161,57.74101,55.00002,0.1624928,0.1624928,0,-1,0,0.1624928,84.81367,0,0,0,0.1378161,0.1710451,0.1624928,0,0,1.205565,3.46868,0,0.03322894,-0.03322894,4.821286,80.35461,0.135537,0.1787421,0.1102529,0,3.606497
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,52.55577,52.55577,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,1.242486,3.435452,0,1.082135,-1.082135,3.680616,61.34348,0.135537,1.130831,0,0,3.435452
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,50.16688,50.16688,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,2.444858,2.353317,0,0.05164166,-0.05164166,3.626181,60.43623,0.135537,0.05396553,0,0,2.353317
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,47.80565,47.80565,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,2.502238,2.301675,0,0.6444779,-0.6444779,2.946841,49.11393,0.135537,0.6734794,0,0,2.301675
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,45.37063,45.37063,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,3.218324,1.657197,0,0.2116852,-0.2116852,2.723706,45.395,0.135537,0.2212111,0,0,1.657197
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,43.35067,43.35067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.45353,1.445512,0,0,0,2.723706,45.395,0.135537,0,0,0,1.445512
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,41.81956,41.81956,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,3.45353,1.445512,0,0.1220762,-0.1220762,2.595026,43.25035,0.135537,0.1275696,0,0,1.445512
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,40.20544,40.20544,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,3.58917,1.323436,0,0.0531583,-0.0531583,2.538992,42.31645,0.135537,0.05555042,0,0,1.323436
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,38.67434,38.67434,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,3.648235,1.270277,0,0.1683528,-0.1683528,2.361533,39.3588,0.135537,0.1759287,0,0,1.270277
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,37.51217,37.51217,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.835294,1.101925,0,0.02173655,-0.02173655,2.33862,38.97693,0.135537,0.02271469,0,0,1.101925
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,36.32233,36.32233,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.859446,1.080188,0,0.1775969,-0.1775969,2.151417,35.85688,0.135537,0.1855888,0,0,1.080188
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,35.30774,35.30774,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,4.056776,0.902591,0,0.247328,-0.247328,1.89071,31.51178,0.135537,0.2584577,0,0,0.902591
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,34.42228,34.42228,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,4.331584,0.6552631,0,0.05044165,-0.05044165,1.83754,30.62561,0.135537,0.05271152,0,0,0.6552631
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1683206,36.3795,33.46303,0.04302548,0.04302548,0,0,0,0.04302548,391.2114,0,0,0,0.1683206,0.04528998,0.04302548,0,0,4.38763,0.6048214,0.1230306,0,0.1230306,1.954257,32.57089,0.1354665,0.04732803,0.1346565,0,0.773142
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2603889,39.89088,35.28007,0.8637542,0.8637542,0.425,0,0.172125,0.8637542,30.14618,5.551115E-17,0,0,0.2603889,0.4618465,0.4387542,0,0,4.2646,0.7155489,0,0.2014576,-0.2014576,1.741902,29.03164,0.1354665,0.9501296,0.2083111,1.7,0.9759378
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4660245,48.4293,39.71659,0,0,0,-1,0,0,0,0,0,0,0.4660245,0,0,0,0,4.488442,0.5140913,0.4660245,0,0.4660245,2.184012,36.40012,0.1352001,0,0.3728196,0,0.9801158
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.817252,60.92254,44.30992,0,0,0,0,0,0,0,0,0,0,0.817252,0,0,0,0,4.022418,0.9335133,0.817252,0,0.817252,2.959325,49.32199,0.1347354,0,0.6538016,0,1.750765
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6218348,60.91575,48.27605,0.4502676,0.4502676,0,0,0,0.4502676,138.1034,0,0,0,0.6218348,0.4739659,0.4502676,0,0,3.205165,1.66904,0.1478689,0,0.1478689,3.099606,51.66,0.1346517,0.4952944,0.4974678,0,2.290875
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.6587871,65.44637,51.6242,0.5031902,0.5031902,0,0,0,0.5031902,130.9221,0,0,0,0.6587871,0.5296739,0.5031902,0,0,3.057297,1.802122,0.1291132,0,0.1291132,3.222093,53.70145,0.1345786,0.5535092,0.5270296,0,2.460909
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6224419,68.09681,54.78787,1.012549,1.012549,0,0,0,1.012549,61.47276,0,0,0,0.6224419,1.065841,1.012549,0,0,2.928183,1.918324,0,0.4433993,-0.4433993,2.754709,45.91173,0.1345786,1.113804,0.4979535,0,2.540766
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.8315489,75.59409,56.80783,0,0,0,-1,0,0,0,0,0,0,0.8315489,0,0,0,0,3.420849,1.474925,0.8315489,0,0.8315489,3.543586,59.05965,0.1341102,0,0.6652392,0,2.306474
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.6389719,71.6582,57.63795,0.6107113,0.6107113,0,-1,0,0.6107113,104.6275,0,1.110223E-16,0,0.6389719,0.642854,0.6107113,0,0,2.5893,2.223319,0,0.00388203,-0.00388203,3.539494,58.99145,0.1341102,0.6717824,0.5111775,0,2.862291
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3192244,65.10344,58.42195,0.651413,0.651413,0,-1,0,0.651413,49.00491,0,1.110223E-16,0,0.3192244,0.6856979,0.651413,0,0,2.593614,2.219437,0,0.3664735,-0.3664735,3.153197,52.55318,0.1341102,0.7165543,0.2553795,0,2.538661
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.1953347,61.62805,57.63795,0.8617043,0.8617043,0,-1,0,0.8617043,22.66841,0,1.110223E-16,0,0.1953347,0.9070572,0.8617043,0,0,3.000806,1.852963,0,0.7117226,-0.7117226,2.402976,40.04951,0.1341102,0.9478748,0.1562678,0,2.048298
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.08569132,56.95348,55.25827,0.9554797,0.9554797,0,-1,0,0.9554797,8.968408,0,0,0,0.08569132,1.005768,0.9554797,0,0,3.791609,1.141241,0,0.9200768,-0.9200768,1.43313,23.88544,0.1341102,1.051028,0.06855305,0,1.226932
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,52.86937,52.86937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.813917,0.2211638,0,0,0,1.43313,23.88544,0.1341102,0,0,0,0.2211638
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,50.48048,50.48048,0.3674444,0.2101056,0,-1,0,0.2101056,0,0,0.1573388,0.1940832,0,0.2211638,0.2101056,0,0,4.813917,0.2211638,0,0.2211638,-0.2211638,1.200002,20,0.1341102,0.4041889,0,0,0.2211638
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,48.11925,48.11925,0.5141379,0,0,-1,0,0,0,0,0.5141379,0.5655516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341102,0.5655516,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,45.65656,45.65656,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341102,0.1956566,0,0,0
