Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,43.65505,43.65505,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341102,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,42.13316,42.13316,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341102,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,40.51905,40.51905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341102,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,38.98794,38.98794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341102,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,37.82577,37.82577,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341102,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,36.62671,36.62671,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341102,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,35.62134,35.62134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341102,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,34.73588,34.73588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341102,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1155644,35.79956,33.8043,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,18.219,0,0,0,0.1155644,0,0,1.065693,1.012409,5.059654,0,1.127973,0,1.127973,2.270092,37.83479,0.1349655,0.6977373,0.09245148,1.7,0.1155644
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2615202,40.26294,35.62134,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,138.6999,0,0,0,0.2615202,0,0,1.452632,1.38,3.931681,1.015176,1.64152,0,1.64152,3.827374,63.78944,0.1355752,0.2074062,0.2092161,1.7,1.276696
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7667118,55.03021,40.05787,0.2085097,0.2085097,0,-1,0,0.2085097,367.7103,0,0,0,0.7667118,0.2194839,0.2085097,0,0,2.290161,2.492544,0.5472279,0,0.5472279,4.34652,72.44186,0.135269,0.2293607,0.6133695,0,3.259256
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.8862708,62.90789,44.64197,0.5136897,0.5136897,0,0,0,0.5136897,172.5304,0,0,0,0.8862708,0.540726,0.5136897,0,0,1.742933,2.985049,0.3455447,0,0.3455447,4.674333,77.9054,0.1350763,0.5650586,0.7090166,0,3.87132
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.123729,73.60245,48.58965,0.2155554,0.2155554,0,0,0,0.2155554,521.318,0,0,0,1.123729,0.2269004,0.2155554,0,0,1.397388,3.296039,0.8968285,0,0.8968285,5.525139,92.08546,0.1345787,0.2371109,0.8989831,0,4.419768
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.147082,78.43383,51.95625,0.3324355,0.3324355,0,0,0,0.3324355,345.054,0.2965899,0,0,1.147082,0.3499321,0.3324355,0,0,0.50056,4.103185,0.50056,0,0.50056,6.000012,100,0.1343025,0.365679,0.9176657,0,5.250267
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.162895,82.88416,55.10147,0,0,0,0,0,0,0,1.162895,0,0,1.162895,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343025,0,0.9303163,0,5.716584
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.112876,83.92842,57.12143,0.5308849,0.5308849,0,-1,0,0.5308849,209.6265,0.5540495,0,0,1.112876,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1343025,0.5839735,0.8903006,0,5.666564
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.8954225,78.65515,57.95155,0.1035612,0.1035612,0,-1,0,0.1035612,864.6309,0.7864106,0,0,0.8954225,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1343025,0.1139174,0.716338,0,5.449111
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6435744,72.93475,58.68021,0.9924552,0.9924552,0,-1,0,0.9924552,64.8467,0,0,0,0.6435744,1.04469,0.9924552,0,0,0,4.553689,0,0.4011152,-0.4011152,5.577199,92.95314,0.1343025,1.091701,0.5148596,0,5.197263
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.3989127,66.37672,57.95155,0.5018173,0.5018173,0,-1,0,0.5018173,79.49361,0,0,0,0.3989127,0.5282287,0.5018173,0,0,0.4456836,4.152574,0,0.129316,-0.129316,5.440888,90.68129,0.1343025,0.551999,0.3191302,0,4.551486
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.08760088,57.29971,55.56265,0.5786557,0.5786557,0,-1,0,0.5786557,15.13869,0,0,0,0.08760088,0.6091112,0.5786557,0,0,0.589368,4.023258,0,0.5215104,-0.5215104,4.891168,81.51931,0.1343025,0.6365212,0.0700807,0,4.110858
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,53.18298,53.18298,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.168824,3.501747,0,1.203979,-1.203979,3.622063,60.36759,0.1343025,1.258158,0,0,3.501747
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,50.79408,50.79408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.506578,2.297768,0,0,0,3.622063,60.36759,0.1343025,0,0,0,2.297768
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,48.43285,48.43285,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.506578,2.297768,0,1.018422,-1.018422,2.548552,42.47578,0.1343025,1.064251,0,0,2.297768
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,45.99783,45.99783,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.638158,1.279347,0,0.06407652,-0.06407652,2.481009,41.35007,0.1343025,0.06695997,0,0,1.279347
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,43.96865,43.96865,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.709354,1.21527,0,0.1509793,-0.1509793,2.321863,38.69765,0.1343025,0.1577734,0,0,1.21527
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,42.43754,42.43754,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.877109,1.064291,0,0.08959783,-0.08959783,2.227419,37.12357,0.1343025,0.09362973,0,0,1.064291
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,40.83265,40.83265,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.976662,0.9746929,0,0.1225889,-0.1225889,2.098199,34.96991,0.1343025,0.1281054,0,0,0.9746929
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,39.30154,39.30154,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.112872,0.852104,0,0.09203864,-0.09203864,2.001182,33.35296,0.1343025,0.09618037,0,0,0.852104
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,38.13015,38.13015,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.215137,0.7600654,0,0.2917386,-0.2917386,1.693662,28.22765,0.1343025,0.3048668,0,0,0.7600654
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,36.94031,36.94031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.539291,0.4683268,0,0,0,1.693662,28.22765,0.1343025,0,0,0,0.4683268
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,35.95339,35.95339,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.539291,0.4683268,0,0.1200823,-0.1200823,1.567084,26.11802,0.1343025,0.125486,0,0,0.4683268
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,35.06793,35.06793,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.672716,0.3482445,0,0.07261859,-0.07261859,1.490538,24.84224,0.1343025,0.07588643,0,0,0.3482445
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1281964,36.35729,34.13635,0.07013367,0.07013367,0,0,0,0.07013367,182.7887,0,0,0,0.1281964,0.07382492,0.07013367,0,0,4.753403,0.2756259,0.05437149,0,0.05437149,1.542119,25.70193,0.1342726,0.07714704,0.1025571,0,0.4038223
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2851433,41.01032,35.92572,1.012401,1.012401,0.4331823,0,0.1743588,1.012401,28.16506,0,2.220446E-16,0,0.2851433,0.6097035,0.5792183,0,0,4.699032,0.3245603,0,0.3245603,-0.3245603,1.200002,20,0.1342726,1.113641,0.2281146,1.7,0.6097035
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.6769542,53.47263,40.38992,0.8233266,0.6431064,0,-1,0,0.6431064,105.2632,0,0.1802202,0.777038,0.6769542,0.6769542,0.6431064,0,0,5.059654,0,0,0,0,1.200002,20,0.1342726,0.9056593,0.5415633,0,0.6769542
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.822031,61.79425,44.98324,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,227.8836,0,0,0,0.822031,0,0,1.339276,1.272312,5.059654,0,2.094343,0,2.094343,3.186871,53.11441,0.1347014,0.3967965,0.6576248,1.7,0.822031
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4674928,58.23226,48.90325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4674928,0,0,1.452632,1.38,2.965311,1.884909,1.847493,0,1.847493,4.939556,82.32578,0.1349549,0,0.3739943,1.7,2.352402
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.717644,67.52373,52.24218,0.197552,0.197552,0,0,0,0.197552,363.2685,0,0,0,0.717644,0.2079494,0.197552,0,0,1.117818,3.547652,0.5096946,0,0.5096946,5.423095,90.38474,0.1346781,0.2173072,0.5741153,0,4.265296
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5442428,66.9473,55.40585,0.9152452,0.9152452,0,0,0,0.9152452,59.46415,0,1.110223E-16,0,0.5442428,0.963416,0.9152452,0,0,0.6081238,4.006378,0,0.4191732,-0.4191732,4.981248,83.02063,0.1346781,1.00677,0.4353943,0,4.550621
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.296938,63.58391,57.43503,0,0,0,-1,0,0,0,0,0,0,0.296938,0,0,0,0,1.073872,3.587204,0.296938,0,0.296938,5.262948,87.71562,0.1345173,0,0.2375504,0,3.884142
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2308882,62.97047,58.20981,0.5429837,0.5429837,0,-1,0,0.5429837,42.52213,0,0,0,0.2308882,0.5715618,0.5429837,0,0,0.7769338,3.854449,0,0.3406736,-0.3406736,4.903846,81.73061,0.1345173,0.5972821,0.1847106,0,4.085337
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1773899,62.64304,58.99381,0,0,0,-1,0,0,0,0,0,0,0.1773899,0,0,0,0,1.15546,3.513775,0.1773899,0,0.1773899,5.072133,84.53539,0.1344215,0,0.1419119,0,3.691165
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05603961,59.33658,58.20981,0.5775134,0.5775134,0,-1,0,0.5775134,9.703604,0,1.110223E-16,0,0.05603961,0.6079088,0.5775134,0,0,0.9780701,3.673426,0,0.5518693,-0.5518693,4.490412,74.84005,0.1344215,0.6352648,0.04483169,0,3.729465
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04583869,56.72633,55.82091,0,0,0,-1,0,0,0,0,0,0,0.04583869,0,0,0,0,1.591258,3.121557,0.04583869,0,0.04583869,4.533898,75.56482,0.1343967,0,0.03667095,0,3.167395
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,53.48735,53.48735,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.545419,3.162812,0,0.8291042,-0.8291042,3.659946,60.99897,0.1343967,0.866414,0,0,3.162812
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,51.08001,51.08001,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.466646,2.333707,0,0.225918,-0.225918,3.421807,57.03001,0.1343967,0.2360843,0,0,2.333707
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,48.74645,48.74645,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.717666,2.107789,0,0.2251015,-0.2251015,3.184529,53.07538,0.1343967,0.2352311,0,0,2.107789
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,46.28376,46.28376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.967779,1.882688,0,0,0,3.184529,53.07538,0.1343967,0,0,0,1.882688
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,44.28225,44.28225,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,2.967779,1.882688,0,0.2259848,-0.2259848,2.946321,49.10524,0.1343967,0.2361541,0,0,1.882688
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,42.75114,42.75114,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,3.218874,1.656703,0,0.07959722,-0.07959722,2.862418,47.70687,0.1343967,0.08317909,0,0,1.656703
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,41.14624,41.14624,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,3.307315,1.577106,0,0.3655135,-0.3655135,2.477133,41.28546,0.1343967,0.3819616,0,0,1.577106
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,39.61514,39.61514,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.713441,1.211592,0,0.09381573,-0.09381573,2.378242,39.63729,0.1343967,0.09803744,0,0,1.211592
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,38.44375,38.44375,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.817681,1.117776,0,0.1898198,-0.1898198,2.178154,36.3025,0.1343967,0.1983617,0,0,1.117776
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,37.25391,37.25391,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,4.028592,0.9279566,0,0.1667609,-0.1667609,2.002373,33.37282,0.1343967,0.1742651,0,0,0.9279566
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,36.26699,36.26699,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,4.213881,0.7611957,0,0.1112179,-0.1112179,1.885139,31.41892,0.1343967,0.1162227,0,0,0.7611957
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,35.38153,35.38153,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,4.337457,0.6499779,0,0.3550726,-0.3550726,1.51086,25.18095,0.1343967,0.3710509,0,0,0.6499779
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.2936304,39.6127,34.42228,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,62.76452,0,0,0,0.2936304,0,0,1.232171,1.170563,4.731982,0.2949052,1.464193,0,1.464193,2.899915,48.33183,0.1351552,0.5146115,0.2349043,1.7,0.5885356
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.6992612,49.39497,36.23932,0.2730345,0.2730345,1.7,0,0.5202,0.2730345,256.1073,0,0,0,0.6992612,0,0,1.426966,1.355617,3.267789,1.612679,2.054878,0,2.054878,4.849344,80.82224,0.135587,0.3003379,0.559409,1.7,2.31194
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,0.9662799,60.25523,40.70351,0.6179077,0.6179077,0,-1,0,0.6179077,156.3793,0,0,0,0.9662799,0.6504292,0.6179077,0,0,1.21291,3.46207,0.3158507,0,0.3158507,5.148987,85.81627,0.1354176,0.6796985,0.7730239,0,4.428349
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.059091,67.87907,45.26917,0.6649783,0.6649783,0,0,0,0.6649783,159.267,0,0,0,1.059091,0.6999772,0.6649783,0,0,0.8970595,3.746335,0.359114,0,0.359114,5.489672,91.49435,0.1352255,0.7314761,0.8472729,0,4.805427
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.21554,76.95114,49.20763,0.2922839,0.2922839,0,0,0,0.2922839,415.8766,0.3699274,0,0,1.21554,0.3076672,0.2922839,0,0,0.5379455,4.069538,0.5379455,0,0.5379455,6.000012,100,0.1349388,0.3215123,0.9724321,0,5.285078
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.206273,80.90629,52.52811,0.6585307,0.6585307,0,0,0,0.6585307,183.1764,0.5130824,0,0,1.206273,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.1349388,0.7243838,0.9650181,0,5.759962
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.203102,84.87066,55.67333,1.065833,1.065833,0,0,0,1.065833,112.879,0.0811726,0,0,1.203102,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.1349388,1.172416,0.9624815,0,5.756791
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.172549,86.52811,57.69329,1.243136,1.243136,0,-1,0,1.243136,94.32188,0,0,0,1.172549,1.308564,1.243136,0,0,0,4.553689,0,0.136015,-0.136015,5.85664,97.61047,0.1349388,1.36745,0.9380394,0,5.726238
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.067976,84.26126,58.46807,0.1673711,0.1673711,0,-1,0,0.1673711,638.0891,0.7406687,0,0,1.067976,0.1761801,0.1673711,0,0,0.1511277,4.417674,0.1511277,0,0.1511277,6.000012,100,0.1348585,0.1841082,0.8543811,0,5.485651
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.7706661,76.76119,59.19673,0.9493295,0.9493295,0,-1,0,0.9493295,81.18004,0,0,0,0.7706661,0.9992942,0.9493295,0,0,0,4.553689,0,0.2286282,-0.2286282,5.759017,95.98342,0.1348585,1.044262,0.6165329,0,5.324355
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4025096,67.00754,58.46807,0.3908437,0.3908437,0,-1,0,0.3908437,102.9848,0,0,0,0.4025096,0.4114144,0.3908437,0,0,0.2540313,4.325061,0,0.008904822,-0.008904822,5.74963,95.82698,0.1348585,0.4299281,0.3220077,0,4.727571
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1100191,58.28465,56.08839,0.3873182,0.3873182,0,-1,0,0.3873182,28.40536,0,5.551115E-17,0,0.1100191,0.4077034,0.3873182,0,0,0.2639255,4.316156,0,0.2976843,-0.2976843,5.435843,90.59721,0.1348585,0.42605,0.0880153,0,4.426175
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,53.74561,53.74561,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.5946858,4.018472,0,0.869554,-0.869554,4.519253,75.32073,0.1348585,0.9086839,0,0,4.018472
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,51.33827,51.33827,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.560857,3.148918,0,0.5318877,-0.5318877,3.958594,65.97644,0.1348585,0.5558227,0,0,3.148918
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,49.00471,49.00471,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.151843,2.61703,0,1.071398,-1.071398,2.829242,47.15393,0.1348585,1.119611,0,0,2.61703
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,46.56047,46.56047,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.342285,1.545632,0,0.1588097,-0.1588097,2.661842,44.36394,0.1348585,0.1659562,0,0,1.545632
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,44.54051,44.54051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.518741,1.386822,0,0,0,2.661842,44.36394,0.1348585,0,0,0,1.386822
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,43.03708,43.03708,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.518741,1.386822,0,0.07089178,-0.07089178,2.587115,43.1185,0.1348585,0.07408191,0,0,1.386822
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,41.43217,41.43217,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.597509,1.315931,0,0.31054,-0.31054,2.259777,37.66288,0.1348585,0.3245142,0,0,1.315931
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,39.91951,39.91951,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.942554,1.005391,0,0.2202018,-0.2202018,2.027664,33.79433,0.1348585,0.2301108,0,0,1.005391
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,38.75735,38.75735,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.187222,0.7851889,0,0.1631762,-0.1631762,1.855661,30.92763,0.1348585,0.1705192,0,0,0.7851889
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,37.55829,37.55829,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.368529,0.6220127,0,0.1124798,-0.1124798,1.737097,28.95156,0.1348585,0.1175414,0,0,0.6220127
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,36.55292,36.55292,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.493507,0.5095329,0,0.125822,-0.125822,1.604469,26.7411,0.1348585,0.131484,0,0,0.5095329
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,35.66746,35.66746,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.633309,0.3837109,0,0.02903298,-0.02903298,1.573866,26.23104,0.1348585,0.03033946,0,0,0.3837109
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2491618,39.12695,34.73588,0.07156919,0.07156919,0,0,0,0.07156919,348.1412,0,0,0,0.2491618,0.07533599,0.07156919,0,0,4.665568,0.3546779,0.1738258,0,0.1738258,1.738771,28.97947,0.1347662,0.07872611,0.1993295,0,0.6038397
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5698887,47.08769,36.52525,0.3758648,0.3758648,0,0,0,0.3758648,151.6207,0,0,0,0.5698887,0.3956471,0.3758648,0,0,4.491742,0.5111212,0.1742415,0,0.1742415,1.904071,31.73446,0.1346738,0.4134513,0.4559109,0,1.08101
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9016083,59.11835,41.01712,0,0,0,-1,0,0,0,0,0,0,0.9016083,0,0,0,0,4.317501,0.6679385,0.9016083,0,0.9016083,2.759412,45.99011,0.1341979,0,0.7212867,0,1.569547
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.243885,73.18452,45.58277,0.8244563,0.8244563,0,0,0,0.8244563,150.8734,0,0,0,1.243885,0.8678488,0.8244563,0,0,3.415892,1.479386,0.3760363,0,0.3760363,3.116152,51.93575,0.1340004,0.906902,0.9951081,0,2.723271
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.224469,77.57282,49.49356,0,0,0,0,0,0,0,0,0,0,1.224469,0,0,0,0,3.039856,1.817819,1.224469,0,1.224469,4.277785,71.29626,0.1333612,0,0.979575,0,3.042287
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.114537,78.56646,52.81403,0.5729557,0.5729557,0,0,0,0.5729557,194.5241,0,0,0,1.114537,0.6031113,0.5729557,0,0,1.815387,2.919841,0.5114257,0,0.5114257,4.762966,79.3826,0.1330961,0.6302512,0.8916295,0,4.034378
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.279162,87.68185,55.93159,1.135421,1.135421,0,0,0,1.135421,112.6597,0,0,0,1.279162,1.19518,1.135421,0,0,1.303961,3.380124,0.08398164,0,0.08398164,4.842638,80.71046,0.1330526,1.248963,1.02333,0,4.659286
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.073815,83.78927,57.95155,0.7894422,0.7894422,0,-1,0,0.7894422,136.022,0,0,0,1.073815,0.8309918,0.7894422,0,0,1.21998,3.455707,0.2428235,0,0.2428235,5.073,84.54984,0.1329272,0.8683864,0.8590522,0,4.529522
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.8115138,77.30762,58.73555,0.6418431,0.6418431,0,-1,0,0.6418431,126.4349,0,0,0,0.8115138,0.6756243,0.6418431,0,0,0.9771563,3.674248,0.1358895,0,0.1358895,5.201916,86.69843,0.1328571,0.7060274,0.6492111,0,4.485762
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.5862788,72.38824,59.45499,0.4404876,0.4404876,0,-1,0,0.4404876,133.0977,0,0,0,0.5862788,0.4636711,0.4404876,0,0,0.8412668,3.796549,0.1226076,0,0.1226076,5.318232,88.63702,0.1327939,0.4845363,0.469023,0,4.382828
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.3928232,67.0146,58.68021,0.9495147,0.9495147,0,-1,0,0.9495147,41.37095,0,1.110223E-16,0,0.3928232,0.9994891,0.9495147,0,0,0.7186592,3.906896,0,0.6066659,-0.6066659,4.67875,77.97901,0.1327939,1.044466,0.3142586,0,4.299719
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06201854,57.57877,56.34665,1.211103,1.211103,0,-1,0,1.211103,5.120831,0,2.220446E-16,0,0.06201854,1.274845,1.211103,0,0,1.392732,3.30023,0,1.212827,-1.212827,3.400318,56.67186,0.1327939,1.332213,0.04961483,0,3.362248
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,53.95775,53.95775,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,2.740318,2.087403,0,0.5731699,-0.5731699,2.796144,46.60231,0.1327939,0.5989625,0,0,2.087403
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,51.59653,51.59653,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,3.377173,1.514233,0,0.1035442,-0.1035442,2.686999,44.78323,0.1327939,0.1082037,0,0,1.514233
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,49.26297,49.26297,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,3.492222,1.410689,0,0.003397432,-0.003397432,2.683418,44.72354,0.1327939,0.003550317,0,0,1.410689
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,46.82795,46.82795,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,3.495997,1.407292,0,0.06735344,-0.06735344,2.612421,43.54026,0.1327939,0.07038435,0,0,1.407292
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,44.82644,44.82644,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,3.570834,1.339938,0,0.1397435,-0.1397435,2.465119,41.08523,0.1327939,0.1460319,0,0,1.339938
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,43.323,43.323,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,3.726105,1.200195,0,0.1267108,-0.1267108,2.331554,38.85915,0.1327939,0.1324127,0,0,1.200195
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,41.70889,41.70889,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.866894,1.073484,0,0.01090645,-0.01090645,2.320057,38.66755,0.1327939,0.01139724,0,0,1.073484
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,40.187,40.187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.879013,1.062577,0,0,0,2.320057,38.66755,0.1327939,0,0,0,1.062577
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,39.01561,39.01561,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.879013,1.062577,0,0.2363605,-0.2363605,2.070911,34.51512,0.1327939,0.2469967,0,0,1.062577
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,37.82577,37.82577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.141635,0.8262169,0,0,0,2.070911,34.51512,0.1327939,0,0,0,0.8262169
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,36.83885,36.83885,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,4.141635,0.8262169,0,0.2839073,-0.2839073,1.771647,29.52739,0.1327939,0.2966831,0,0,0.8262169
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,35.95339,35.95339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.457088,0.5423096,0,0,0,1.771647,29.52739,0.1327939,0,0,0,0.5423096
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2447737,39.3413,35.02181,0.3276485,0.3276485,0,0,0,0.3276485,74.7062,0,0,0,0.2447737,0.3448932,0.3276485,0,0,4.457088,0.5423096,0,0.1001194,-0.1001194,1.666112,27.76847,0.1327939,0.3604134,0.195819,0,0.7870834
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5591416,47.15099,36.78351,0.4417276,0.4417276,0,0,0,0.4417276,126.5806,0,0,0,0.5591416,0.4649764,0.4417276,0,0,4.568332,0.4421902,0.09416521,0,0.09416521,1.755445,29.25735,0.1327454,0.4859003,0.4473133,0,1.001332
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.001886,61.75959,41.27538,0.9847158,0.9847158,0,-1,0,0.9847158,101.7437,0,1.110223E-16,0.3922371,1.001886,1.036543,0.9847158,0,0,4.474167,0.5269389,0,0.03465708,-0.03465708,1.718913,28.64849,0.1327454,1.083187,0.8015087,0,1.528825
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.082983,69.20065,45.85948,1.237082,1.237082,1.7,0,0.5202,1.237082,87.5433,0,0,0,1.082983,0,0,0.4629175,0.4397717,4.512675,0.4922818,1.522755,0,1.522755,3.163525,52.72531,0.133457,1.360791,0.8663863,1.7,1.575265
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.094145,74.25152,49.77949,1.278457,1.278457,1.7,0,0.5202,1.278457,85.58325,0,0,0,1.094145,0,0,0.4215432,0.4004661,2.98992,1.862761,1.494611,0,1.494611,4.581437,76.35713,0.1341748,1.406302,0.875316,1.7,2.956906
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.233176,82.42931,53.0723,1.108071,1.108071,1.357098,0,0.4265877,1.108071,111.2903,0,0,0,1.233176,0,0,0.2490264,0.2365751,1.495309,3.207911,1.469751,0,1.469751,5.975766,99.59589,0.1345008,1.218879,0.9865408,1.7,4.441087
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.275337,87.90148,56.18985,0,0,0,0,0,0,0,1.249779,0,0,1.275337,0,0,0,0,0.02555797,4.530687,0.02555797,0,0.02555797,6.000012,100,0.1344877,0,1.02027,0,5.806024
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.067876,83.87611,58.16369,0.2571971,0.2571971,0,-1,0,0.2571971,415.1975,0.7971422,0,0,1.067876,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1344877,0.2829168,0.8543008,0,5.621565
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,0.9556654,81.5301,58.93847,0,0,0,-1,0,0,0,0.9556654,0,0,0.9556654,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344877,0,0.7645323,0,5.509354
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.7399939,76.49921,59.66713,0.2320669,0.2320669,0,-1,0,0.2320669,318.8709,0.4957129,0,0,0.7399939,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1344877,0.2552736,0.5919951,0,5.293683
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3601513,66.49611,58.88313,0.2543316,0.2543316,0,-1,0,0.2543316,141.607,0.09243379,0,0,0.3601513,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1344877,0.2797648,0.288121,0,4.91384
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06357953,57.81472,56.54957,0.5978205,0.5978205,0,-1,0,0.5978205,10.63522,0,0,0,0.06357953,0.6292847,0.5978205,0,0,0,4.553689,0,0.5657052,-0.5657052,5.403707,90.06159,0.1344877,0.6576025,0.05086362,0,4.617269
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,54.21601,54.21601,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6285613,3.987984,0,0.09178612,-0.09178612,5.306955,88.44908,0.1344877,0.09591649,0,0,3.987984
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,51.82711,51.82711,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7305459,3.896198,0,1.371218,-1.371218,3.861564,64.35928,0.1344877,1.432923,0,0,3.896198
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,49.49356,49.49356,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.254122,2.524979,0,0.05157986,-0.05157986,3.807194,63.45311,0.1344877,0.05390096,0,0,2.524979
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,47.05854,47.05854,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.311433,2.473399,0,0.1677824,-0.1677824,3.630336,60.50548,0.1344877,0.1753326,0,0,2.473399
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,45.05703,45.05703,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.497858,2.305617,0,0.1203696,-0.1203696,3.503455,58.3908,0.1344877,0.1257863,0,0,2.305617
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,43.55359,43.55359,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.631602,2.185247,0,0.1614212,-0.1614212,3.333302,55.55493,0.1344877,0.1686852,0,0,2.185247
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,41.97636,41.97636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.810959,2.023826,0,0,0,3.333302,55.55493,0.1344877,0,0,0,2.023826
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,40.38992,40.38992,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.810959,2.023826,0,0.01297936,-0.01297936,3.319621,55.32691,0.1344877,0.01356343,0,0,2.023826
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,39.2462,39.2462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82538,2.010847,0,0,0,3.319621,55.32691,0.1344877,0,0,0,2.010847
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,38.05636,38.05636,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.82538,2.010847,0,0.1645137,-0.1645137,3.146208,52.4367,0.1344877,0.1719168,0,0,2.010847
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,37.06944,37.06944,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.008173,1.846333,0,0.1517307,-0.1517307,2.98627,49.77107,0.1344877,0.1585586,0,0,1.846333
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,36.18398,36.18398,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.176763,1.694602,0,0.1013303,-0.1013303,2.879459,47.99088,0.1344877,0.1058901,0,0,1.694602
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2790834,40.2039,35.2524,0.063587,0.063587,0,0,0,0.063587,438.9001,0,0,0,0.2790834,0.06693369,0.063587,0,0,3.289352,1.593272,0.2121497,0,0.2121497,3.080722,51.34526,0.134379,0.0699457,0.2232667,0,1.872355
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7109643,50.48566,37.0141,0.9394899,0.9394899,0,0,0,0.9394899,75.67557,0,0,0,0.7109643,0.9889367,0.9394899,0,0,3.077202,1.784207,0,0.2779724,-0.2779724,2.787713,46.46179,0.134379,1.033439,0.5687715,0,2.495171
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.034036,62.83397,41.53363,0.1225155,0.1225155,0,-1,0,0.1225155,844.004,0,0,0,1.034036,0.1289637,0.1225155,0,0,3.38606,1.506234,0.9050721,0,0.9050721,3.64634,60.77221,0.1339175,0.1347671,0.8272286,0,2.54027
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.198072,72.56263,46.09929,0.9156744,0.9156744,0,0,0,0.9156744,130.8403,0,0,0,1.198072,0.9638678,0.9156744,0,0,2.480989,2.320799,0.2342039,0,0.2342039,3.868525,64.47529,0.1337986,1.007242,0.9584574,0,3.518871
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.270194,79.59016,50.01008,0.4522031,0.4522031,0,0,0,0.4522031,280.8902,0,0,0,1.270194,0.4760033,0.4522031,0,0,2.246785,2.531583,0.7941908,0,0.7941908,4.621961,77.03252,0.133397,0.4974234,1.016155,0,3.801777
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.229812,82.60062,53.28444,1.095366,1.095366,0,0,0,1.095366,112.274,0,0,0,1.229812,1.153017,1.095366,0,0,1.452594,3.246355,0.07679474,0,0.07679474,4.694814,78.24675,0.1333583,1.204903,0.9838496,0,4.476166
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.33895,90.36125,56.39277,0.7087846,0.7087846,0,0,0,0.7087846,188.9079,0,0,0,1.33895,0.7460891,0.7087846,0,0,1.375799,3.31547,0.5928613,0,0.5928613,5.257252,87.62069,0.1330602,0.7796631,1.07116,0,4.65442
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.04567,83.4624,58.36661,0.8443977,0.8443977,0,-1,0,0.8443977,123.8362,0,0,0,1.04567,0.8888397,0.8443977,0,0,0.7829378,3.849045,0.1568303,0,0.1568303,5.406034,90.1004,0.1329816,0.9288375,0.836536,0,4.894715
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.9281707,81.0026,59.15061,1.667518,1.38,0,-1,0,1.38,67.25875,2.220446E-16,0.2875183,0.4542701,0.9281707,1.452632,1.38,0,0,0.6261074,3.990192,0,0.5244609,-0.5244609,4.853204,80.88657,0.1329816,1.83427,0.7425366,0,4.918363
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.5703127,72.40668,59.82393,0.3897103,0.3897103,0,-1,0,0.3897103,146.3427,0,0,0,0.5703127,0.4102214,0.3897103,0,0,1.208842,3.465731,0.1600913,0,0.1600913,5.00508,83.41783,0.1329014,0.4286813,0.4562502,0,4.036044
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3262405,65.96545,59.09527,0.7385287,0.7385287,0,-1,0,0.7385287,44.17438,0,1.110223E-16,0,0.3262405,0.7773986,0.7385287,0,0,1.04875,3.609814,0,0.4511581,-0.4511581,4.529518,75.49181,0.1329014,0.8123815,0.2609923,0,3.936054
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05422768,57.84097,56.76171,0,0,0,-1,0,0,0,0,0,0,0.05422768,0,0,0,0,1.550037,3.158655,0.05422768,0,0.05422768,4.580963,76.34922,0.1328743,0,0.04338215,0,3.212883
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,54.42815,54.42815,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,1.49581,3.20746,0,0.6902292,-0.6902292,3.853397,64.22316,0.1328743,0.7212895,0,0,3.20746
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,52.03926,52.03926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.262731,2.517231,0,0,0,3.853397,64.22316,0.1328743,0,0,0,2.517231
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,49.7057,49.7057,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,2.262731,2.517231,0,0.4477394,-0.4477394,3.381438,56.35719,0.1328743,0.4678877,0,0,2.517231
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,47.26146,47.26146,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,2.760219,2.069492,0,0.2657086,-0.2657086,3.101357,51.68918,0.1328743,0.2776655,0,0,2.069492
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,45.26917,45.26917,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,3.055451,1.803783,0,0.03277095,-0.03277095,3.066813,51.11345,0.1328743,0.03424565,0,0,1.803783
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,43.78418,43.78418,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,3.091863,1.771012,0,0.2635362,-0.2635362,2.789022,46.4836,0.1328743,0.2753953,0,0,1.771012
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,42.17928,42.17928,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,3.384681,1.507476,0,0.09912091,-0.09912091,2.684539,44.74223,0.1328743,0.1035813,0,0,1.507476
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,40.62051,40.62051,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,3.494815,1.408355,0,0.2054816,-0.2054816,2.467942,41.13229,0.1328743,0.2147283,0,0,1.408355
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,39.45834,39.45834,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,3.723128,1.202874,0,0.09534571,-0.09534571,2.367439,39.45724,0.1328743,0.09963627,0,0,1.202874
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,38.25928,38.25928,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,3.829068,1.107528,0,0.2610318,-0.2610318,2.092288,34.87139,0.1328743,0.2727782,0,0,1.107528
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,37.28158,37.28158,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,4.119103,0.846496,0,0.1175268,-0.1175268,1.968403,32.80666,0.1328743,0.1228155,0,0,0.846496
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,36.39612,36.39612,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,4.249689,0.7289692,0,0.1435034,-0.1435034,1.817138,30.28557,0.1328743,0.1499611,0,0,0.7289692
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3330628,41.41888,35.46454,0.7447312,0.7447312,0.425,0,0.172125,0.7447312,44.72255,5.551115E-17,0,0,0.3330628,0.3365592,0.3197312,0,0,4.409137,0.5854658,0,0.003496394,-0.003496394,1.813452,30.22414,0.1328743,0.8192044,0.2664503,1.7,0.9185287
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8074805,52.78838,37.25391,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8074805,0,0,1.452632,1.38,4.413022,0.5819694,2.18748,0,2.18748,3.888678,64.81117,0.1329529,0,0.6459844,1.7,1.38945
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.122423,65.25439,41.73655,0.8051041,0.8051041,0,-1,0,0.8051041,139.4134,0,0,0,1.122423,0.847478,0.8051041,0,0,2.225541,2.550702,0.2749453,0,0.2749453,4.149514,69.15843,0.1328165,0.8856146,0.8979387,0,3.673125
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.229274,73.71478,46.32988,0.3443018,0.3443018,0,0,0,0.3443018,357.0338,0,0,0,1.229274,0.3624229,0.3443018,0,0,1.950596,2.798153,0.8668507,0,0.8668507,4.971881,82.86452,0.1323884,0.3787319,0.9834189,0,4.027426
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.329817,81.73698,50.24989,1.053051,1.053051,0,0,0,1.053051,126.2823,0,0,0,1.329817,1.108475,1.053051,0,0,1.083745,3.578318,0.2213423,0,0.2213423,5.181865,86.36423,0.1322795,1.158356,1.063854,0,4.908135
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.345876,86.605,53.48735,0.9647262,0.9647262,0,0,0,0.9647262,139.5086,0,0,0,1.345876,1.015501,0.9647262,0,0,0.862403,3.777526,0.3303751,0,0.3303751,5.495286,91.58791,0.1321174,1.061199,1.076701,0,5.123403
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.211001,86.34056,56.60491,0.6836151,0.6836151,0,0,0,0.6836151,177.1466,0,0,0,1.211001,0.7195948,0.6836151,0,0,0.5320279,4.074864,0.4914058,0,0.4914058,5.961474,99.35771,0.1318769,0.7519765,0.9688005,0,5.285864
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.190162,88.25813,58.57875,0.1309419,0.1309419,0,-1,0,0.1309419,908.924,1.011706,0,0,1.190162,0.1378335,0.1309419,0,0,0.04062206,4.517129,0.04062206,0,0.04062206,6.000012,100,0.1318571,0.144036,0.9521295,0,5.707291
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.101268,86.33907,59.29819,0.5178006,0.5178006,0,-1,0,0.5178006,212.6819,0.5562149,0,0,1.101268,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1318571,0.5695806,0.8810145,0,5.654957
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.7505113,77.18716,60.02685,1.024658,1.024658,0,-1,0,1.024658,73.24505,2.220446E-16,0,0,0.7505113,1.078588,1.024658,0,0,0,4.553689,0,0.3280761,-0.3280761,5.65419,94.23631,0.1318571,1.127124,0.6004091,0,5.3042
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4592594,69.14645,59.25207,0.7656154,0.7656154,0,-1,0,0.7656154,59.98566,0,0,0,0.4592594,0.8059109,0.7656154,0,0,0.364529,4.225613,0,0.3466515,-0.3466515,5.288786,88.14627,0.1318571,0.842177,0.3674076,0,4.684872
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.09535886,58.87594,56.96463,0.8586619,0.8586619,0,-1,0,0.8586619,11.10552,0,0,0,0.09535886,0.9038546,0.8586619,0,0,0.7496974,3.878961,0,0.8084958,-0.8084958,4.436557,73.94247,0.1318571,0.944528,0.07628708,0,3.97432
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,54.63107,54.63107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.648026,3.070466,0,0,0,4.436557,73.94247,0.1318571,0,0,0,3.070466
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,52.26984,52.26984,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.648026,3.070466,0,0.2593859,-0.2593859,4.16314,69.38554,0.1318571,0.2710583,0,0,3.070466
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,49.93629,49.93629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.936233,2.81108,0,0,0,4.16314,69.38554,0.1318571,0,0,0,2.81108
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,47.50127,47.50127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.936233,2.81108,0,0,0,4.16314,69.38554,0.1318571,0,0,0,2.81108
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,45.49976,45.49976,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.936233,2.81108,0,0.1106239,-0.1106239,4.046533,67.44208,0.1318571,0.115602,0,0,2.81108
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,43.99632,43.99632,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,2.059148,2.700456,0,0.1218939,-0.1218939,3.918045,65.30062,0.1318571,0.1273791,0,0,2.700456
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,42.40987,42.40987,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.194586,2.578562,0,0.06611587,-0.06611587,3.848353,64.13908,0.1318571,0.06909108,0,0,2.578562
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,40.86032,40.86032,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.268048,2.512446,0,0.1519843,-0.1519843,3.688147,61.469,0.1318571,0.1588236,0,0,2.512446
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,39.68893,39.68893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.436919,2.360462,0,0,0,3.688147,61.469,0.1318571,0,0,0,2.360462
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,38.49909,38.49909,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.436919,2.360462,0,0.1684894,-0.1684894,3.510544,58.50895,0.1318571,0.1760714,0,0,2.360462
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,37.4845,37.4845,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.62413,2.191972,0,0.07350644,-0.07350644,3.433061,57.21758,0.1318571,0.07681423,0,0,2.191972
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,36.59904,36.59904,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.705803,2.118466,0,0.04125703,-0.04125703,3.389573,56.49276,0.1318571,0.0431136,0,0,2.118466
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.241798,39.95067,35.66746,0.5731435,0.5731435,0,0,0,0.5731435,42.18805,0,1.110223E-16,0,0.241798,0.6033089,0.5731435,0,0,2.751645,2.077209,0,0.3615109,-0.3615109,3.008507,50.14168,0.1318571,0.6304578,0.1934384,0,2.319007
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7163407,51.11406,37.4845,0.2974611,0.2974611,0,0,0,0.2974611,240.8183,0,0,0,0.7163407,0.3131169,0.2974611,0,0,3.153323,1.715698,0.4032238,0,0.4032238,3.391038,56.51719,0.1316604,0.3272071,0.5730726,0,2.432039
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9163477,60.57744,41.99481,0.7321843,0.7321843,0,-1,0,0.7321843,125.1526,0,0,0,0.9163477,0.7707203,0.7321843,0,0,2.7501,2.078599,0.1456275,0,0.1456275,3.529193,58.81976,0.1315896,0.8054027,0.7330782,0,2.994947
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.074935,69.86818,46.58814,0.2732639,0.2732639,0,0,0,0.2732639,393.3687,0,0,0,1.074935,0.2876462,0.2732639,0,0,2.604472,2.209664,0.7872884,0,0.7872884,4.27608,71.26786,0.1312078,0.3005903,0.8599477,0,3.284599
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.237771,79.26027,50.50815,0,0,0,0,0,0,0,0,0,0,1.237771,0,0,0,0,1.817184,2.918224,1.237771,0,1.237771,5.450333,90.8387,0.130612,0,0.990217,0,4.155995
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.36824,87.71638,53.74561,0.83898,0.83898,0,0,0,0.83898,163.0838,0,0,0,1.36824,0.8831368,0.83898,0,0,0.5794126,4.032218,0.4851032,0,0.4851032,5.910542,98.50884,0.13038,0.922878,1.094592,0,5.400458
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.274834,88.7924,56.86317,0.8169841,0.8169841,0,0,0,0.8169841,156.0414,0.3205412,0,0,1.274834,0.8599833,0.8169841,0,0,0.09430934,4.468811,0.09430934,0,0.09430934,6.000012,100,0.130335,0.8986825,1.019867,0,5.743644
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8132989,77.40889,58.78167,0.1693168,0.1693168,0,-1,0,0.1693168,480.3416,0.6350708,0,0,0.8132989,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.130335,0.1862484,0.6506392,0,5.366988
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3509679,66.95343,59.51033,0.1398646,0.1398646,0,-1,0,0.1398646,250.9341,0.203742,0,0,0.3509679,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.130335,0.153851,0.2807743,0,4.904657
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3403803,67.48506,60.23899,0.637359,0.637359,0,-1,0,0.637359,53.4048,0,0,0,0.3403803,0.6709042,0.637359,0,0,0,4.553689,0,0.330524,-0.330524,5.651609,94.1933,0.130335,0.7010949,0.2723042,0,4.894069
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2052712,63.70941,59.45499,1.122671,1.122671,0,-1,0,1.122671,18.28418,0,0,0,0.2052712,1.181759,1.122671,0,0,0.3672488,4.223165,0,0.9764879,-0.9764879,4.622301,77.03819,0.130335,1.234938,0.164217,0,4.428436
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.03949638,57.9635,57.17677,0.0217058,0.0217058,0,-1,0,0.0217058,181.9624,0,0,0,0.03949638,0.02284821,0.0217058,0,0,1.452235,3.246677,0.01664818,0,0.01664818,4.638094,77.30141,0.130327,0.02387638,0.03159711,0,3.286173
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,54.88933,54.88933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.435587,3.26166,0,0,0,4.638094,77.30141,0.130327,0,0,0,3.26166
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,52.50965,52.50965,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.435587,3.26166,0,0.02478783,-0.02478783,4.611966,76.86594,0.130327,0.02590328,0,0,3.26166
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,50.16688,50.16688,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.463129,3.236873,0,0.9490495,-0.9490495,3.61158,60.19287,0.130327,0.9917567,0,0,3.236873
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,47.73186,47.73186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.517629,2.287823,0,0,0,3.61158,60.19287,0.130327,0,0,0,2.287823
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,45.73035,45.73035,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.517629,2.287823,0,0.04527126,-0.04527126,3.56386,59.39754,0.130327,0.04730846,0,0,2.287823
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,44.25458,44.25458,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.56793,2.242552,0,0.05177855,-0.05177855,3.50928,58.48789,0.130327,0.05410858,0,0,2.242552
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,42.67735,42.67735,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.625462,2.190773,0,0.0804574,-0.0804574,3.424471,57.0744,0.130327,0.08407799,0,0,2.190773
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,41.0909,41.0909,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.714859,2.110316,0,0.1145439,-0.1145439,3.303731,55.06207,0.130327,0.1196983,0,0,2.110316
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,39.94719,39.94719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.84213,1.995772,0,0,0,3.303731,55.06207,0.130327,0,0,0,1.995772
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,38.72968,38.72968,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.84213,1.995772,0,0.05250534,-0.05250534,3.248385,54.13965,0.130327,0.05486809,0,0,1.995772
