Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.8807421,83.44975,62.31429,0.243402,0.243402,0,-1,0,0.243402,361.8467,0.4792766,0,0,0.8807421,0.2562126,0.243402,0,0,0.1452529,4.422961,0.1452529,0,0.1452529,6.000012,100,0.1325758,0.2677422,0.7045937,0,5.303703
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.7418662,80.24006,62.87693,0.6582445,0.6582445,0,-1,0,0.6582445,112.7038,0.04897729,0,0,0.7418662,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1325758,0.7240689,0.593493,0,5.295555
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3165804,70.27942,63.40267,0.5785492,0.5785492,0,-1,0,0.5785492,54.71969,0,1.110223E-16,0,0.3165804,0.6089992,0.5785492,0,0,0,4.553689,0,0.2924188,-0.2924188,5.691775,94.86273,0.1325758,0.6364042,0.2532643,0,4.870269
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.2797585,68.62312,62.61867,1.045147,1.045147,0,-1,0,1.045147,26.76738,0,2.220446E-16,0,0.2797585,1.100155,1.045147,0,0,0.3249098,4.26127,0,0.8203966,-0.8203966,4.827002,80.44987,0.1325758,1.149662,0.2238068,0,4.541028
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.0518349,61.4998,60.44191,0.8815274,0.8815274,0,-1,0,0.8815274,5.880123,0,1.110223E-16,0,0.0518349,0.9279236,0.8815274,0,0,1.236462,3.440874,0,0.8760887,-0.8760887,3.903523,65.05859,0.1325758,0.9696802,0.04146792,0,3.492708
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,58.36661,58.36661,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.209893,2.564785,0,0.7511241,-0.7511241,3.111768,51.86271,0.1325758,0.7849247,0,0,2.564785
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,56.03305,56.03305,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,3.044476,1.813661,0,1.398751,-1.398751,1.637355,27.2892,0.1325758,1.461695,0,0,1.813661
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,53.59803,53.59803,0.625114,0.3941637,0,-1,0,0.3941637,0,0,0.2309504,0.2934618,0,0.4149091,0.3941637,0,0,4.598644,0.4149091,0,0.4149091,-0.4149091,1.200002,20,0.1325758,0.6876254,0,0,0.4149091
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,51.05234,51.05234,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325758,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,49.0785,49.0785,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325758,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,47.6304,47.6304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325758,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,46.04395,46.04395,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325758,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,44.56818,44.56818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325758,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,43.45213,43.45213,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325758,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,42.23462,42.23462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325758,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,41.19236,41.19236,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1329453,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,40.41759,40.41759,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1333587,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09356853,41.25856,39.58747,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,56.22303,2.220446E-16,0,0,0.09356853,0,0,1.452632,1.38,2.299654,2.484,1.473569,0,1.473569,5.216318,86.93846,0.1338302,0.1830662,0.07485483,1.7,2.577569
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.44675,49.88241,41.45062,0,0,0,0,0,0,0,0,0,0,0.44675,0,0,0,0,0.8260859,3.810212,0.44675,0,0.44675,5.640142,94.00219,0.1336603,0,0.3574,0,4.256962
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6494409,59.34236,46.28376,0,0,0,-1,0,0,0,0.2701052,0,0,0.6494409,0,0,0,0,0.3793358,4.212287,0.3793358,0,0.3793358,6.000012,100,0.1335163,0,0.5195528,0,4.861728
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8046071,68.342,51.10768,0.2288595,0.2288595,0,0,0,0.2288595,351.5725,0.5637023,0,0,0.8046071,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1335163,0.2517455,0.6436857,0,5.358296
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.7569315,71.60162,55.00002,0.2848983,0.2848983,0,0,0,0.2848983,265.6848,0.4570386,0,0,0.7569315,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1335163,0.3133881,0.6055452,0,5.31062
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.079283,84.02441,58.00689,0,0,0,0,0,0,0,1.079283,0,0,1.079283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335163,0,0.8634267,0,5.632972
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7084798,77.03795,60.85697,0.4422514,0.4422514,0,0,0,0.4422514,160.1984,0.242952,0,0,0.7084798,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1335163,0.4864766,0.5667838,0,5.262169
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.8485364,82.77169,62.51721,1.403236,1.38,0,-1,0,1.38,61.48814,2.220446E-16,0.023236,0.1635596,0.8485364,1.452632,1.38,0,0,0,4.553689,0,0.6040952,-0.6040952,5.36324,89.38715,0.1335163,1.54356,0.6788291,0,5.402225
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4583699,73.20659,63.03373,0.7123045,0.7123045,0,-1,0,0.7123045,64.35027,0,0,0,0.4583699,0.7497942,0.7123045,0,0,0.6712168,3.949594,0,0.2914244,-0.2914244,5.056052,84.26736,0.1335163,0.7835349,0.3666959,0,4.407964
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.4927762,74.66087,63.60559,1.467068,1.38,0,-1,0,1.38,35.70842,2.220446E-16,0.08706847,0.2337753,0.4927762,1.452632,1.38,0,0,0.9950217,3.65817,0,0.9598554,-0.9598554,4.044275,67.40445,0.1335163,1.613775,0.394221,0,4.150946
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.1986981,66.99044,62.77547,0.5428675,0.5428675,0,-1,0,0.5428675,36.60159,0,0,0,0.1986981,0.5714395,0.5428675,0,0,2.061528,2.698314,0,0.3727414,-0.3727414,3.651371,60.85606,0.1335163,0.5971543,0.1589585,0,2.897012
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05626238,61.80473,60.65405,0.9594495,0.9594495,0,-1,0,0.9594495,5.864027,0,1.110223E-16,0,0.05626238,1.009947,0.9594495,0,0,2.475685,2.325573,0,0.9536845,-0.9536845,2.6461,44.10157,0.1335163,1.055395,0.04500991,0,2.381835
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,58.52341,58.52341,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,3.535334,1.371888,0,0.4695927,-0.4695927,2.151105,35.85168,0.1335163,0.4907243,0,0,1.371888
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,56.23597,56.23597,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,4.057104,0.9022955,0,0.4895753,-0.4895753,1.635048,27.25074,0.1335163,0.5116062,0,0,0.9022955
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,53.74561,53.74561,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,4.601077,0.4127202,0,0.08963297,-0.08963297,1.540566,25.67605,0.1335163,0.09366645,0,0,0.4127202
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,51.2368,51.2368,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,4.700669,0.3230872,0,0.2120294,-0.2120294,1.317068,21.95108,0.1335163,0.2215707,0,0,0.3230872
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,49.26297,49.26297,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,4.936257,0.1110579,0,0.05354079,-0.05354079,1.260631,21.01047,0.1335163,0.05595013,0,0,0.1110579
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,47.80565,47.80565,0.2248039,0.05464122,0,-1,0,0.05464122,0,0,0.1701627,0.1926431,0,0.05751707,0.05464122,0,0,4.995747,0.05751707,0,0.05751707,-0.05751707,1.200002,20,0.1335163,0.2472843,0,0,0.05751707
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,46.20075,46.20075,0.2400204,0,0,-1,0,0,0,0,0.2400204,0.2640225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335163,0.2640225,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,44.75265,44.75265,0.2638858,0,0,-1,0,0,0,0,0.2638858,0.2902744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335163,0.2902744,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,43.6366,43.6366,0.1294395,0,0,-1,0,0,0,0,0.1294395,0.1423835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335163,0.1423835,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,42.40987,42.40987,0.02742106,0,0,-1,0,0,0,0,0.02742106,0.03016317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335163,0.03016317,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,41.37683,41.37683,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1339185,0.05344932,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,40.62051,40.62051,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1343955,0.1537782,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.054266,40.73795,39.77194,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,6.581193,0,0,0,0.054266,0,0,0.8754382,0.8316663,2.299654,2.484,0.8859323,0,0.8859323,4.658837,77.64713,0.1348511,0.9070179,0.0434128,1.7,2.538266
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1155611,43.75947,41.66277,1.103385,1.103385,1.7,0,0.5202,1.103385,10.47332,0,0,0,0.1155611,0,0,0.596615,0.5667843,1.413722,3.281339,0.6823453,0,0.6823453,5.306167,88.43594,0.135194,1.213723,0.09244886,1.7,3.3969
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3198801,52.63432,46.48668,0.2810393,0.2810393,0,-1,0,0.2810393,113.8204,0,0,0,0.3198801,0.2958308,0.2810393,0,0,0.7313767,3.89545,0.02404932,0,0.02404932,5.328982,88.81619,0.1351849,0.3091432,0.2559041,0,4.21533
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2005245,55.23174,51.3106,0.4941902,0.4941902,0,0,0,0.4941902,40.57637,0,0,0,0.2005245,0.5202003,0.4941902,0,0,0.7073274,3.917094,0,0.3196758,-0.3196758,4.992014,83.20007,0.1351849,0.5436093,0.1604196,0,4.117619
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6291118,68.77576,55.25827,0.9013154,0.9013154,0,0,0,0.9013154,69.7993,0,0,0,0.6291118,0.9487531,0.9013154,0,0,1.062523,3.597419,0,0.3196412,-0.3196412,4.655083,77.58456,0.1351849,0.9914469,0.5032895,0,4.226531
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2041349,62.40218,58.20981,0.533796,0.533796,0,0,0,0.533796,38.24212,0,1.110223E-16,0,0.2041349,0.5618905,0.533796,0,0,1.41768,3.277777,0,0.3577556,-0.3577556,4.277976,71.29945,0.1351849,0.5871755,0.1633079,0,3.481912
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07344726,62.57938,61.06911,0,0,0,0,0,0,0,0,0,0,0.07344726,0,0,0,0,1.815186,2.920022,0.07344726,0,0.07344726,4.347654,72.46075,0.135157,0,0.05875782,0,2.993469
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.09386066,64.68813,62.72935,0.6212602,0.6212602,0,-1,0,0.6212602,15.10811,0,0,0,0.09386066,0.6539581,0.6212602,0,0,1.741739,2.986124,0,0.5600975,-0.5600975,3.757259,62.62086,0.135157,0.6833862,0.07508852,0,3.079985
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04366352,64.15366,63.24586,0.2845474,0.2845474,0,-1,0,0.2845474,15.3449,0,5.551115E-17,0,0.04366352,0.2995236,0.2845474,0,0,2.364069,2.426027,0,0.2558601,-0.2558601,3.487559,58.12587,0.135157,0.3130022,0.03493081,0,2.46969
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.09606941,65.839,63.81773,0.8601398,0.8601398,0,-1,0,0.8601398,11.16905,0,1.110223E-16,0,0.09606941,0.9054103,0.8601398,0,0,2.648358,2.170167,0,0.8093409,-0.8093409,2.634439,43.90723,0.135157,0.9461538,0.07685553,0,2.266236
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1283353,65.68479,62.98761,0,0,0,-1,0,0,0,0,0,0,0.1283353,0,0,0,0,3.547626,1.360826,0.1283353,0,0.1283353,2.756188,45.93638,0.1351084,0,0.1026683,0,1.489161
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05441895,61.97124,60.85697,0.5671671,0.5671671,0,-1,0,0.5671671,9.594872,0,0,0,0.05441895,0.597018,0.5671671,0,0,3.41929,1.476328,0,0.542599,-0.542599,2.184239,36.40391,0.1351084,0.6238838,0.04353517,0,1.530747
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,58.73555,58.73555,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,4.022178,0.9337286,0,0.122993,-0.122993,2.054593,34.24314,0.1351084,0.1285277,0,0,0.9337286
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,56.44811,56.44811,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,4.158837,0.8107356,0,0.3402953,-0.3402953,1.69589,28.26478,0.1351084,0.3556086,0,0,0.8107356
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,53.95775,53.95775,0.8078886,0.4469183,0,-1,0,0.4469183,0,0,0.3609703,0.4417591,0,0.4704403,0.4469183,0,0,4.536943,0.4704403,0,0.4704403,-0.4704403,1.200002,20,0.1351084,0.8886774,0,0,0.4704403
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,51.39361,51.39361,0.07162891,0,0,-1,0,0,0,0,0.07162891,0.0787918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351084,0.0787918,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,49.41977,49.41977,0.09375024,0,0,-1,0,0,0,0,0.09375024,0.1031253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351084,0.1031253,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,47.96245,47.96245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351084,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,46.38522,46.38522,0.253545,0,0,-1,0,0,0,0,0.253545,0.2788994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351084,0.2788994,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,44.9279,44.9279,0.07378171,0,0,-1,0,0,0,0,0.07378171,0.08115987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351084,0.08115987,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,43.81185,43.81185,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351084,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,42.59435,42.59435,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351084,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,41.57975,41.57975,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1355511,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,40.83265,40.83265,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1358978,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3669609,46.79086,40.00253,1.436825,1.436825,1.7,0,0.5202,1.436825,25.5397,0,0,0,0.3669609,0,0,0.2631748,0.2500161,2.299654,2.484,0.616977,0,0.616977,4.403684,73.39458,0.1361803,1.580508,0.2935687,1.7,2.850961
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.78781,57.50964,41.86568,1.786946,1.786946,1.7,0,0.5202,1.786946,44.08696,0,0,0,0.78781,0.0915217,0.08694562,0,0,1.682677,3.039279,0.6962883,0,0.6962883,5.064241,84.40385,0.1364736,1.96564,0.630248,1.7,3.827089
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9181684,66.06654,46.71727,0.1410421,0.1410421,0,-1,0,0.1410421,650.9889,0,0,0,0.9181684,0.1484654,0.1410421,0,0,0.9863892,3.665939,0.769703,0,0.769703,5.794446,96.5739,0.1361831,0.1551463,0.7345347,0,4.584107
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.236239,80.57829,51.56886,1.1902,1.1902,0,0,0,1.1902,103.8681,0,0,0,1.236239,1.252843,1.1902,0,0,0.2166861,4.358672,0,0.01660375,-0.01660375,5.776944,96.2822,0.1361831,1.309221,0.9889911,0,5.59491
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.269894,86.818,55.51653,0.4906283,0.4906283,0,0,0,0.4906283,258.83,0.518308,0,0,1.269894,0.5164509,0.4906283,0,0,0.2351347,4.342068,0.2351347,0,0.2351347,6.000012,100,0.1360946,0.5396912,1.015915,0,5.611961
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.18025,87.78851,58.46807,1.06922,1.06922,0,0,0,1.06922,110.3842,0.05475539,0,0,1.18025,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1360946,1.176142,0.9442002,0,5.733939
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.230376,93.242,61.27203,1.709047,1.709047,0.425,0,0.172125,1.709047,71.99194,0,2.220446E-16,0,1.230376,1.351628,1.284047,0,0,0,4.553689,0,0.1212522,-0.1212522,5.872201,97.86982,0.1360946,1.879951,0.9843007,1.7,5.784065
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.18718,93.96898,62.93227,0.356814,0.356814,0,-1,0,0.356814,332.7167,0.6768615,0,0,1.18718,0.3755937,0.356814,0,0,0.1347247,4.432437,0.1347247,0,0.1347247,6.000012,100,0.136044,0.3924954,0.9497439,0,5.619617
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.007455,88.65261,63.44878,0.4246673,0.4246673,0,-1,0,0.4246673,237.2339,0.5604368,0,0,1.007455,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.136044,0.467134,0.805964,0,5.561144
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.6724837,79.69382,64.02065,1.035548,1.035548,0,-1,0,1.035548,64.9399,0,0,0,0.6724837,1.09005,1.035548,0,0,0,4.553689,0,0.4175667,-0.4175667,5.559858,92.66412,0.136044,1.139103,0.537987,0,5.226172
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3239963,70.22562,63.19053,0.19034,0.19034,0,-1,0,0.19034,170.2197,0,0,0,0.3239963,0.2003579,0.19034,0,0,0.463963,4.136122,0.1236384,0,0.1236384,5.677152,94.619,0.1359975,0.209374,0.2591971,0,4.460119
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04104147,61.85344,61.01377,0.2807385,0.2807385,0,-1,0,0.2807385,14.61911,0,5.551115E-17,0,0.04104147,0.2955142,0.2807385,0,0,0.3403246,4.247397,0,0.2544728,-0.2544728,5.408914,90.14838,0.1359975,0.3088124,0.03283318,0,4.288438
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,58.93847,58.93847,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.6230721,3.992924,0,1.063052,-1.063052,4.288358,71.4725,0.1359975,1.11089,0,0,3.992924
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,56.60491,56.60491,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.804242,2.929872,0,1.081345,-1.081345,3.14852,52.47523,0.1359975,1.130006,0,0,2.929872
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,54.11456,54.11456,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,3.005736,1.848526,0,0.7122877,-0.7122877,2.397703,39.96164,0.1359975,0.7443407,0,0,1.848526
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,51.56886,51.56886,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.797167,1.136239,0,0.2668993,-0.2668993,2.116367,35.27271,0.1359975,0.2789098,0,0,1.136239
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,49.59502,49.59502,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,4.093722,0.8693393,0,0.2008085,-0.2008085,1.904696,31.74487,0.1359975,0.2098448,0,0,0.8693393
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,48.14692,48.14692,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.316842,0.6685309,0,0.1945075,-0.1945075,1.699667,28.32773,0.1359975,0.2032603,0,0,0.6685309
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,46.56047,46.56047,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.532962,0.4740234,0,0.009845992,-0.009845992,1.689288,28.15475,0.1359975,0.01028906,0,0,0.4740234
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,45.11237,45.11237,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.543901,0.4641774,0,0.1317119,-0.1317119,1.550452,25.84081,0.1359975,0.137639,0,0,0.4641774
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,43.99632,43.99632,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.690248,0.3324655,0,0.05539945,-0.05539945,1.492056,24.86754,0.1359975,0.05789243,0,0,0.3324655
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,42.80648,42.80648,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0.006160248,0,0.2577732,0.2448845,0,0,4.751803,0.2770661,0,0.2577732,-0.2577732,1.220339,20.33894,0.1359975,0.269373,0,0,0.2770661
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,41.76423,41.76423,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,5.038218,0.01929285,1.371317,0,1.371317,2.521284,42.02132,0.1365485,0.2821596,0,1.7,0.01929285
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,41.01712,41.01712,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.666901,1.253478,1.38,0,1.38,3.830467,63.84099,0.1368863,0,0,1.7,1.253478
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.339629,46.45621,40.187,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,761.1001,4.440892E-16,0,0,0.339629,0,0,1.452632,1.38,2.286901,2.495478,1.719629,0,1.719629,5.46185,91.03065,0.1371315,0.04908578,0.2717032,1.7,2.835107
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.6748714,55.30907,42.1055,0.6388721,0.6388721,0,0,0,0.6388721,105.6348,0,0,0,0.6748714,0.672497,0.6388721,0,0,0.5672722,4.043144,0.002374368,0,0.002374368,5.464103,91.0682,0.1371306,0.7027594,0.5398971,0,4.718015
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.034176,69.27711,46.97553,0,0,0,-1,0,0,0,0.4692784,0,0,1.034176,0,0,0,0,0.5648978,4.045281,0.5648978,0,0.5648978,6.000012,100,0.1369196,0,0.8273409,0,5.079457
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.187075,79.43958,51.82711,0.7973223,0.7973223,0,0,0,0.7973223,148.8827,0.3477885,0,0,1.187075,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1369196,0.8770545,0.9496601,0,5.740764
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.325744,89.04848,55.77479,0.3322534,0.3322534,0,0,0,0.3322534,399.0161,0.9760039,0,0,1.325744,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1369196,0.3654787,1.060595,0,5.879433
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.250174,90.48383,58.73555,0,0,0,0,0,0,0,1.250174,0,0,1.250174,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369196,0,1.000139,0,5.803863
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.196903,92.41648,61.53029,0.861189,0.861189,0,0,0,0.861189,138.9826,0.2903878,0,0,1.196903,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1369196,0.9473079,0.9575221,0,5.750592
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.125128,92.10262,63.14441,0.9794867,0.9794867,0,-1,0,0.9794867,114.8691,0.09408943,0,0,1.125128,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1369196,1.077435,0.9001025,0,5.678817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.9064224,85.88244,63.70705,0.5296433,0.5296433,0,-1,0,0.5296433,171.1383,0.3489031,0,0,0.9064224,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1369196,0.5826076,0.7251379,0,5.460111
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.7286524,81.44674,64.23279,0,0,0,-1,0,0,0,0.7286524,0,0,0.7286524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369196,0,0.5829219,0,5.282341
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.385459,71.87375,63.40267,0,0,0,-1,0,0,0,0.385459,0,0,0.385459,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369196,0,0.3083672,0,4.939148
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.06609362,62.58502,61.22591,0.5069389,0.5069389,0,-1,0,0.5069389,13.03779,0,0,0,0.06609362,0.5336199,0.5069389,0,0,0,4.553689,0,0.4675263,-0.4675263,5.507196,91.78642,0.1369196,0.5576328,0.05287489,0,4.619782
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,59.15061,59.15061,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5194737,4.086163,0,0.7834161,-0.7834161,4.681403,78.02322,0.1369196,0.8186699,0,0,4.086163
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,56.80783,56.80783,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.389936,3.302747,0,1.265661,-1.265661,3.347279,55.78787,0.1369196,1.322616,0,0,3.302747
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,54.31747,54.31747,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.796226,2.037086,0,0.7925135,-0.7925135,2.511897,41.86486,0.1369196,0.8281766,0,0,2.037086
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,51.72565,51.72565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.676797,1.244572,0,0,0,2.511897,41.86486,0.1369196,0,0,0,1.244572
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,49.75182,49.75182,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.676797,1.244572,0,0.3104753,-0.3104753,2.184627,36.41037,0.1369196,0.3244466,0,0,1.244572
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,48.30372,48.30372,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.021769,0.9340968,0,0.1132278,-0.1132278,2.065274,34.42117,0.1369196,0.1183231,0,0,0.9340968
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,46.71727,46.71727,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.147578,0.8208689,0,0.1170483,-0.1170483,1.941895,32.36485,0.1369196,0.1223154,0,0,0.8208689
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,45.29684,45.29684,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.277631,0.7038206,0,0.2280825,-0.2280825,1.701474,28.35785,0.1369196,0.2383462,0,0,0.7038206
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,44.18079,44.18079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.531056,0.4757382,0,0,0,1.701474,28.35785,0.1369196,0,0,0,0.4757382
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,42.95406,42.95406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.531056,0.4757382,0,0,0,1.701474,28.35785,0.1369196,0,0,0,0.4757382
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,41.92102,41.92102,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.531056,0.4757382,0,0.1066777,-0.1066777,1.589026,26.48372,0.1369196,0.1114782,0,0,0.4757382
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,41.19236,41.19236,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.649587,0.3690605,0,0.1106977,-0.1106977,1.472341,24.53896,0.1369196,0.1156791,0,0,0.3690605
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3652458,47.1338,40.36224,0.537074,0.537074,1.7,0,0.5202,0.537074,68.00662,0,0,0,0.3652458,0,0,1.162926,1.10478,4.772584,0.2583627,1.470026,0,1.470026,2.866929,47.78206,0.1374228,0.5907813,0.2921967,1.7,0.6236086
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.80254,58.30355,42.28074,1.676316,1.676316,1.7,0,0.5202,1.676316,47.87521,0,0,0,0.80254,0,0,0.02368369,0.0224995,3.302559,1.581386,0.8250395,0,0.8250395,3.649631,60.82705,0.1377613,1.843948,0.642032,1.7,2.383926
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.068913,70.43246,47.18767,0.7019973,0.7019973,0,-1,0,0.7019973,152.2673,0,0,0,1.068913,0.7389445,0.7019973,0,0,2.47752,2.323921,0.3299682,0,0.3299682,3.962666,66.0443,0.1376384,0.7721971,0.8551301,0,3.392834
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.134938,78.22189,52.06693,0.3087213,0.3087213,0,0,0,0.3087213,367.6253,0,0,0,1.134938,0.3249698,0.3087213,0,0,2.147551,2.620893,0.8099679,0,0.8099679,4.731069,78.85099,0.1373375,0.3395934,0.9079502,0,3.75583
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.186401,84.73988,55.97771,1.033789,1.033789,0,0,0,1.033789,114.7624,0,0,0,1.186401,1.088199,1.033789,0,0,1.337584,3.349864,0.09820226,0,0.09820226,4.824232,80.4037,0.1373011,1.137168,0.9491211,0,4.536265
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.150104,87.42657,58.93847,0.1895776,0.1895776,0,0,0,0.1895776,606.6668,0,0,0,1.150104,0.1995553,0.1895776,0,0,1.239381,3.438246,0.9505488,0,0.9505488,5.726002,95.43317,0.13695,0.2085353,0.9200833,0,4.58835
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.057521,88.07497,61.74243,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,53.33966,2.220446E-16,0,0,1.057521,1.452632,1.38,0,0,0.2888324,4.29374,0,0.3951102,-0.3951102,5.309519,88.49181,0.13695,2.180879,0.8460171,1.7,5.351261
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.096842,91.48943,63.40267,0.2034263,0.2034263,0,-1,0,0.2034263,539.1839,0.1548649,0,0,1.096842,0.2141329,0.2034263,0,0,0.7278438,3.89863,0.7278438,0,0.7278438,6.000012,100,0.1366823,0.2237689,0.8774732,0,4.995471
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.9079288,86.18531,63.91919,0,0,0,-1,0,0,0,0.9079288,0,0,0.9079288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366823,0,0.726343,0,5.461617
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6259025,78.93903,64.43571,0.528388,0.528388,0,-1,0,0.528388,118.4551,0.06970461,0,0,0.6259025,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1366823,0.5812269,0.5007221,0,5.179592
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4114854,72.70407,63.60559,0.6645058,0.6645058,0,-1,0,0.6645058,61.92352,0,0,0,0.4114854,0.6994798,0.6645058,0,0,0,4.553689,0,0.2879944,-0.2879944,5.696439,94.94046,0.1366823,0.7309564,0.3291883,0,4.965174
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.05722435,62.60573,61.42883,1.023464,1.023464,0,-1,0,1.023464,5.591243,0,2.220446E-16,0,0.05722435,1.07733,1.023464,0,0,0.3199938,4.265695,0,1.020106,-1.020106,4.621153,77.01907,0.1366823,1.12581,0.04577948,0,4.322919
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,59.29819,59.29819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.453445,3.245589,0,0,0,4.621153,77.01907,0.1366823,0,0,0,3.245589
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,56.96463,56.96463,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.453445,3.245589,0,0.6077175,-0.6077175,3.980562,66.34258,0.1366823,0.6350648,0,0,3.245589
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,54.47427,54.47427,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.128687,2.637871,0,0.7146662,-0.7146662,3.227238,53.78719,0.1366823,0.7468262,0,0,2.637871
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,51.88246,51.88246,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.92276,1.923205,0,0.1505619,-0.1505619,3.068532,51.1421,0.1366823,0.1573371,0,0,1.923205
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,49.90862,49.90862,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.090051,1.772643,0,0.2190779,-0.2190779,2.837604,47.2933,0.1366823,0.2289364,0,0,1.772643
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,48.46052,48.46052,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.333471,1.553565,0,0.05869258,-0.05869258,2.775736,46.26218,0.1366823,0.06133375,0,0,1.553565
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,46.87407,46.87407,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.398685,1.494872,0,0.1946272,-0.1946272,2.570581,42.84293,0.1366823,0.2033854,0,0,1.494872
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,45.44442,45.44442,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.614937,1.300245,0,0.2064525,-0.2064525,2.352961,39.21594,0.1366823,0.2157429,0,0,1.300245
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,44.33759,44.33759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.844329,1.093793,0,0,0,2.352961,39.21594,0.1366823,0,0,0,1.093793
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,43.11086,43.11086,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.844329,1.093793,0,0.1811707,-0.1811707,2.16199,36.0331,0.1366823,0.1893234,0,0,1.093793
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,42.1055,42.1055,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,4.04563,0.912622,0,0.1337867,-0.1337867,2.020967,33.68272,0.1366823,0.1398071,0,0,0.912622
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,41.34916,41.34916,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.194282,0.7788354,0,0.01929228,-0.01929228,2.000631,33.34378,0.1366823,0.02016044,0,0,0.7788354
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.2921463,45.92094,40.54671,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,33.8956,0,0,0,0.2921463,0.459895,0.4369003,0,0,4.215718,0.7595431,0,0.1677488,-0.1677488,1.823808,30.39675,0.1366823,0.9480903,0.233717,1.7,1.051689
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6508787,55.18913,42.46521,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,103.5263,2.220446E-16,0,0,0.6508787,0,0,1.071291,1.017727,4.402105,0.5917943,1.668605,0,1.668605,3.406786,56.77966,0.1371065,0.6915796,0.520703,1.7,1.242673
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.014551,69.26743,47.39059,0.9798139,0.9798139,0,-1,0,0.9798139,103.5452,0,0,0,1.014551,1.031383,0.9798139,0,0,2.7335,2.093539,0,0.01683236,-0.01683236,3.389044,56.48395,0.1371065,1.077795,0.8116405,0,3.10809
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.149515,78.89784,52.26984,0.9600673,0.9600673,0,0,0,0.9600673,119.7328,0,0,0,1.149515,1.010597,0.9600673,0,0,2.752202,2.076707,0.1389181,0,0.1389181,3.520833,58.68043,0.1370556,1.056074,0.9196122,0,3.226222
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.252665,87.21046,56.23597,0.9075308,0.9075308,0,0,0,0.9075308,138.03,0,0,0,1.252665,0.9552956,0.9075308,0,0,2.613284,2.201733,0.2973693,0,0.2973693,3.802942,63.38224,0.1369468,0.9982839,1.002132,0,3.454398
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.055803,84.74838,59.15061,0.02331913,0.02331913,0,0,0,0.02331913,4527.627,0,0,0,1.055803,0.02454645,0.02331913,0,0,2.315915,2.469365,1.031257,0,1.031257,4.781278,79.68781,0.1365706,0.02565104,0.8446425,0,3.525169
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,0.948032,84.97086,61.94535,0.686662,0.686662,0,0,0,0.686662,138.0638,0,0,0,0.948032,0.7228021,0.686662,0,0,1.284658,3.397496,0.2252298,0,0.2252298,4.99495,83.249,0.1364888,0.7553282,0.7584255,0,4.345529
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.146092,93.43342,63.60559,1.290449,1.290449,0,-1,0,1.290449,88.81345,0,2.220446E-16,0.03949377,1.146092,1.358367,1.290449,0,0,1.059428,3.600203,0,0.2122751,-0.2122751,4.771192,79.51971,0.1364888,1.419494,0.9168737,0,4.746295
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.8986644,86.16703,64.13132,1.048941,1.048941,0,-1,0,1.048941,85.67352,2.220446E-16,0,0,0.8986644,1.104148,1.048941,0,0,1.29529,3.387928,0,0.2054837,-0.2054837,4.554594,75.90974,0.1364888,1.153835,0.7189315,0,4.286592
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5349251,76.78646,64.59251,0.6477606,0.6477606,0,-1,0,0.6477606,82.58068,1.110223E-16,0,0,0.5349251,0.6818533,0.6477606,0,0,1.523605,3.182444,0,0.1469282,-0.1469282,4.399717,73.32848,0.1364888,0.7125367,0.4279401,0,3.71737
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2539797,69.23779,63.76239,0.5678545,0.5678545,0,-1,0,0.5678545,44.72618,0,0,0,0.2539797,0.5977416,0.5678545,0,0,1.686859,3.035516,0,0.343762,-0.343762,4.037361,67.28921,0.1364888,0.62464,0.2031837,0,3.289496
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05336178,62.73016,61.63175,1.722328,1.38,0,-1,0,1.38,3.866796,2.220446E-16,0.3423282,0.514561,0.05336178,1.452632,1.38,0,0,2.068816,2.691754,0,1.39927,-1.39927,2.562401,42.70659,0.1364888,1.894561,0.04268942,0,2.745116
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,59.51033,59.51033,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,3.62356,1.292485,0,1.14872,-1.14872,1.351544,22.52568,0.1364888,1.200412,0,0,1.292485
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,57.12143,57.12143,0.8586018,0.1365765,0,-1,0,0.1365765,0,0,0.7220253,0.8078855,0,0.1437648,0.1365765,0,0,4.899916,0.1437648,0,0.1437648,-0.1437648,1.200002,20,0.1364888,0.944462,0,0,0.1437648
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,54.63107,54.63107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364888,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,52.03926,52.03926,0.1090199,0,0,-1,0,0,0,0,0.1090199,0.1199218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364888,0.1199218,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,50.03775,50.03775,0.05656845,0,0,-1,0,0,0,0,0.05656845,0.0622253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364888,0.0622253,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,48.58965,48.58965,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364888,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,47.0032,47.0032,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364888,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,45.58277,45.58277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364888,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,44.48517,44.48517,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364888,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,43.26766,43.26766,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364888,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,42.26229,42.26229,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1368747,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,41.50597,41.50597,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1374372,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2421448,45.16407,40.73119,0.913864,0.913864,1.7,0,0.5202,0.913864,26.49681,0,0,0,0.2421448,0,0,0.7861361,0.7468293,2.408898,2.38568,0.988974,0,0.988974,4.652954,77.54907,0.1378914,1.00525,0.1937158,1.7,2.627825
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3314195,48.86334,42.64968,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,34.30344,0,0,0,0.3314195,0,0,0.7338592,0.6971662,1.419924,3.275757,1.028586,0,1.028586,5.628756,93.81241,0.1383548,1.062755,0.2651356,1.7,3.607177
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5401763,58.39407,47.60273,0.8251268,0.8251268,0,-1,0,0.8251268,65.46584,0,0,0,0.5401763,0.8685546,0.8251268,0,0,0.3913386,4.201484,0,0.3283783,-0.3283783,5.282614,88.0434,0.1383548,0.9076396,0.432141,0,4.741661
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5055804,62.90146,52.48199,0.009278785,0.009278785,0,0,0,0.009278785,5448.778,0,0,0,0.5055804,0.009767142,0.009278785,0,0,0.7562034,3.873106,0.4958132,0,0.4958132,5.752984,95.88288,0.1381747,0.01020666,0.4044643,0,4.378686
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.7699841,73.58474,56.44811,0.4370559,0.4370559,0,0,0,0.4370559,176.1752,0.049535,0,0,0.7699841,0.4600589,0.4370559,0,0,0.2603902,4.319338,0.2603902,0,0.2603902,6.000012,100,0.1380803,0.4807615,0.6159872,0,5.089322
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.9133987,80.82881,59.35353,0.2472272,0.2472272,0,0,0,0.2472272,369.4572,0.6531596,0,0,0.9133987,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1380803,0.2719499,0.730719,0,5.467088
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.017503,87.34433,62.15749,0.7530313,0.7530313,0,0,0,0.7530313,135.1209,0.2248383,0,0,1.017503,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1380803,0.8283344,0.8140022,0,5.571192
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.7940129,82.70558,63.76239,0.1706397,0.1706397,0,-1,0,0.1706397,465.3153,0.6143921,0,0,0.7940129,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1380803,0.1877037,0.6352103,0,5.347702
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.230523,69.24903,64.27891,0.5672526,0.5672526,0,-1,0,0.5672526,40.63852,0,1.110223E-16,0,0.230523,0.5971079,0.5672526,0,0,0,4.553689,0,0.3665849,-0.3665849,5.613597,93.55978,0.1380803,0.6239778,0.1844184,0,4.784212
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1348873,67.62366,64.74931,0.2659146,0.2659146,0,-1,0,0.2659146,50.72579,0,0,0,0.1348873,0.2799101,0.2659146,0,0,0.4073166,4.187104,0,0.1450228,-0.1450228,5.46073,91.01199,0.1380803,0.292506,0.1079098,0,4.321991
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1622256,67.36982,63.91919,0.6186361,0.6186361,0,-1,0,0.6186361,26.2231,0,1.110223E-16,0,0.1622256,0.6511959,0.6186361,0,0,0.568453,4.042081,0,0.4889703,-0.4889703,4.94531,82.42167,0.1380803,0.6804997,0.1297805,0,4.204307
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.05610186,62.9451,61.78855,1.150489,1.150489,0,-1,0,1.150489,4.87635,0,0,0,0.05610186,1.211041,1.150489,0,0,1.111753,3.553111,0,1.154939,-1.154939,3.727897,62.1315,0.1380803,1.265538,0.04488149,0,3.609213
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,59.66713,59.66713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.395019,2.398172,0,0,0,3.727897,62.1315,0.1380803,0,0,0,2.398172
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,57.33357,57.33357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.395019,2.398172,0,0,0,3.727897,62.1315,0.1380803,0,0,0,2.398172
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,54.78787,54.78787,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.395019,2.398172,0,0.2332148,-0.2332148,3.482068,58.03434,0.1380803,0.2437094,0,0,2.398172
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,52.22372,52.22372,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.654146,2.164957,0,0.04806881,-0.04806881,3.431399,57.18986,0.1380803,0.0502319,0,0,2.164957
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,50.22222,50.22222,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.707556,2.116888,0,0.07063215,-0.07063215,3.356946,55.94899,0.1380803,0.0738106,0,0,2.116888
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,48.77412,48.77412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.786036,2.046256,0,0,0,3.356946,55.94899,0.1380803,0,0,0,2.046256
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,47.16,47.16,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.786036,2.046256,0,0.2451753,-0.2451753,3.098508,51.6417,0.1380803,0.2562082,0,0,2.046256
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,45.75802,45.75802,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,3.058453,1.801081,0,0.01867397,-0.01867397,3.078824,51.31364,0.1380803,0.0195143,0,0,1.801081
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,44.64197,44.64197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.079202,1.782407,0,0,0,3.078824,51.31364,0.1380803,0,0,0,1.782407
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,43.42446,43.42446,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.079202,1.782407,0,0.2409423,-0.2409423,2.824849,47.08072,0.1380803,0.2517847,0,0,1.782407
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,42.40987,42.40987,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.346916,1.541465,0,0.06692486,-0.06692486,2.754304,45.90497,0.1380803,0.06993648,0,0,1.541465
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,41.70889,41.70889,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.421277,1.47454,0,0.06448247,-0.06448247,2.686333,44.77213,0.1380803,0.06738418,0,0,1.47454
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2156598,44.84646,40.90643,0.1810796,0.1810796,0,0,0,0.1810796,119.0967,0,0,0,0.2156598,0.1906102,0.1810796,0,0,3.492924,1.410057,0.02504969,0,0.02504969,2.710098,45.1682,0.1380712,0.1991876,0.1725279,0,1.625717
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5059935,52.57314,42.8526,0,0,0,0,0,0,0,0,0,0,0.5059935,0,0,0,0,3.467874,1.432602,0.5059935,0,0.5059935,3.190125,53.16865,0.1378882,0,0.4047948,0,1.938596
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.6822134,61.75335,47.80565,0.1202075,0.1202075,0,-1,0,0.1202075,567.5299,0,0,0,0.6822134,0.1265342,0.1202075,0,0,2.961881,1.887996,0.5556792,0,0.5556792,3.717289,61.95469,0.1376877,0.1322282,0.5457708,0,2.57021
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.9168245,73.00172,52.68491,0.2946786,0.2946786,0,0,0,0.2946786,311.1269,0,0,0,0.9168245,0.310188,0.2946786,0,0,2.406202,2.388108,0.6066365,0,0.6066365,4.292795,71.54643,0.1374695,0.3241465,0.7334596,0,3.304932
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.083844,82.47059,56.66025,0,0,0,0,0,0,0,0,0,0,1.083844,0,0,0,0,1.799565,2.93408,1.083844,0,1.083844,5.321019,88.68348,0.1370814,0,0.8670751,0,4.017924
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.138057,87.84061,59.55645,0.1071684,0.1071684,0,0,0,0.1071684,1061.933,0.3095267,0,0,1.138057,0.1128088,0.1071684,0,0,0.7157211,3.90954,0.7157211,0,0.7157211,6.000012,100,0.1368264,0.1178852,0.9104453,0,5.047596
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.7112971,78.82854,62.3604,0.8354698,0.8354698,0,0,0,0.8354698,85.13737,0,0,0,0.7112971,0.8794419,0.8354698,0,0,0,4.553689,0,0.1681449,-0.1681449,5.822772,97.04601,0.1368264,0.9190168,0.5690377,0,5.264986
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.5989878,77.72643,63.97453,1.50008,1.38,0,-1,0,1.38,43.40491,2.220446E-16,0.1200798,0.2700878,0.5989878,1.452632,1.38,0,0,0.1868276,4.385544,0,0.8536438,-0.8536438,4.922952,82.04904,0.1368264,1.650088,0.4791902,0,4.984532
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.7530359,82.3516,64.43571,0.1989972,0.1989972,0,-1,0,0.1989972,378.4154,0,0,0,0.7530359,0.2094707,0.1989972,0,0,1.135321,3.5319,0.5435652,0,0.5435652,5.438623,90.64354,0.1366333,0.2188969,0.6024287,0,4.284936
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.5281726,77.01288,64.95222,0.4854634,0.4854634,0,-1,0,0.4854634,108.7976,0,0,0,0.5281726,0.511014,0.4854634,0,0,0.5917555,4.021109,0.01715852,0,0.01715852,5.454901,90.91484,0.1366272,0.5340097,0.422538,0,4.549282
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1184358,66.63737,64.13132,0.065198,0.065198,0,-1,0,0.065198,181.6555,0,0,0,0.1184358,0.06862947,0.065198,0,0,0.574597,4.036551,0.04980629,0,0.04980629,5.502152,91.70235,0.1366095,0.07171779,0.0947486,0,4.154987
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.04697949,62.91363,61.94535,0.5380065,0.5380065,0,-1,0,0.5380065,8.732143,0,0,0,0.04697949,0.5663226,0.5380065,0,0,0.5247907,4.081378,0,0.5193431,-0.5193431,4.954716,82.57844,0.1366095,0.5918071,0.0375836,0,4.128357
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,59.82393,59.82393,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,1.101839,3.562034,0,1.126879,-1.126879,3.766881,62.78123,0.1366095,1.177588,0,0,3.562034
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,57.48115,57.48115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.353926,2.435155,0,0,0,3.766881,62.78123,0.1366095,0,0,0,2.435155
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,55.00002,55.00002,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.353926,2.435155,0,0.8646616,-0.8646616,2.855448,47.59071,0.1366095,0.9035714,0,0,2.435155
