Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,52.39898,52.39898,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,3.314661,1.570494,0,0.2072601,-0.2072601,2.636977,43.94952,0.1366095,0.2165868,0,0,1.570494
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,50.37902,50.37902,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.54495,1.363234,0,0.07978833,-0.07978833,2.552872,42.54779,0.1366095,0.08337881,0,0,1.363234
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,48.9217,48.9217,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.633604,1.283445,0,0.04090536,-0.04090536,2.509754,41.82916,0.1366095,0.0427461,0,0,1.283445
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,47.3168,47.3168,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.679054,1.24254,0,0.1372564,-0.1372564,2.365073,39.41781,0.1366095,0.143433,0,0,1.24254
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,45.94249,45.94249,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.831562,1.105283,0,0.2812883,-0.2812883,2.06857,34.47609,0.1366095,0.2939462,0,0,1.105283
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,44.82644,44.82644,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,4.144104,0.8239952,0,0.1773926,-0.1773926,1.881581,31.35963,0.1366095,0.1853753,0,0,0.8239952
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,43.60893,43.60893,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.341207,0.6466026,0,0.100817,-0.100817,1.775311,29.58846,0.1366095,0.1053538,0,0,0.6466026
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,42.62201,42.62201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.453226,0.5457856,0,0,0,1.775311,29.58846,0.1366095,0,0,0,0.5457856
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,41.89335,41.89335,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.453226,0.5457856,0,0.2346484,-0.2346484,1.52797,25.46611,0.1366095,0.2452076,0,0,0.5457856
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3119591,46.89325,41.11858,0.617094,0.617094,1.7,0,0.5202,0.617094,50.55293,0,0,0,0.3119591,0,0,1.082906,1.028761,4.713946,0.3111372,1.34072,0,1.34072,2.799888,46.66471,0.1371362,0.6788034,0.2495673,1.7,0.6230962
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5328199,53.35381,43.06474,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5328199,0,0,1.452632,1.38,3.373227,1.517785,1.91282,0,1.91282,4.614549,76.90899,0.1372633,0,0.4262559,1.7,2.050605
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,0.9884516,69.37633,48.04546,0.1220649,0.1220649,0,-1,0,0.1220649,809.7756,0,0,0,0.9884516,0.1284893,0.1220649,0,0,1.460407,3.239323,0.8599623,0,0.8599623,5.43038,90.50616,0.1369601,0.1342714,0.7907613,0,4.227775
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.139192,79.41923,52.92472,0,0,0,0,0,0,0,0.538747,0,0,1.139192,0,0,0,0,0.6004445,4.013289,0.6004445,0,0.6004445,6.000012,100,0.1367493,0,0.9113532,0,5.15248
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.078304,82.55944,56.86317,0.5625136,0.5625136,0,0,0,0.5625136,191.6938,0.4861844,0,0,1.078304,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.1367493,0.6187651,0.8626433,0,5.631993
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.138155,88.11908,59.76859,0.3668299,0.3668299,0,0,0,0.3668299,310.2679,0.7520187,0,0,1.138155,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.1367493,0.4035129,0.9105244,0,5.691844
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.204879,94.03387,62.51721,0.3291665,0.3291665,0,0,0,0.3291665,366.0394,0.8583881,0,0,1.204879,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.1367493,0.3620831,0.9639033,0,5.758568
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.0164,89.79784,64.13132,0.0172397,0.0172397,0,-1,0,0.0172397,5895.695,0.998253,0,0,1.0164,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1367493,0.01896367,0.81312,0,5.570089
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.7987353,83.8153,64.59251,0,0,0,-1,0,0,0,0.7987353,0,0,0.7987353,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367493,0,0.6389883,0,5.352424
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.574946,78.37421,65.10902,0.5272338,0.5272338,0,-1,0,0.5272338,109.0495,0.01996306,0,0,0.574946,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1367493,0.5799571,0.4599568,0,5.128635
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2454079,69.58275,64.27891,0.2756062,0.2756062,0,-1,0,0.2756062,89.04296,0,0,0,0.2454079,0.2901117,0.2756062,0,0,0,4.553689,0,0.04470385,-0.04470385,5.95289,99.21464,0.1367493,0.3031667,0.1963263,0,4.799097
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05470844,63.23224,62.10215,0,0,0,-1,0,0,0,0.005037495,0,0,0.05470844,0,0,0,0,0.04967095,4.508985,0.04967095,0,0.04967095,6.000012,100,0.1367318,0,0.04376675,0,4.563694
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,60.02685,60.02685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367318,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,57.69329,57.69329,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1367318,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,55.14759,55.14759,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1367318,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,52.55577,52.55577,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1367318,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,50.53582,50.53582,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1367318,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,49.0785,49.0785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1367318,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,47.50127,47.50127,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1367318,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,46.09929,46.09929,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1367318,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,44.98324,44.98324,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1367318,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,43.78418,43.78418,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1367318,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,42.77881,42.77881,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1367318,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,42.07782,42.07782,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1367318,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2082599,45.1333,41.3215,0.4307378,0.4307378,0,0,0,0.4307378,48.34957,0,5.551115E-17,0,0.2082599,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2451483,-0.2451483,4.477189,74.61966,0.1367318,0.4738116,0.1666079,0,3.56242
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.4917482,52.7535,43.29533,0.6675711,0.6675711,0,0,0,0.6675711,73.66228,0,0,0,0.4917482,0.7027065,0.6675711,0,0,1.605197,3.109012,0,0.2109583,-0.2109583,4.254819,70.91351,0.1367318,0.7343282,0.3933985,0,3.60076
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.7619874,64.08269,48.24838,1.211356,1.211356,0,-1,0,1.211356,62.90367,0,0,0,0.7619874,1.275112,1.211356,0,0,1.839595,2.898053,0,0.5131242,-0.5131242,3.713938,61.89885,0.1367318,1.332492,0.6095899,0,3.660041
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.7460052,69.21718,53.13686,0.9172247,0.9172247,0,0,0,0.9172247,81.33287,0,0,0,0.7460052,0.9654997,0.9172247,0,0,2.409733,2.384929,0,0.2194945,-0.2194945,3.482571,58.04273,0.1367318,1.008947,0.5968041,0,3.130934
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.7776852,74.43815,57.01997,0,0,0,0,0,0,0,0,0,0,0.7776852,0,0,0,0,2.653616,2.165435,0.7776852,0,0.7776852,4.220348,70.33899,0.1364597,0,0.6221482,0,2.94312
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.196945,90.26798,59.92539,0.2701852,0.2701852,0,0,0,0.2701852,443.0091,0,0,0,1.196945,0.2844055,0.2701852,0,0,1.875931,2.865351,0.9125397,0,0.9125397,5.086059,84.76748,0.1361418,0.2972037,0.9575561,0,4.062296
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.250974,95.92628,62.67401,0,0,0,0,0,0,0,0.2875829,0,0,1.250974,0,0,0,0,0.963391,3.686637,0.963391,0,0.963391,6.000012,100,0.1358078,0,1.000779,0,4.937611
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.060338,91.41393,64.27891,0.3153809,0.3153809,0,-1,0,0.3153809,336.2086,0.7283578,0,0,1.060338,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1358078,0.346919,0.8482702,0,5.614027
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.6094434,78.86302,64.74931,0.4513034,0.4513034,0,-1,0,0.4513034,135.0407,0.1343872,0,0,0.6094434,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1358078,0.4964337,0.4875548,0,5.163132
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3490826,73.00147,65.26582,0.5194865,0.5194865,0,-1,0,0.5194865,67.19763,0,0,0,0.3490826,0.5468279,0.5194865,0,0,0,4.553689,0,0.1977453,-0.1977453,5.79157,96.52598,0.1358078,0.5714352,0.2792661,0,4.902771
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3141283,71.26218,64.38959,1.121674,1.121674,0,-1,0,1.121674,28.00532,0,0,0,0.3141283,1.180709,1.121674,0,0,0.219717,4.355944,0,0.8665808,-0.8665808,4.878114,81.30173,0.1358078,1.233841,0.2513026,0,4.670072
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.05618413,63.42106,62.25895,1.481122,1.38,0,-1,0,1.38,4.071314,2.220446E-16,0.1011216,0.2492338,0.05618413,1.452632,1.38,0,0,1.182585,3.489363,0,1.396447,-1.396447,3.406129,56.7687,0.1358078,1.629234,0.04494731,0,3.545547
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,60.18365,60.18365,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.734193,2.092916,0,0.9010534,-0.9010534,2.456335,40.93884,0.1358078,0.9416008,0,0,2.092916
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,57.85009,57.85009,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.735363,1.191862,0,1.005457,-1.005457,1.39649,23.27479,0.1358078,1.050703,0,0,1.191862
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,55.30439,55.30439,0.7052387,0.1770844,0,-1,0,0.1770844,0,0,0.5281543,0.5986782,0,0.1864046,0.1770844,0,0,4.852538,0.1864046,0,0.1864046,-0.1864046,1.200002,20,0.1358078,0.7757626,0,0,0.1864046
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,52.74025,52.74025,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358078,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,50.71107,50.71107,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358078,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,49.2353,49.2353,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358078,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,47.67652,47.67652,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358078,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,46.28376,46.28376,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358078,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,45.16771,45.16771,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358078,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,43.94098,43.94098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358078,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,42.95406,42.95406,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1362929,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,42.28074,42.28074,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1367739,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3008477,47.11043,41.53363,0.470581,0.470581,1.7,0,0.5202,0.470581,63.93113,0,0,0,0.3008477,0,0,1.229419,1.167948,2.299654,2.484,1.468796,0,1.468796,5.211791,86.863,0.1372422,0.517639,0.2406782,1.7,2.784848
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7100313,57.61725,43.50747,0,0,0,0,0,0,0,0,0,0,0.7100313,0,0,0,0,0.8308586,3.805916,0.7100313,0,0.7100313,5.885385,98.08955,0.1369971,0,0.568025,0,4.515947
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,0.9635812,69.26571,48.48819,0.9743649,0.9743649,0,-1,0,0.9743649,98.89325,0,0,0,0.9635812,1.025647,0.9743649,0,0,0.1208273,4.444944,0,0.06206612,-0.06206612,5.819962,96.99917,0.1369971,1.071801,0.770865,0,5.408525
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.137038,79.86593,53.33055,1.095512,1.095512,0,0,0,1.095512,103.7905,0,2.220446E-16,0,1.137038,1.153171,1.095512,0,0,0.1897897,4.382878,0,0.01613326,-0.01613326,5.802956,96.71574,0.1369971,1.205063,0.9096301,0,5.519916
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.020152,81.29493,57.22289,0.1336127,0.1336127,0,0,0,0.1336127,763.5142,0.6717914,0,0,1.020152,0.140645,0.1336127,0,0,0.2077155,4.366745,0.2077155,0,0.2077155,6.000012,100,0.1369255,0.146974,0.8161215,0,5.386897
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,0.9930294,84.0764,60.12831,0.4162123,0.4162123,0,0,0,0.4162123,238.5872,0.5549113,0,0,0.9930294,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1369255,0.4578335,0.7944236,0,5.546719
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.123286,91.68835,62.87693,0.5641038,0.5641038,0,0,0,0.5641038,199.1276,0.5294926,0,0,1.123286,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1369255,0.6205142,0.8986289,0,5.676975
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,0.9346907,87.62517,64.43571,0,0,0,-1,0,0,0,0.9346907,0,0,0.9346907,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369255,0,0.7477525,0,5.488379
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.8479274,85.60445,64.90611,0.3272507,0.3272507,0,-1,0,0.3272507,259.1064,0.503453,0,0,0.8479274,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1369255,0.3599758,0.6783419,0,5.401617
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.6367631,80.33701,65.42262,0,0,0,-1,0,0,0,0.6367631,0,0,0.6367631,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369255,0,0.5094105,0,5.190452
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3126963,71.38457,64.53716,0.8905274,0.8905274,0,-1,0,0.8905274,35.11361,0,1.110223E-16,0,0.3126963,0.9373972,0.8905274,0,0,0,4.553689,0,0.6247009,-0.6247009,5.341519,89.02515,0.1369255,0.9795801,0.250157,0,4.866385
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.05454549,63.54494,62.41575,0.2178112,0.2178112,0,-1,0,0.2178112,25.04256,0,0,0,0.05454549,0.2292749,0.2178112,0,0,0.6941121,3.928988,0,0.1747294,-0.1747294,5.157339,85.95547,0.1369255,0.2395923,0.04363639,0,3.983534
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,60.38657,60.38657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.888256,3.754259,0,0,0,5.157339,85.95547,0.1369255,0,0,0,3.754259
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,58.05301,58.05301,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.888256,3.754259,0,1.028748,-1.028748,4.072943,67.88225,0.1369255,1.075042,0,0,3.754259
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,55.51653,55.51653,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,2.031309,2.725511,0,0.9203923,-0.9203923,3.102764,51.71264,0.1369255,0.9618099,0,0,2.725511
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,52.94316,52.94316,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.053967,1.805118,0,0.0303629,-0.0303629,3.070759,51.17921,0.1369255,0.03172924,0,0,1.805118
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,50.89554,50.89554,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.087704,1.774755,0,0.1436801,-0.1436801,2.919307,48.65502,0.1369255,0.1501457,0,0,1.774755
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,49.41977,49.41977,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.247348,1.631076,0,0.03712162,-0.03712162,2.880177,48.00286,0.1369255,0.03879209,0,0,1.631076
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,47.86099,47.86099,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.288594,1.593954,0,0.3185822,-0.3185822,2.544362,42.40595,0.1369255,0.3329184,0,0,1.593954
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,46.48668,46.48668,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.642575,1.275372,0,0.1954437,-0.1954437,2.338346,38.97236,0.1369255,0.2042387,0,0,1.275372
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,45.37063,45.37063,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.859735,1.079928,0,0.1057291,-0.1057291,2.226898,37.11489,0.1369255,0.1104869,0,0,1.079928
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,44.15312,44.15312,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.977211,0.9741988,0,0.1376078,-0.1376078,2.081847,34.69738,0.1369255,0.1438002,0,0,0.9741988
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,43.1662,43.1662,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.130109,0.8365909,0,0.138966,-0.138966,1.935364,32.256,0.1369255,0.1452195,0,0,0.8365909
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,42.49289,42.49289,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.284515,0.697625,0,0.1592114,-0.1592114,1.76754,29.45894,0.1369255,0.1663759,0,0,0.697625
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.321399,47.74651,41.76423,0.9833,0.9833,0.425,0,0.172125,0.9833,32.68575,0,0,0,0.321399,0.5876843,0.5583,0,0,4.461417,0.5384136,0,0.2662852,-0.2662852,1.486851,24.7808,0.1369255,1.08163,0.2571192,1.7,0.8598126
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.5808411,55.08488,43.73806,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,160.9001,0,0,0,0.5808411,0,0,1.339005,1.272055,4.757289,0.2721284,1.852896,0,1.852896,3.244662,54.0776,0.1372584,0.3970943,0.4646728,1.7,0.8529695
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.765734,64.70031,48.71878,0.3575698,0.3575698,0,-1,0,0.3575698,214.1495,0,0,0,0.765734,0.3763892,0.3575698,0,0,2.904393,1.939735,0.3893447,0,0.3893447,3.614027,60.23367,0.1371249,0.3933268,0.6125872,0,2.705469
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6210776,66.6893,53.54269,0.01292635,0.01292635,0,0,0,0.01292635,4804.741,0,0,0,0.6210776,0.01360669,0.01292635,0,0,2.515049,2.290145,0.6074709,0,0.6074709,4.190325,69.83861,0.1369169,0.01421899,0.4968621,0,2.911223
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5317731,68.86871,57.43503,0.3043794,0.3043794,0,0,0,0.3043794,174.7074,0,0,0,0.5317731,0.3203993,0.3043794,0,0,1.907578,2.836869,0.2113738,0,0.2113738,4.390851,73.18071,0.1368447,0.3348173,0.4254185,0,3.368642
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4555186,70.23179,60.34045,0.2622542,0.2622542,0,0,0,0.2622542,173.6935,0,0,0,0.4555186,0.2760571,0.2622542,0,0,1.696204,3.027105,0.1794615,0,0.1794615,4.561104,76.01824,0.1367835,0.2884796,0.3644149,0,3.482624
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5292456,74.99192,63.08907,1.187893,1.187893,0,0,0,1.187893,44.55331,0,2.220446E-16,0,0.5292456,1.250414,1.187893,0,0,1.516742,3.188621,0,0.7211681,-0.7211681,3.800926,63.34864,0.1367835,1.306682,0.4233965,0,3.717866
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4139846,73.88174,64.64784,0.1506269,0.1506269,0,-1,0,0.1506269,274.841,0,0,0,0.4139846,0.1585547,0.1506269,0,0,2.31804,2.467453,0.2554299,0,0.2554299,4.043248,67.38733,0.1366964,0.1656896,0.3311877,0,2.881437
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.7292047,82.47464,65.10902,0,0,0,-1,0,0,0,0,0,0,0.7292047,0,0,0,0,2.06261,2.69734,0.7292047,0,0.7292047,4.735032,78.91705,0.1364485,0,0.5833638,0,3.426544
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5140189,77.34659,65.57942,0.8055348,0.8055348,0,-1,0,0.8055348,63.81088,0,0,0,0.5140189,0.8479314,0.8055348,0,0,1.333406,3.353624,0,0.3339125,-0.3339125,4.383058,73.05081,0.1364485,0.8860883,0.4112151,0,3.867643
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2122143,69.32728,64.74931,0.4082521,0.4082521,0,-1,0,0.4082521,51.98118,0,5.551115E-17,0,0.2122143,0.4297391,0.4082521,0,0,1.70442,3.019711,0,0.2175248,-0.2175248,4.153766,69.2293,0.1364485,0.4490774,0.1697714,0,3.231925
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03639155,63.37112,62.61867,0.578126,0.578126,0,-1,0,0.578126,6.294744,0,1.110223E-16,0,0.03639155,0.6085536,0.578126,0,0,1.946114,2.802186,0,0.5721621,-0.5721621,3.550654,59.17746,0.1364485,0.6359385,0.02911323,0,2.838578
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,60.54337,60.54337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.58185,2.230024,0,0,0,3.550654,59.17746,0.1364485,0,0,0,2.230024
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,58.26515,58.26515,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,2.58185,2.230024,0,0.8567522,-0.8567522,2.647558,44.12589,0.1364485,0.895306,0,0,2.230024
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,55.71945,55.71945,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,3.533796,1.373272,0,1.153012,-1.153012,1.432177,23.86957,0.1364485,1.204897,0,0,1.373272
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,53.09996,53.09996,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0.01419554,0,0.2138209,0.2031298,0,0,4.814921,0.2202603,0,0.2138209,-0.2138209,1.20679,20.11313,0.1364485,0.2234428,0,0,0.2202603
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,51.05234,51.05234,0.2406454,0.00611744,0,-1,0,0.00611744,0,0,0.234528,0.2585925,0,0.006439411,0.00611744,0,0,5.052499,0.006439411,0,0.006439411,-0.006439411,1.200002,20,0.1364485,0.2647099,0,0,0.006439411
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,49.57657,49.57657,0.1236036,0,0,-1,0,0,0,0,0.1236036,0.1359639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364485,0.1359639,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,48.01779,48.01779,0.1649686,0,0,-1,0,0,0,0,0.1649686,0.1814654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364485,0.1814654,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,46.64348,46.64348,0.07628363,0,0,-1,0,0,0,0,0.07628363,0.08391199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364485,0.08391199,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,45.5551,45.5551,0.1543969,0,0,-1,0,0,0,0,0.1543969,0.1698366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364485,0.1698366,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,44.33759,44.33759,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364485,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,43.35067,43.35067,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1368929,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,42.6958,42.6958,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1372447,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2258951,46.15659,41.99481,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,28.97786,0,0,0,0.2258951,0,0,0.9204562,0.8744334,2.299654,2.484,1.100329,0,1.100329,4.862232,81.03703,0.1377209,0.8574982,0.1807161,1.7,2.709895
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.6645613,57.13137,43.96865,1.217386,1.217386,0,0,0,1.217386,54.58921,0,2.220446E-16,0,0.6645613,1.281459,1.217386,0,0,1.199326,3.474296,0,0.6168974,-0.6168974,4.211965,70.19927,0.1377209,1.339124,0.5316491,0,4.138857
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.7702777,65.03624,48.9217,0.2089954,0.2089954,0,-1,0,0.2089954,368.562,0,0,0,0.7702777,0.2199951,0.2089954,0,0,1.884767,2.857398,0.5502825,0,0.5502825,4.734008,78.89999,0.1375344,0.2298949,0.6162221,0,3.627676
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.048184,77.82922,53.74561,1.206712,1.206712,0,0,0,1.206712,86.86281,0,0,0,1.048184,1.270223,1.206712,0,0,1.334485,3.352653,0,0.2220393,-0.2220393,4.499959,74.99916,0.1375344,1.327384,0.8385474,0,4.400837
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.04359,82.49429,57.63795,0.6163662,0.6163662,0,0,0,0.6163662,169.3132,0,0,0,1.04359,0.6488065,0.6163662,0,0,1.581195,3.130613,0.3947831,0,0.3947831,4.874483,81.24122,0.137401,0.6780028,0.8348717,0,4.174203
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.780987,78.53889,60.49725,0.6214339,0.6214339,0,0,0,0.6214339,125.675,0,0,0,0.780987,0.6541409,0.6214339,0,0,1.186412,3.485918,0.1268461,0,0.1268461,4.99482,83.24683,0.1373582,0.6835773,0.6247897,0,4.266905
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.8216848,82.87534,63.24586,0.7235308,0.7235308,0,0,0,0.7235308,113.566,0,0,0,0.8216848,0.7616114,0.7235308,0,0,1.059566,3.60008,0.06007341,0,0.06007341,5.05181,84.19666,0.1373379,0.795884,0.6573479,0,4.421764
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.8124779,84.45771,64.80464,0.3727544,0.3727544,0,-1,0,0.3727544,217.966,0,0,0,0.8124779,0.392373,0.3727544,0,0,0.9994925,3.654146,0.420105,0,0.420105,5.450356,90.8391,0.1371963,0.4100298,0.6499823,0,4.466624
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.8299705,85.51069,65.26582,0.3446774,0.3446774,0,-1,0,0.3446774,240.7963,0,0,0,0.8299705,0.3628183,0.3446774,0,0,0.5793876,4.03224,0.4671522,0,0.4671522,5.893536,98.2254,0.1370392,0.3791451,0.6639764,0,4.862211
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4528279,75.99751,65.73622,0.83148,0.83148,0,-1,0,0.83148,54.46047,0,1.110223E-16,0,0.4528279,0.8752421,0.83148,0,0,0.1122354,4.452677,0,0.4224142,-0.4224142,5.448273,90.80436,0.1370392,0.914628,0.3622623,0,4.905505
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2210481,69.6871,64.90611,0.141918,0.141918,0,-1,0,0.141918,155.7576,0,0,0,0.2210481,0.1493874,0.141918,0,0,0.5815845,4.030263,0.07166069,0,0.07166069,5.516256,91.93742,0.1370151,0.1561098,0.1768384,0,4.251311
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.04984775,63.80933,62.77547,1.306536,1.306536,0,-1,0,1.306536,3.81526,0,2.220446E-16,0.0571897,0.04984775,1.375301,1.306536,0,0,0.5099238,4.094758,0,1.325453,-1.325453,4.119105,68.65162,0.1370151,1.43719,0.0398782,0,4.144605
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,60.75551,60.75551,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.98265,2.769304,0,1.174426,-1.174426,2.881151,48.01909,0.1370151,1.227276,0,0,2.769304
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,58.42195,58.42195,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,3.287568,1.594878,0,0.4472118,-0.4472118,2.409749,40.1624,0.1370151,0.4673363,0,0,1.594878
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,55.87625,55.87625,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.78447,1.147666,0,0.3106385,-0.3106385,2.082307,34.70504,0.1370151,0.3246173,0,0,1.147666
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,53.28444,53.28444,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,4.129624,0.8370273,0,0.1060637,-0.1060637,1.970506,32.8417,0.1370151,0.1108365,0,0,0.8370273
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,51.2368,51.2368,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,4.247472,0.7309636,0,0.1271092,-0.1271092,1.836521,30.60862,0.1370151,0.1328291,0,0,0.7309636
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,49.75182,49.75182,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,4.388705,0.6038545,0,0.04862789,-0.04862789,1.785263,29.75432,0.1370151,0.05081614,0,0,0.6038545
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,48.17459,48.17459,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,4.442736,0.5552266,0,0.05105979,-0.05105979,1.731441,28.85729,0.1370151,0.05335748,0,0,0.5552266
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,46.82795,46.82795,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,4.499469,0.5041668,0,0.06171315,-0.06171315,1.666389,27.7731,0.1370151,0.06449024,0,0,0.5041668
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,45.7119,45.7119,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,4.568039,0.4424536,0,0.1180586,-0.1180586,1.541945,25.69903,0.1370151,0.1233712,0,0,0.4424536
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,44.54051,44.54051,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,4.699215,0.324395,0,0.1322561,-0.1322561,1.402535,23.37553,0.1370151,0.1382076,0,0,0.324395
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,43.55359,43.55359,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.846167,0.1921389,0,0.04301804,-0.04301804,1.35719,22.61978,0.1370151,0.04495385,0,0,0.1921389
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,42.90794,42.90794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.893964,0.1491209,0,0,0,1.35719,22.61978,0.1370151,0,0,0,0.1491209
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1075414,44.16316,42.20695,0.1219035,0.1219035,0,0,0,0.1219035,88.21844,0,0,0,0.1075414,0.1283195,0.1219035,0,0,4.893964,0.1491209,0,0.02077811,-0.02077811,1.335288,22.25475,0.1370151,0.1340939,0.08603311,0,0.2566623
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.09829616,45.96182,44.15312,0,0,0,0,0,0,0,0,0,0,0.09829616,0,0,0,0,4.917051,0.1283428,0.09829616,0,0.09829616,1.42854,23.80894,0.1369821,0,0.07863693,0,0.2266389
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.0917258,50.84836,49.10617,0.5238741,0.2931084,0,-1,0,0.2931084,31.29416,0,0.2307657,0.3528647,0.0917258,0.3085351,0.2931084,0,0,4.818755,0.2168093,0,0.2168093,-0.2168093,1.200002,20,0.1369821,0.5762615,0.07338064,0,0.3085351
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3582485,61.1986,53.90241,0,0,0,0,0,0,0,0,0,0,0.3582485,0,0,0,0,5.059654,0,0.3582485,0,0.3582485,1.539867,25.66439,0.1368619,0,0.2865988,0,0.3582485
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1144311,60.1078,57.79475,0.55849,0.55849,0.425,0,0.172125,0.55849,20.48937,2.775558E-17,0,0,0.1144311,0.1405158,0.13349,0,0,4.701406,0.3224236,0,0.02608472,-0.02608472,1.512371,25.20613,0.1368619,0.6143391,0.09154489,1.7,0.4368547
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1554695,63.88015,60.65405,1.272451,1.272451,1.7,0,0.5202,1.272451,12.21812,0,0,0,0.1554695,0,0,0.427549,0.4061716,4.730389,0.2963389,0.5616411,0,0.5616411,2.045191,34.08644,0.1371006,1.399696,0.1243756,1.7,0.4518085
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4526756,73.46867,63.40267,1.276489,1.276489,1.7,0,0.5202,1.276489,35.46254,0,0,0,0.4526756,0,0,0.4235105,0.4023349,4.168748,0.8018159,0.8550105,0,0.8550105,2.856325,47.60532,0.1374463,1.404139,0.3621405,1.7,1.254492
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.8203769,84.85971,64.95222,0.2858351,0.2858351,0,-1,0,0.2858351,287.0106,0,0,0,0.8203769,0.300879,0.2858351,0,0,3.313737,1.571325,0.5194979,0,0.5194979,3.349164,55.81928,0.1372723,0.3144186,0.6563015,0,2.391702
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.5535166,78.1739,65.42262,0,0,0,-1,0,0,0,0,0,0,0.5535166,0,0,0,0,2.794239,2.038873,0.5535166,0,0.5535166,3.874276,64.57114,0.1370874,0,0.4428133,0,2.59239
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1179618,68.42115,65.89302,0.848711,0.848711,0,-1,0,0.848711,13.89893,0,0,0,0.1179618,0.89338,0.848711,0,0,2.240723,2.537038,0,0.7754183,-0.7754183,3.056913,50.94845,0.1370874,0.9335821,0.09436942,0,2.655
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1202014,67.62433,65.0629,0.5429725,0.5429725,0,-1,0,0.5429725,22.13766,0,1.110223E-16,0,0.1202014,0.57155,0.5429725,0,0,3.102299,1.76162,0,0.4513486,-0.4513486,2.58115,43.01908,0.1370874,0.5972697,0.09616111,0,1.881822
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.0466084,63.89956,62.93227,1.107178,1.107178,0,-1,0,1.107178,4.209657,0,0,0,0.0466084,1.165451,1.107178,0,0,3.603797,1.310272,0,1.118842,-1.118842,1.401787,23.36306,0.1370874,1.217896,0.03728672,0,1.35688
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,60.85697,60.85697,0.243321,0.1818578,0,-1,0,0.1818578,0,0,0.06146317,0.08579528,0,0.1914293,0.1818578,0,0,4.846955,0.1914293,0,0.1914293,-0.1914293,1.200002,20,0.1370874,0.2676531,0,0,0.1914293
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,58.57875,58.57875,1.029032,0,0,-1,0,0,0,0,1.029032,1.131935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370874,1.131935,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,56.03305,56.03305,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370874,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,53.44123,53.44123,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370874,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,51.36594,51.36594,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370874,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,49.88095,49.88095,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370874,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,48.33139,48.33139,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370874,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,46.95708,46.95708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370874,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,45.85948,45.85948,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370874,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,44.69731,44.69731,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370874,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,43.71039,43.71039,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1373878,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,43.11086,43.11086,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1377383,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.2918534,47.82658,42.39143,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2918534,0,0,1.452632,1.38,2.299654,2.484,1.671853,0,1.671853,5.404428,90.07362,0.1379344,0,0.2334827,1.7,2.775853
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5060431,54.16238,44.33759,0.4337887,0.4337887,0,0,0,0.4337887,116.6566,0,0,0,0.5060431,0.4566197,0.4337887,0,0,0.6278009,3.988668,0.04942345,0,0.04942345,5.451315,90.85506,0.137918,0.4771676,0.4048345,0,4.494711
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6281084,62.16937,49.29064,0.7872205,0.7872205,0,-1,0,0.7872205,79.78812,0,1.110223E-16,0,0.6281084,0.8286532,0.7872205,0,0,0.5783775,4.033149,0,0.2005447,-0.2005447,5.239922,87.33186,0.137918,0.8659425,0.5024868,0,4.661258
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.7418365,70.15931,54.05922,0.9866001,0.9866001,0,0,0,0.9866001,75.1912,0,0,0,0.7418365,1.038526,0.9866001,0,0,0.8012049,3.832604,0,0.29669,-0.29669,4.927184,82.11956,0.137918,1.08526,0.5934692,0,4.574441
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.039236,82.75472,57.95155,0.3074347,0.3074347,0,0,0,0.3074347,338.0349,0,0,0,1.039236,0.3236155,0.3074347,0,0,1.13086,3.535915,0.7156209,0,0.7156209,5.606081,93.4345,0.1376808,0.3381782,0.8313891,0,4.575151
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.112037,88.61282,60.80163,0.1818715,0.1818715,0,0,0,0.1818715,611.4412,0.5053542,0,0,1.112037,0.1914437,0.1818715,0,0,0.4152395,4.179974,0.4152395,0,0.4152395,6.000012,100,0.1375435,0.2000587,0.8896299,0,5.292011
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,0.9707013,87.6465,63.55947,0.6769332,0.6769332,0,0,0,0.6769332,143.3969,0.2581401,0,0,0.9707013,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1375435,0.7446265,0.7765611,0,5.52439
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.6751926,81.00549,65.10902,0.4007937,0.4007937,0,-1,0,0.4007937,168.4639,0.2533045,0,0,0.6751926,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1375435,0.4408731,0.540154,0,5.228881
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.7363999,83.21902,65.57942,0.1799515,0.1799515,0,-1,0,0.1799515,409.2212,0.5469772,0,0,0.7363999,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1375435,0.1979467,0.5891199,0,5.290089
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.6556936,81.55297,66.04983,0.2489895,0.2489895,0,-1,0,0.2489895,263.3419,0.3935994,0,0,0.6556936,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1375435,0.2738884,0.5245548,0,5.209383
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1552747,68.55062,65.2197,1.529453,1.38,0,-1,0,1.38,11.25179,0,0.1494528,0.3023981,0.1552747,1.452632,1.38,0,0,0,4.553689,0,1.297357,-1.297357,4.632478,77.20781,0.1375435,1.682398,0.1242197,0,4.708963
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.04671486,64.05965,63.08907,0.5045434,0.5045434,0,-1,0,0.5045434,9.258841,0,1.110223E-16,0,0.04671486,0.5310982,0.5045434,0,0,1.441508,3.256332,0,0.4843834,-0.4843834,4.121893,68.69807,0.1375435,0.5549977,0.03737189,0,3.303047
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,61.06911,61.06911,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.979711,2.771949,0,0.9967167,-0.9967167,3.071261,51.18758,0.1375435,1.041569,0,0,2.771949
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,58.73555,58.73555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.087174,1.775232,0,0,0,3.071261,51.18758,0.1375435,0,0,0,1.775232
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,56.18985,56.18985,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,3.087174,1.775232,0,0.6542864,-0.6542864,2.381583,39.69297,0.1375435,0.6837293,0,0,1.775232
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,53.59803,53.59803,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.814159,1.120946,0,0.2486587,-0.2486587,2.119473,35.32449,0.1375435,0.2598483,0,0,1.120946
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,51.54119,51.54119,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,4.090447,0.8722869,0,0.01368601,-0.01368601,2.105047,35.08405,0.1375435,0.01430188,0,0,0.8722869
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,50.06542,50.06542,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,4.105653,0.8586009,0,0.2695633,-0.2695633,1.820903,30.34832,0.1375435,0.2816936,0,0,0.8586009
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,48.50664,48.50664,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.405168,0.5890377,0,0.05667692,-0.05667692,1.76116,29.35261,0.1375435,0.05922738,0,0,0.5890377
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,47.13233,47.13233,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.468143,0.5323607,0,0.1608127,-0.1608127,1.591648,26.52742,0.1375435,0.1680492,0,0,0.5323607
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,46.07162,46.07162,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.646823,0.3715481,0,0.3048864,-0.3048864,1.27027,21.17112,0.1375435,0.3186063,0,0,0.3715481
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,44.90023,44.90023,0.2207869,0.06332859,0,-1,0,0.06332859,0,0,0.1574583,0.179537,0,0.06666167,0.06332859,0,0,4.985586,0.06666167,0,0.06666167,-0.06666167,1.200002,20,0.1375435,0.2428656,0,0,0.06666167
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,43.92253,43.92253,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.137933,0.1481574,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,43.323,43.323,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1383014,0.1199664,0,1.7,1.242
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3486825,49.17249,42.62201,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,63.6996,0,0,0,0.3486825,0,0,1.152614,1.094984,2.299654,2.484,1.443666,0,1.443666,5.18795,86.46566,0.138746,0.6021243,0.278946,1.7,2.832682
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4006563,52.24858,44.56818,0,0,0,0,0,0,0,0,0,0,0.4006563,0,0,0,0,0.8559883,3.783299,0.4006563,0,0.4006563,5.568046,92.80058,0.138614,0,0.3205251,0,4.183956
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.335146,56.11383,49.52123,0,0,0,-1,0,0,0,0,0,0,0.335146,0,0,0,0,0.455332,4.14389,0.335146,0,0.335146,5.885993,98.09969,0.1385038,0,0.2681168,0,4.479036
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.042797,78.32108,54.27135,0.8066471,0.8066471,0,0,0,0.8066471,129.2755,0.07350849,0,0,1.042797,0.8491023,0.8066471,0,0,0.120186,4.445521,0.120186,0,0.120186,6.000012,100,0.1384643,0.8873119,0.8342373,0,5.488318
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.041247,83.00914,58.10835,0.5995305,0.5995305,0,0,0,0.5995305,173.6771,0.4101624,0,0,1.041247,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1384643,0.6594835,0.8329977,0,5.594936
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.1552,90.23478,60.95843,0.9858645,0.9858645,0,0,0,0.9858645,117.1763,0.1174475,0,0,1.1552,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1384643,1.084451,0.9241597,0,5.708889
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.7850357,82.33585,63.66093,0.5499868,0.5499868,0,0,0,0.5499868,142.7372,0.2061023,0,0,0.7850357,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1384643,0.6049854,0.6280286,0,5.338725
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4088528,74.37249,65.2197,1.116893,1.116893,0,-1,0,1.116893,36.60627,0,0,0,0.4088528,1.175677,1.116893,0,0,0,4.553689,0,0.7668241,-0.7668241,5.191709,86.52831,0.1384643,1.228582,0.3270823,0,4.962542
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2192481,70.44928,65.68089,0.5629689,0.5629689,0,-1,0,0.5629689,38.94497,0,0,0,0.2192481,0.5925988,0.5629689,0,0,0.8520267,3.786865,0,0.3733507,-0.3733507,4.798162,79.96921,0.1384643,0.6192657,0.1753985,0,4.006113
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5427892,78.70635,66.15128,1.029592,1.029592,0,-1,0,1.029592,52.71886,0,0,0,0.5427892,1.083781,1.029592,0,0,1.266861,3.413514,0,0.540992,-0.540992,4.227907,70.46497,0.1384643,1.132551,0.4342314,0,3.956303
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2648913,71.1101,65.32117,0.2757137,0.2757137,0,-1,0,0.2757137,96.07478,0,5.551115E-17,0,0.2648913,0.2902249,0.2757137,0,0,1.867963,2.872522,0,0.0253336,-0.0253336,4.201202,70.01991,0.1384643,0.303285,0.211913,0,3.137414
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.04726002,64.22895,63.24586,1.478701,1.38,0,-1,0,1.38,3.424639,0,0.09870099,0.2465711,0.04726002,1.452632,1.38,0,0,1.896112,2.847188,0,1.405372,-1.405372,2.719811,45.33009,0.1384643,1.626571,0.03780802,0,2.894449
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,61.22591,61.22591,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1275712,0,1.43282,1.361179,0,0,3.457635,1.441817,0,1.43282,-1.43282,1.209486,20.15805,0.1384643,1.497297,0,0,1.441817
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,58.93847,58.93847,0.8387345,0.008546762,0,-1,0,0.008546762,0,0,0.8301877,0.9140612,0,0.008996592,0.008546762,0,0,5.049658,0.008996592,0,0.008996592,-0.008996592,1.200002,20,0.1384643,0.922608,0,0,0.008996592
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,56.39277,56.39277,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384643,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,53.80095,53.80095,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384643,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,51.75333,51.75333,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384643,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,50.27756,50.27756,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384643,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,48.71878,48.71878,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384643,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,47.37214,47.37214,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384643,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,46.28376,46.28376,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384643,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,45.11237,45.11237,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384643,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,44.15312,44.15312,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1388577,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,43.58126,43.58126,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1392612,0.1854156,0,1.7,1.242
