Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3095504,48.67688,42.88027,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,674.5554,0,0,0,0.3095504,0,0,1.452632,1.38,2.299654,2.484,1.68955,0,1.68955,5.421216,90.35343,0.1394732,0.0504785,0.2476403,1.7,2.79355
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6390619,57.51729,44.82644,1.142644,1.142644,0,0,0,1.142644,55.92837,0,0,0,0.6390619,1.202783,1.142644,0,0,0.610104,4.004595,0,0.5637208,-0.5637208,4.827003,80.44988,0.1394732,1.256908,0.5112495,0,4.643657
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,0.9746414,71.04085,49.75182,0.06025697,0.06025697,0,-1,0,0.06025697,1617.475,0,0,0,0.9746414,0.06342839,0.06025697,0,0,1.23646,3.440875,0.911213,0,0.911213,5.691455,94.8574,0.1391756,0.06628267,0.7797131,0,4.415516
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.17104,82.27162,54.42815,0.4015177,0.4015177,0,0,0,0.4015177,291.6534,0.4231424,0,0,1.17104,0.4226503,0.4015177,0,0,0.3252475,4.260966,0.3252475,0,0.3252475,6.000012,100,0.1390696,0.4416695,0.9368321,0,5.432006
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.156794,86.76719,58.26515,0.8162523,0.8162523,0,0,0,0.8162523,141.7201,0.2975807,0,0,1.156794,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1390696,0.8978775,0.9254349,0,5.710483
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.153559,90.38651,61.11523,0.03908347,0.03908347,0,0,0,0.03908347,2951.527,1.112419,0,0,1.153559,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1390696,0.04299181,0.9228472,0,5.707248
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.13286,93.25774,63.81773,0.3663962,0.3663962,0,0,0,0.3663962,309.1898,0.7471797,0,0,1.13286,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1390696,0.4030359,0.906288,0,5.686549
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,0.9794365,90.18917,65.3765,0.1846255,0.1846255,0,-1,0,0.1846255,530.4991,0.7850939,0,0,0.9794365,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1390696,0.203088,0.7835492,0,5.533125
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.8887882,87.94554,65.83768,0.04802784,0.04802784,0,-1,0,0.04802784,1850.569,0.8382325,0,0,0.8887882,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1390696,0.05283063,0.7110305,0,5.442477
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7001781,83.05897,66.30808,0.05099651,0.05099651,0,-1,0,0.05099651,1372.992,0.6464976,0,0,0.7001781,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1390696,0.05609616,0.5601425,0,5.253867
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.3920459,74.24626,65.47797,0.09637274,0.09637274,0,-1,0,0.09637274,406.8017,0.2906009,0,0,0.3920459,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1390696,0.10601,0.3136367,0,4.945735
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.04836837,64.35435,63.34732,0.4270254,0.4270254,0,-1,0,0.4270254,11.32681,0,5.551115E-17,0,0.04836837,0.4495004,0.4270254,0,0,0,4.553689,0,0.401132,-0.401132,5.577182,92.95284,0.1390696,0.4697279,0.03869469,0,4.602057
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,61.37349,61.37349,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4457023,4.152557,0,1.148751,-1.148751,4.366292,72.77139,0.1390696,1.200445,0,0,4.152557
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,59.09527,59.09527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.722092,3.003806,0,0,0,4.366292,72.77139,0.1390696,0,0,0,3.003806
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,56.54957,56.54957,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.722092,3.003806,0,1.452632,-1.452632,2.835084,47.2513,0.1390696,2.165669,0,0,3.003806
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,53.95775,53.95775,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.336127,1.551174,0,0.04489926,-0.04489926,2.787756,46.46251,0.1390696,0.04691973,0,0,1.551174
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,51.9378,51.9378,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.386015,1.506275,0,0.0544385,-0.0544385,2.730373,45.50612,0.1390696,0.05688823,0,0,1.506275
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,50.45281,50.45281,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.446502,1.451837,0,0.2750348,-0.2750348,2.44046,40.67426,0.1390696,0.2874114,0,0,1.451837
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,48.90325,48.90325,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.752097,1.176802,0,0.06427967,-0.06427967,2.372704,39.54498,0.1390696,0.06717225,0,0,1.176802
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,47.57506,47.57506,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.823519,1.112522,0,0.2144833,-0.2144833,2.146619,35.77691,0.1390696,0.224135,0,0,1.112522
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,46.48668,46.48668,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.061833,0.8980389,0,0.2255324,-0.2255324,1.908886,31.81471,0.1390696,0.2356814,0,0,0.8980389
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,45.31529,45.31529,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.312425,0.6725065,0,0.2209833,-0.2209833,1.67595,27.93244,0.1390696,0.2309276,0,0,0.6725065
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,44.35604,44.35604,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.557962,0.4515232,0,0.175768,-0.175768,1.490674,24.84451,0.1390696,0.1836776,0,0,0.4515232
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,43.78418,43.78418,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.75326,0.2757551,0,0.07981716,-0.07981716,1.406539,23.44227,0.1390696,0.08340893,0,0,0.2757551
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3293766,49.30396,43.11086,0.1872583,0.1872583,0,0,0,0.1872583,175.8943,0,0,0,0.3293766,0.197114,0.1872583,0,0,4.841946,0.195938,0.1322626,0,0.1322626,1.532014,25.53352,0.1390266,0.2059841,0.2635013,0,0.5253146
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.5839669,56.58038,45.05703,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,141.8255,0,0,0,0.5839669,0,0,1.28825,1.223837,4.709683,0.3149743,1.807804,0,1.807804,3.247048,54.11736,0.1393421,0.4529252,0.4671735,1.7,0.8989412
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.7612635,65.99895,49.96396,1.125092,1.125092,0,-1,0,1.125092,67.66234,0,2.220446E-16,0,0.7612635,1.184307,1.125092,0,0,2.901879,1.941998,0,0.4230437,-0.4230437,2.801121,46.68526,0.1393421,1.237601,0.6090108,0,2.703262
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.9153024,75.25736,54.63107,1.105492,1.105492,0,0,0,1.105492,82.79591,0,0,0,0.9153024,1.163676,1.105492,0,0,3.371927,1.518954,0,0.2483738,-0.2483738,2.539312,42.32178,0.1393421,1.216042,0.7322419,0,2.434257
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.106721,85.39182,58.42195,1.7787,1.7787,1.7,0,0.5202,1.7787,62.22075,0,0,0,1.106721,0.08284254,0.07870042,0,0,3.647898,1.270581,1.023878,0,1.023878,3.510648,58.51068,0.1396963,1.956571,0.8853765,1.7,2.377301
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.135326,89.98598,61.27203,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,16565.05,2.220446E-16,0,0,1.135326,0,0,1.452632,1.38,2.62402,2.192071,2.515326,0,2.515326,5.896896,98.28139,0.1396094,0.007539117,0.9082607,1.7,3.327397
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.012695,89.48127,63.97453,0.1620465,0.1620465,0,0,0,0.1620465,624.9408,0.7334253,0,0,1.012695,0.1705753,0.1620465,0,0,0.1086941,4.455864,0.1086941,0,0.1086941,6.000012,100,0.1395743,0.1782511,0.8101557,0,5.468559
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.8017466,85.00139,65.52409,0.4571669,0.4571669,0,-1,0,0.4571669,175.3729,0.3205183,0,0,0.8017466,0.4812283,0.4571669,0,0,0,4.553689,0,0,0,6.000012,100,0.1395743,0.5028836,0.6413973,0,5.355435
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.7984092,85.46193,65.99448,0.7852322,0.7852322,0,-1,0,0.7852322,101.6781,0,0,0,0.7984092,0.8265603,0.7852322,0,0,0,4.553689,0,0.02815102,-0.02815102,5.970338,99.50544,0.1395743,0.8637555,0.6387274,0,5.352098
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.5971827,80.46616,66.46488,0.534978,0.534978,0,-1,0,0.534978,111.6275,0.002769036,0,0,0.5971827,0.5631347,0.534978,0,0,0.03127891,4.525538,0.03127891,0,0.03127891,6.000012,100,0.1395642,0.5884758,0.4777461,0,5.122721
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3199794,72.65187,65.57942,0.04588091,0.04588091,0,-1,0,0.04588091,697.4129,0.2716837,0,0,0.3199794,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.1395642,0.050469,0.2559835,0,4.873668
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04435487,64.42808,63.50413,0.7185677,0.7185677,0,-1,0,0.7185677,6.172679,0,2.220446E-16,0,0.04435487,0.756387,0.7185677,0,0,0,4.553689,0,0.7120321,-0.7120321,5.249464,87.4909,0.1395642,0.7904244,0.0354839,0,4.598044
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,61.53029,61.53029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7911468,3.841657,0,0,0,5.249464,87.4909,0.1395642,0,0,0,3.841657
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,59.19673,59.19673,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7911468,3.841657,0,1.04117,-1.04117,4.151975,69.19944,0.1395642,1.088023,0,0,3.841657
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,56.70637,56.70637,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.948002,2.800487,0,1.149976,-1.149976,2.939794,48.99646,0.1395642,1.201725,0,0,2.800487
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,54.11456,54.11456,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.225754,1.650511,0,0.1307198,-0.1307198,2.802003,46.69995,0.1395642,0.1366021,0,0,1.650511
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,52.08538,52.08538,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.370998,1.519791,0,0.2433273,-0.2433273,2.545513,42.42514,0.1395642,0.2542771,0,0,1.519791
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,50.63728,50.63728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.641361,1.276464,0,0,0,2.545513,42.42514,0.1395642,0,0,0,1.276464
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,49.0785,49.0785,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.641361,1.276464,0,0.1464886,-0.1464886,2.391101,39.8516,0.1395642,0.1530806,0,0,1.276464
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,47.73186,47.73186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804127,1.129975,0,0,0,2.391101,39.8516,0.1395642,0,0,0,1.129975
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,46.64348,46.64348,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.804127,1.129975,0,0.03319843,-0.03319843,2.356107,39.26836,0.1395642,0.03469236,0,0,1.129975
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,45.49976,45.49976,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.841014,1.096777,0,0.04378111,-0.04378111,2.309957,38.49921,0.1395642,0.04575126,0,0,1.096777
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,44.54051,44.54051,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.889659,1.052996,0,0.04407886,-0.04407886,2.263494,37.72482,0.1395642,0.04606241,0,0,1.052996
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,43.96865,43.96865,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.938636,1.008917,0,0.08394983,-0.08394983,2.175003,36.24998,0.1395642,0.08772757,0,0,1.008917
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3196617,49.33464,43.323,0,0,0,0,0,0,0,0,0,0,0.3196617,0,0,0,0,4.031913,0.9249669,0.3196617,0,0.3196617,2.478261,41.30426,0.1394613,0,0.2557294,0,1.244629
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.6854898,58.9919,45.2415,0.5655333,0.5655333,0,0,0,0.5655333,121.2112,0,0,0,0.6854898,0.5952982,0.5655333,0,0,3.712252,1.212662,0.09019161,0,0.09019161,2.563824,42.73032,0.1394322,0.6220866,0.5483919,0,1.898152
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8417279,68.15342,50.14843,0.3006278,0.3006278,0,-1,0,0.3006278,279.99,0,0,0,0.8417279,0.3164503,0.3006278,0,0,3.62206,1.293835,0.5252775,0,0.5252775,3.062146,51.03567,0.1392634,0.3306906,0.6733823,0,2.135563
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.195619,83.48825,54.78787,0.6082168,0.6082168,0,0,0,0.6082168,196.5778,0,0,0,1.195619,0.6402283,0.6082168,0,0,3.096782,1.766585,0.5553913,0,0.5553913,3.589036,59.81715,0.1390854,0.6690385,0.9564956,0,2.962204
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.221289,89.29173,58.57875,0.864326,0.864326,0,0,0,0.864326,141.2995,0,0,0,1.221289,0.9098169,0.864326,0,0,2.541391,2.266437,0.3114718,0,0.3114718,3.884525,64.74195,0.1389857,0.9507586,0.9770309,0,3.487725
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.167451,91.2692,61.42883,0.5256156,0.5256156,0,0,0,0.5256156,222.1112,0,0,0,1.167451,0.5532795,0.5256156,0,0,2.229919,2.546762,0.6141713,0,0.6141713,4.467179,74.45283,0.1387896,0.5781772,0.9339607,0,3.714212
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.047982,90.81843,64.13132,0.9318447,0.9318447,0,0,0,0.9318447,112.4632,0,0,0,1.047982,0.9808891,0.9318447,0,0,1.615748,3.099516,0.06709284,0,0.06709284,4.530828,75.51366,0.1387682,1.025029,0.8383856,0,4.147498
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.8725474,87.2659,65.68089,1.142989,1.142989,0,-1,0,1.142989,76.33908,0,0,0,0.8725474,1.203147,1.142989,0,0,1.548655,3.159899,0,0.3305991,-0.3305991,4.182346,69.70564,0.1387682,1.257288,0.6980379,0,4.032446
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.8267848,86.40836,66.09594,0,0,0,-1,0,0,0,0,0,0,0.8267848,0,0,0,0,1.915988,2.8293,0.8267848,0,0.8267848,4.966703,82.77823,0.1385052,0,0.6614279,0,3.656085
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5466125,79.26393,66.56635,0.3529929,0.3529929,0,-1,0,0.3529929,154.8508,0,0,0,0.5466125,0.3715715,0.3529929,0,0,1.089203,3.573406,0.175041,0,0.175041,5.132762,85.54586,0.1384497,0.3882922,0.43729,0,4.120019
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3212278,72.78806,65.68089,1.212041,1.212041,0,-1,0,1.212041,26.50305,0,0,0,0.3212278,1.275833,1.212041,0,0,0.9141618,3.730943,0,0.9546048,-0.9546048,4.12652,68.7752,0.1384497,1.333245,0.2569822,0,4.052171
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04423204,64.52763,63.60559,0.8718209,0.8718209,0,-1,0,0.8718209,5.073524,0,1.110223E-16,0,0.04423204,0.9177062,0.8718209,0,0,1.974834,2.776339,0,0.8734741,-0.8734741,3.205798,53.42985,0.1384497,0.959003,0.03538563,0,2.82057
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,61.63175,61.63175,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,2.945361,1.902864,0,1.452632,-1.452632,1.67459,27.90977,0.1384497,1.636586,0,0,1.902864
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,59.40887,59.40887,0.5276136,0.4277212,0,-1,0,0.4277212,0,0,0.09989247,0.1526538,0,0.4502328,0.4277212,0,0,4.559396,0.4502328,0,0.4502328,-0.4502328,1.200002,20,0.1384497,0.580375,0,0,0.4502328
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,56.86317,56.86317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384497,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,54.31747,54.31747,0.01963539,0,0,-1,0,0,0,0,0.01963539,0.02159893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384497,0.02159893,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,52.24218,52.24218,0.1717651,0,0,-1,0,0,0,0,0.1717651,0.1889417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384497,0.1889417,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,50.79408,50.79408,0.04929607,0,0,-1,0,0,0,0,0.04929607,0.05422568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384497,0.05422568,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,49.26297,49.26297,0.1705846,0,0,-1,0,0,0,0,0.1705846,0.1876431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384497,0.1876431,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,47.91633,47.91633,0.1221775,0,0,-1,0,0,0,0,0.1221775,0.1343952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384497,0.1343952,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,46.8464,46.8464,0.3283765,0,0,-1,0,0,0,0,0.3283765,0.3612141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384497,0.3612141,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,45.7119,45.7119,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384497,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,44.75265,44.75265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384497,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008170021,44.35726,44.20846,0,0,0,0,0,0,0,0,0,0,0.008170021,0,0,0,0,5.059654,0,0.008170021,0,0.008170021,1.207753,20.12918,0.1384471,0,0.006536017,0,0.008170021
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3287829,49.7537,43.55359,0,0,0,0,0,0,0,0,0,0,0.3287829,0,0,0,0,5.051485,0.007353019,0.3287829,0,0.3287829,1.519664,25.32768,0.1383428,0,0.2630263,0,0.3361359
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.653468,58.50931,45.44442,0.3628137,0.3628137,0,0,0,0.3628137,180.1111,0,0,0,0.653468,0.3819092,0.3628137,0,0,4.722702,0.3032576,0.2715588,0,0.2715588,1.777287,29.6214,0.1382569,0.3990951,0.5227743,0,0.9567255
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,0.9767836,71.80727,50.35135,0.4686871,0.4686871,0,-1,0,0.4686871,208.4085,0,0,0,0.9767836,0.4933549,0.4686871,0,0,4.451143,0.5476605,0.4834287,0,0.4834287,2.235908,37.26506,0.1381041,0.5155558,0.7814269,0,1.524444
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.077267,80.13788,54.94467,0.654053,0.654053,0,0,0,0.654053,164.7063,0,0,0,1.077267,0.6884768,0.654053,0,0,3.967714,0.9827464,0.3887899,0,0.3887899,2.604747,43.41235,0.1379815,0.7194582,0.8618134,0,2.060013
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.013934,83.03402,58.78167,0.6658053,0.6658053,0,0,0,0.6658053,152.2869,0,0,0,1.013934,0.7008477,0.6658053,0,0,3.578924,1.332657,0.3130863,0,0.3130863,2.901766,48.36267,0.1378829,0.7323859,0.8111472,0,2.346591
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.171693,91.62215,61.58563,0,0,0,0,0,0,0,0,0,0,1.171693,0,0,0,0,3.265838,1.614435,1.171693,0,1.171693,4.013332,66.88873,0.1375152,0,0.9373544,0,2.786128
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.132107,93.8449,64.27891,1.053957,1.053957,0,0,0,1.053957,107.4149,0,0,0,1.132107,1.109428,1.053957,0,0,2.094145,2.668959,0.0226787,0,0.0226787,4.034847,67.24731,0.137508,1.159352,0.9056854,0,3.801065
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.9171657,88.81261,65.83768,0.5897331,0.5897331,0,-1,0,0.5897331,155.5222,0,0,0,0.9171657,0.6207716,0.5897331,0,0,2.071466,2.689369,0.2963941,0,0.2963941,4.316031,71.9337,0.1374153,0.6487064,0.7337325,0,3.606535
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.7237403,83.64767,66.25275,0.5666252,0.5666252,0,-1,0,0.5666252,127.7282,0,0,0,0.7237403,0.5964476,0.5666252,0,0,1.775072,2.956124,0.1272927,0,0.1272927,4.436791,73.94637,0.1373756,0.6232877,0.5789922,0,3.679864
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.600149,80.83406,66.72314,0.5265018,0.5265018,0,-1,0,0.5265018,113.988,0,0,0,0.600149,0.5542125,0.5265018,0,0,1.647779,3.070688,0.04593655,0,0.04593655,4.480371,74.67269,0.1373612,0.579152,0.4801192,0,3.670837
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.2963818,72.43335,65.89302,0,0,0,-1,0,0,0,0,0,0,0.2963818,0,0,0,0,1.601843,3.112031,0.2963818,0,0.2963818,4.761543,79.35889,0.1372687,0,0.2371054,0,3.408412
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04286286,64.65669,63.76239,0,0,0,-1,0,0,0,0,0,0,0.04286286,0,0,0,0,1.305461,3.378774,0.04286286,0,0.04286286,4.802207,80.03661,0.1372554,0,0.03429029,0,3.421637
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,61.84389,61.84389,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,1.262598,3.417351,0,0.3552468,-0.3552468,4.427743,73.79557,0.1372554,0.3712329,0,0,3.417351
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,59.55645,59.55645,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,1.657317,3.062104,0,1.452632,-1.452632,2.896535,48.27549,0.1372554,2.463288,0,0,3.062104
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,57.01997,57.01997,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,3.271352,1.609472,0,0.809073,-0.809073,2.043697,34.06155,0.1372554,0.8454813,0,0,1.609472
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,54.47427,54.47427,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,4.170322,0.8003994,0,0.3157208,-0.3157208,1.710898,28.51492,0.1372554,0.3299282,0,0,0.8003994
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,52.42665,52.42665,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,4.521123,0.4846785,0,0.1214018,-0.1214018,1.58293,26.38211,0.1372554,0.1268649,0,0,0.4846785
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,50.97855,50.97855,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,4.656013,0.3632767,0,0.2135507,-0.2135507,1.357828,22.63041,0.1372554,0.2231605,0,0,0.3632767
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,49.44744,49.44744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.893292,0.149726,0,0,0,1.357828,22.63041,0.1372554,0,0,0,0.149726
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,48.09158,48.09158,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,4.893292,0.149726,0,0.1131802,-0.1131802,1.238525,20.64204,0.1372554,0.1182733,0,0,0.149726
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,47.03087,47.03087,0.1827673,0.03471851,0,-1,0,0.03471851,0,0,0.1480487,0.1663255,0,0.03654579,0.03471851,0,0,5.019048,0.03654579,0,0.03654579,-0.03654579,1.200002,20,0.1372554,0.201044,0,0,0.03654579
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,45.88715,45.88715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372554,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,44.9279,44.9279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372554,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003819559,44.481,44.41138,0,0,0,0,0,0,0,0,0,0,0.003819559,0,0,0,0,5.059654,0,0.003819559,0,0.003819559,1.203626,20.06039,0.1372542,0,0.003055647,0,0.003819559
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.3972901,51.33588,43.76573,0.4316706,0.4316706,1.7,0,0.5202,0.4316706,92.03546,0,0,0,0.3972901,0,0,1.268329,1.204913,5.055835,0.003437603,1.602203,0,1.602203,2.723609,45.39339,0.1376318,0.4748377,0.3178321,1.7,0.4007277
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.67531,59.25485,45.68423,0.6806327,0.6806327,1.7,0,0.5202,0.6806327,99.21796,0,0,0,0.67531,0,0,1.019367,0.9683989,3.453632,1.44542,1.643709,0,1.643709,4.282968,71.38266,0.1379938,0.748696,0.540248,1.7,2.12073
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,0.9847643,72.23517,50.53582,0.7783343,0.7783343,0,-1,0,0.7783343,126.522,0,0,0,0.9847643,0.8192992,0.7783343,0,0,1.809923,2.924758,0.1654651,0,0.1654651,4.439942,73.99889,0.1379424,0.8561677,0.7878115,0,3.909523
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,0.9446459,76.60593,55.10147,0.3570319,0.3570319,0,0,0,0.3570319,264.5831,0,0,0,0.9446459,0.375823,0.3570319,0,0,1.644458,3.073677,0.5688229,0,0.5688229,4.979575,82.99275,0.1377657,0.3927351,0.7557167,0,4.018323
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.083874,85.27081,58.88313,0.4188937,0.4188937,0,0,0,0.4188937,258.7468,0,0,0,1.083874,0.4409407,0.4188937,0,0,1.075635,3.585618,0.6429334,0,0.6429334,5.589515,93.1584,0.1375666,0.4607831,0.8670993,0,4.669492
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.189104,92.35676,61.68709,0.6249375,0.6249375,0,0,0,0.6249375,190.2756,0.09857339,0,0,1.189104,0.657829,0.6249375,0,0,0.4327015,4.164258,0.4327015,0,0.4327015,6.000012,100,0.1374329,0.6874313,0.9512832,0,5.353362
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.124702,93.73504,64.38959,0.5152372,0.5152372,0,0,0,0.5152372,218.2881,0.5823467,0,0,1.124702,0.542355,0.5152372,0,0,0,4.553689,0,0,0,6.000012,100,0.1374329,0.566761,0.8997613,0,5.678391
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,0.9970979,91.46704,65.93914,0.07494081,0.07494081,0,-1,0,0.07494081,1330.514,0.9182128,0,0,0.9970979,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1374329,0.08243489,0.7976784,0,5.550787
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.8154388,86.38395,66.3542,0.700729,0.700729,0,-1,0,0.700729,116.3701,0.07782938,0,0,0.8154388,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1374329,0.7708018,0.6523511,0,5.369128
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6372638,81.93713,66.8246,0.226473,0.226473,0,-1,0,0.226473,281.3863,0.3988712,0,0,0.6372638,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1374329,0.2491203,0.509811,0,5.190953
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3308187,73.28548,65.93914,0,0,0,-1,0,0,0,0.3308187,0,0,0.3308187,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374329,0,0.2646549,0,4.884508
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04246841,64.75051,63.86385,0.4609966,0.4609966,0,-1,0,0.4609966,9.212304,0,0,0,0.04246841,0.4852596,0.4609966,0,0,0,4.553689,0,0.4427912,-0.4427912,5.533269,92.22097,0.1374329,0.5070963,0.03397473,0,4.596158
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,61.94535,61.94535,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4919902,4.110898,0,0.09559675,-0.09559675,5.432501,90.5415,0.1374329,0.09989861,0,0,4.110898
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,59.66713,59.66713,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5982088,4.015301,0,0.2392254,-0.2392254,5.180336,86.33875,0.1374329,0.2499905,0,0,4.015301
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,57.17677,57.17677,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8640148,3.776076,0,0.3938864,-0.3938864,4.765143,79.41889,0.1374329,0.4116113,0,0,3.776076
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,54.58495,54.58495,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.301666,3.382189,0,0.08005819,-0.08005819,4.680754,78.01241,0.1374329,0.08366082,0,0,3.382189
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,52.55577,52.55577,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.39062,3.302131,0,0.1095128,-0.1095128,4.565318,76.08847,0.1374329,0.1144409,0,0,3.302131
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,51.10768,51.10768,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.512301,3.192618,0,0.1606928,-0.1606928,4.395932,73.2654,0.1374329,0.167924,0,0,3.192618
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,49.57657,49.57657,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.690848,3.031925,0,0.112508,-0.112508,4.277339,71.28883,0.1374329,0.1175709,0,0,3.031925
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,48.24838,48.24838,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.815857,2.919417,0,0.06264491,-0.06264491,4.211305,70.18828,0.1374329,0.06546392,0,0,2.919417
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,47.18767,47.18767,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.885463,2.856772,0,0.07396387,-0.07396387,4.13334,68.88886,0.1374329,0.07729225,0,0,2.856772
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,46.04395,46.04395,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.967645,2.782809,0,0.1194334,-0.1194334,4.007446,66.79064,0.1374329,0.1248079,0,0,2.782809
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,45.0847,45.0847,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.100349,2.663375,0,0.1401741,-0.1401741,3.85969,64.32803,0.1374329,0.1464819,0,0,2.663375
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01765138,44.91848,44.59585,0.1293964,0.1293964,0,0,0,0.1293964,13.64133,0,0,0,0.01765138,0.1362067,0.1293964,0,0,2.256098,2.523201,0,0.1185553,-0.1185553,3.734722,62.24524,0.1374329,0.142336,0.01412111,0,2.540853
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2213803,48.09867,43.96865,0.4123749,0.4123749,0,0,0,0.4123749,53.68423,0,5.551115E-17,0,0.2213803,0.4340788,0.4123749,0,0,2.387826,2.404646,0,0.2126985,-0.2126985,3.510518,58.50851,0.1374329,0.4536124,0.1771042,0,2.626026
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.5762795,57.28557,45.85948,0.3354723,0.3354723,0,0,0,0.3354723,171.7816,0,0,0,0.5762795,0.3531287,0.3354723,0,0,2.624157,2.191947,0.2231508,0,0.2231508,3.722217,62.03683,0.137364,0.3690195,0.4610236,0,2.768227
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6460449,64.12125,50.69262,0,0,0,-1,0,0,0,0,0,0,0.6460449,0,0,0,0,2.401007,2.392783,0.6460449,0,0.6460449,4.335109,72.25167,0.1371651,0,0.5168359,0,3.038828
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.892783,75.33318,55.20293,0.6330669,0.6330669,0,0,0,0.6330669,141.0251,0,0,0,0.892783,0.6663862,0.6330669,0,0,1.754962,2.974223,0.2263968,0,0.2263968,4.549888,75.83131,0.1370955,0.6963736,0.7142264,0,3.867006
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.8561338,78.81287,58.99381,0.8919144,0.8919144,0,0,0,0.8919144,95.98833,0,1.110223E-16,0,0.8561338,0.9388573,0.8919144,0,0,1.528565,3.17798,0,0.08272348,-0.08272348,4.46269,74.37801,0.1370955,0.9811059,0.6849071,0,4.034114
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.64973,76.57603,61.78855,0.5695363,0.5695363,0,0,0,0.5695363,114.0805,0,0,0,0.64973,0.5995119,0.5695363,0,0,1.62048,3.095257,0.05021814,0,0.05021814,4.510331,75.17203,0.1370801,0.6264899,0.519784,0,3.744987
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.8904646,86.35934,64.49104,0.9670782,0.9670782,0,0,0,0.9670782,92.07783,0,0,0,0.8904646,1.017977,0.9670782,0,0,1.570262,3.140453,0,0.1275124,-0.1275124,4.375921,72.93187,0.1370801,1.063786,0.7123717,0,4.030918
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,0.9584476,90.29694,65.99448,0.1570732,0.1570732,0,-1,0,0.1570732,610.1916,0,0,0,0.9584476,0.1653402,0.1570732,0,0,1.711942,3.012941,0.7931073,0,0.7931073,5.128329,85.47197,0.136837,0.1727805,0.7667581,0,3.971389
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.7854891,85.64533,66.46488,0,0,0,-1,0,0,0,0,0,0,0.7854891,0,0,0,0,0.9188349,3.726737,0.7854891,0,0.7854891,5.873509,97.89162,0.1365971,0,0.6283913,0,4.512227
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5048618,78.54317,66.87994,0.6872022,0.6872022,0,-1,0,0.6872022,73.46627,0,0,0,0.5048618,0.7233707,0.6872022,0,0,0.1333458,4.433678,0,0.2185089,-0.2185089,5.64318,94.05282,0.1365971,0.7559224,0.4038894,0,4.93854
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.2852008,72.33905,66.04983,0.5821435,0.5821435,0,-1,0,0.5821435,48.9915,0,1.110223E-16,0,0.2852008,0.6127827,0.5821435,0,0,0.3761335,4.215169,0,0.3275818,-0.3275818,5.297879,88.29781,0.1365971,0.6403579,0.2281607,0,4.50037
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.03922722,64.79377,63.97453,0.3735878,0.3735878,0,-1,0,0.3735878,10.50013,0,5.551115E-17,0,0.03922722,0.3932503,0.3735878,0,0,0.7401133,3.887587,0,0.3540231,-0.3540231,4.924706,82.07826,0.1365971,0.4109466,0.03138177,0,3.926814
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,62.05603,62.05603,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,1.133472,3.533564,0,1.318963,-1.318963,3.534397,58.9065,0.1365971,1.378316,0,0,3.533564
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,59.82393,59.82393,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.598986,2.214601,0,0.93367,-0.93367,2.550223,42.50362,0.1365971,0.9756852,0,0,2.214601
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,57.27823,57.27823,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.636397,1.280931,0,0.9664483,-0.9664483,1.531497,25.52489,0.1365971,1.009938,0,0,1.280931
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,54.68641,54.68641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.710229,0.314483,0,0,0,1.531497,25.52489,0.1365971,0,0,0,0.314483
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,52.65723,52.65723,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.710229,0.314483,0,0.1065961,-0.1065961,1.419134,23.65219,0.1365971,0.1113929,0,0,0.314483
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,51.20914,51.20914,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.828669,0.2078869,0,0.03425784,-0.03425784,1.383024,23.05035,0.1365971,0.03579944,0,0,0.2078869
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,49.7057,49.7057,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.866733,0.1736291,0,0.02074437,-0.02074437,1.361157,22.68591,0.1365971,0.02167787,0,0,0.1736291
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,48.40518,48.40518,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.889782,0.1528847,0,0.01445244,-0.01445244,1.345923,22.432,0.1365971,0.0151028,0,0,0.1528847
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,47.34447,47.34447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.905841,0.1384322,0,0,0,1.345923,22.432,0.1365971,0,0,0,0.1384322
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,46.20075,46.20075,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.905841,0.1384322,0,0.05156508,-0.05156508,1.291568,21.5261,0.1365971,0.05388552,0,0,0.1384322
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,45.2415,45.2415,0.1514335,0.1514335,1.604065,0,0.4940098,0.1514335,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.963135,0.08686716,1.38,0,1.38,2.600751,43.34577,0.1369735,0.1665768,0,1.7,0.08686716
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02276983,45.18801,44.7711,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,9.665423,2.220446E-16,0,0,0.02276983,0,0,1.452632,1.38,3.583135,1.328867,1.40277,0,1.40277,3.931536,65.52547,0.1373973,0.2591383,0.01821586,1.7,1.351637
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1619717,47.15647,44.15312,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,34.40557,0,0,0,0.1619717,0,0,1.229228,1.167767,2.180366,2.59136,1.329739,0,1.329739,5.193037,86.55044,0.1378486,0.5178488,0.1295774,1.7,2.753332
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3138766,52.05305,46.04395,0.4789964,0.4789964,0,0,0,0.4789964,65.52795,0,5.551115E-17,0,0.3138766,0.5042068,0.4789964,0,0,0.8506268,3.788125,0,0.1903302,-0.1903302,4.992411,83.20668,0.1378486,0.5268961,0.2511013,0,4.102001
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7453184,66.61784,50.84942,0.05684488,0.05684488,0,-1,0,0.05684488,1311.144,0,0,0,0.7453184,0.05983671,0.05684488,0,0,1.062105,3.597795,0.6854817,0,0.6854817,5.642716,94.04507,0.1376399,0.06252936,0.5962547,0,4.343113
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.128421,82.09823,55.30439,0.2731302,0.2731302,0,0,0,0.2731302,413.1441,0.4642928,0,0,1.128421,0.2875055,0.2731302,0,0,0.3766232,4.214728,0.3766232,0,0.3766232,6.000012,100,0.1375255,0.3004433,0.9027372,0,5.34315
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.195327,89.03778,59.03993,0,0,0,0,0,0,0,1.195327,0,0,1.195327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375255,0,0.9562618,0,5.749016
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.264544,95.26909,61.84389,0.9413165,0.9413165,0,0,0,0.9413165,134.3378,0.2736845,0,0,1.264544,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1375255,1.035448,1.011635,0,5.818233
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.8399091,84.93,64.53716,0.3783163,0.3783163,0,0,0,0.3783163,222.0124,0.4416814,0,0,0.8399091,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1375255,0.4161479,0.6719272,0,5.393598
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.7645745,84.61304,66.09594,1.483337,1.38,0,-1,0,1.38,55.40395,2.220446E-16,0.1033372,0.2516709,0.7645745,1.452632,1.38,0,0,0,4.553689,0,0.6880571,-0.6880571,5.274736,87.91209,0.1375255,1.631671,0.6116596,0,5.318264
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5508492,79.3117,66.511,0.3643521,0.3643521,0,-1,0,0.3643521,151.1859,0,0,0,0.5508492,0.3835285,0.3643521,0,0,0.7645079,3.865632,0.1673207,0,0.1673207,5.43347,90.55766,0.1374748,0.4007873,0.4406793,0,4.416481
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.4680606,77.66723,66.92606,0.9257665,0.9257665,0,-1,0,0.9257665,50.55926,0,1.110223E-16,0,0.4680606,0.974491,0.9257665,0,0,0.5971872,4.016221,0,0.5064304,-0.5064304,4.899646,81.66061,0.1374748,1.018343,0.3744485,0,4.484281
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.2931047,72.5705,66.09594,0,0,0,-1,0,0,0,0,0,0,0.2931047,0,0,0,0,1.159888,3.50979,0.2931047,0,0.2931047,5.17771,86.29498,0.1373859,0,0.2344838,0,3.802895
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04016504,64.91554,64.07599,0.2907957,0.2907957,0,-1,0,0.2907957,13.81212,0,0,0,0.04016504,0.3061007,0.2907957,0,0,0.8667829,3.773584,0,0.2659357,-0.2659357,4.897389,81.62298,0.1373859,0.3198752,0.03213203,0,3.813749
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,62.15749,62.15749,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,1.162267,3.507649,0,0.7823703,-0.7823703,4.072698,67.87817,0.1373859,0.817577,0,0,3.507649
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,59.92539,59.92539,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,2.031567,2.725278,0,0.2379694,-0.2379694,3.821856,63.69748,0.1373859,0.2486781,0,0,2.725278
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,57.37969,57.37969,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.295978,2.487309,0,1.242783,-1.242783,2.511848,41.86404,0.1373859,1.298708,0,0,2.487309
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,54.84321,54.84321,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.676848,1.244526,0,0.1135056,-0.1135056,2.392202,39.86996,0.1373859,0.1186134,0,0,1.244526
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,52.78637,52.78637,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.802965,1.13102,0,0.06176722,-0.06176722,2.327094,38.78482,0.1373859,0.06454674,0,0,1.13102
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,51.33827,51.33827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.871596,1.069253,0,0,0,2.327094,38.78482,0.1373859,0,0,0,1.069253
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,49.83483,49.83483,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.871596,1.069253,0,0.1923082,-0.1923082,2.124383,35.40632,0.1373859,0.200962,0,0,1.069253
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,48.53431,48.53431,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,4.085271,0.8769448,0,0.1873674,-0.1873674,1.926881,32.11462,0.1373859,0.1957989,0,0,0.8769448
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,47.4736,47.4736,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.293458,0.6895774,0,0.0908445,-0.0908445,1.831122,30.51864,0.1373859,0.0949325,0,0,0.6895774
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,46.35755,46.35755,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.394396,0.5987329,0,0.1789719,-0.1789719,1.642469,27.37443,0.1373859,0.1870256,0,0,0.5987329
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,45.42597,45.42597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.593253,0.419761,0,0,0,1.642469,27.37443,0.1373859,0,0,0,0.419761
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02424988,45.40018,44.95557,0.08695145,0.08695145,0,0,0,0.08695145,27.88899,1.387779E-17,0,0,0.02424988,0.09152784,0.08695145,0,0,4.593253,0.419761,0,0.06727796,-0.06727796,1.571552,26.19248,0.1373859,0.0956466,0.01939991,0,0.4440109
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.2944837,49.91521,44.35604,0.502961,0.502961,1.7,0,0.5202,0.502961,58.55,0,0,0,0.2944837,0,0,1.197039,1.137187,4.668006,0.352483,1.431671,0,1.431671,2.929754,48.82914,0.1378036,0.5532572,0.2355869,1.7,0.6469667
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.681914,59.9717,46.20075,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,138.6747,0,0,0,0.681914,0,0,1.208264,1.14785,3.236336,1.640987,1.829764,0,1.829764,4.665621,77.76019,0.1380983,0.5409102,0.5455313,1.7,2.322901
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.036504,74.14256,50.97855,0.09277806,0.09277806,0,-1,0,0.09277806,1117.186,0,0,0,1.036504,0.09766112,0.09277806,0,0,1.406572,3.287775,0.9388426,0,0.9388426,5.556285,92.60457,0.137815,0.1020559,0.829203,0,4.324278
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.155587,83.04985,55.40585,0.953142,0.953142,0,0,0,0.953142,121.2398,0,0,0,1.155587,1.003307,0.953142,0,0,0.4677289,4.132733,0.1522801,0,0.1522801,5.700751,95.01233,0.1377692,1.048456,0.9244699,0,5.288321
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.196796,89.15992,59.09527,0.3200617,0.3200617,0,0,0,0.3200617,373.9265,0.5444397,0,0,1.196796,0.3369071,0.3200617,0,0,0.3154489,4.269785,0.3154489,0,0.3154489,6.000012,100,0.1376744,0.3520679,0.9574366,0,5.466581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.21006,93.37695,61.89923,0.3713689,0.3713689,0,0,0,0.3713689,325.8378,0.8191457,0,0,1.21006,0.3909146,0.3713689,0,0,0,4.553689,0,0,0,6.000012,100,0.1376744,0.4085058,0.9680483,0,5.763749
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.037729,91.07446,64.59251,0.5032945,0.5032945,0,0,0,0.5032945,206.1873,0.5079455,0,0,1.037729,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1376744,0.5536239,0.8301833,0,5.591418
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.020211,92.42433,66.09594,0.4632373,0.4632373,0,-1,0,0.4632373,220.2352,0.5325933,0,0,1.020211,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1376744,0.509561,0.8161692,0,5.5739
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.9006084,89.12954,66.511,0,0,0,-1,0,0,0,0.9006084,0,0,0.9006084,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376744,0,0.7204868,0,5.454298
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5281956,79.18877,66.92606,0.7470049,0.7470049,0,-1,0,0.7470049,70.70845,0,0,0,0.5281956,0.786321,0.7470049,0,0,0,4.553689,0,0.2581254,-0.2581254,5.727924,95.46521,0.1376744,0.8217054,0.4225565,0,5.081884
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3234683,73.27869,66.09594,0,0,0,-1,0,0,0,0.03666232,0,0,0.3234683,0,0,0,0,0.286806,4.295564,0.286806,0,0.286806,6.000012,100,0.1375883,0,0.2587746,0,4.619032
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04005139,64.91315,64.07599,0.2654927,0.2654927,0,-1,0,0.2654927,15.08568,0,0,0,0.04005139,0.279466,0.2654927,0,0,0,4.553689,0,0.2394146,-0.2394146,5.747647,95.79392,0.1375883,0.292042,0.03204111,0,4.59374
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,62.20361,62.20361,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2660162,4.314274,0,0.3845591,-0.3845591,5.342286,89.03792,0.1375883,0.4018642,0,0,4.314274
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,59.98073,59.98073,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6933041,3.929715,0,0.9422637,-0.9422637,4.349053,72.48407,0.1375883,0.9846656,0,0,3.929715
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,57.48115,57.48115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.740264,2.987452,0,0,0,4.349053,72.48407,0.1375883,0,0,0,2.987452
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,54.94467,54.94467,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.740264,2.987452,0,0.1994128,-0.1994128,4.138853,68.98075,0.1375883,0.2083864,0,0,2.987452
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,52.86937,52.86937,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.961834,2.788039,0,0.08688269,-0.08688269,4.047271,67.45438,0.1375883,0.09079241,0,0,2.788039
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,51.43973,51.43973,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.05837,2.701156,0,0.3187007,-0.3187007,3.711331,61.85539,0.1375883,0.3330422,0,0,2.701156
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,49.93629,49.93629,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.412482,2.382455,0,0.03066563,-0.03066563,3.679007,61.31665,0.1375883,0.03204558,0,0,2.382455
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,48.66344,48.66344,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.446555,2.35179,0,0.1238909,-0.1238909,3.548414,59.14011,0.1375883,0.129466,0,0,2.35179
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,47.60273,47.60273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.584211,2.227899,0,0,0,3.548414,59.14011,0.1375883,0,0,0,2.227899
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,46.45901,46.45901,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.584211,2.227899,0,0.3541359,-0.3541359,3.175122,52.91859,0.1375883,0.370072,0,0,2.227899
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,45.52743,45.52743,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.977695,1.873763,0,0.04388303,-0.04388303,3.128865,52.14765,0.1375883,0.04585777,0,0,1.873763
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.007695685,45.22564,45.0847,0.0736465,0.0736465,0,0,0,0.0736465,10.44949,0,1.387779E-17,0,0.007695685,0.07752264,0.0736465,0,0,3.026454,1.82988,0,0.06982695,-0.06982695,3.055261,50.92092,0.1375883,0.08101115,0.006156548,0,1.837576
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.3734512,51.64317,44.51284,1.028473,1.028473,0,0,0,1.028473,36.31122,0,2.220446E-16,0,0.3734512,1.082603,1.028473,0,0,3.10404,1.760053,0,0.7091523,-0.7091523,2.307749,38.46241,0.1375883,1.131321,0.298761,0,2.133504
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7324239,61.28302,46.35755,0.7383895,0.7383895,0,0,0,0.7383895,99.19208,0,0,0,0.7324239,0.7772521,0.7383895,0,0,3.891987,1.050901,0,0.04482823,-0.04482823,2.260496,37.67485,0.1375883,0.8122284,0.5859391,0,1.783325
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,0.9482781,71.98276,51.12613,0.1938986,0.1938986,0,-1,0,0.1938986,489.0588,0,0,0,0.9482781,0.2041038,0.1938986,0,0,3.941796,1.006072,0.7441743,0,0.7441743,2.966482,49.44126,0.1373654,0.2132885,0.7586225,0,1.954351
