Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.128609,82.30219,55.46119,0.573238,0.573238,0,0,0,0.573238,196.8831,0,0,0,1.128609,0.6034084,0.573238,0,0,3.197622,1.675829,0.5252002,0,0.5252002,3.46473,57.74539,0.1372085,0.6305618,0.9028869,0,2.804438
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.059048,84.90514,59.19673,0.7066538,0.7066538,0,0,0,0.7066538,149.868,0,0,0,1.059048,0.7438461,0.7066538,0,0,2.672422,2.14851,0.3152018,0,0.3152018,3.763757,62.72916,0.1371145,0.7773191,0.8472383,0,3.207557
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.073395,88.83974,61.94535,0.7552783,0.7552783,0,0,0,0.7552783,142.1191,0,0,0,1.073395,0.7950298,0.7552783,0,0,2.35722,2.432191,0.2783647,0,0.2783647,4.027837,67.13048,0.1370316,0.8308062,0.8587156,0,3.505586
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.055887,91.74277,64.64784,0.4177465,0.4177465,0,0,0,0.4177465,252.7578,0,0,0,1.055887,0.4397331,0.4177465,0,0,2.078855,2.682719,0.6161535,0,0.6161535,4.612371,76.8727,0.1368484,0.4595211,0.8447093,0,3.738606
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.035978,93.01999,66.15128,0.1225005,0.1225005,0,-1,0,0.1225005,845.6924,0,0,0,1.035978,0.1289479,0.1225005,0,0,1.462702,3.237257,0.9070298,0,0.9070298,5.472856,91.21407,0.1365797,0.1347506,0.8287821,0,4.273235
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.7920043,85.95354,66.56635,0.06411994,0.06411994,0,-1,0,0.06411994,1235.192,0.1688378,0,0,0.7920043,0.06749468,0.06411994,0,0,0.5556718,4.053584,0.5556718,0,0.5556718,6.000012,100,0.1364156,0.07053193,0.6336035,0,4.845589
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.502582,78.59672,66.9814,0.591419,0.591419,0,-1,0,0.591419,84.979,0,0,0,0.502582,0.6225463,0.591419,0,0,0,4.553689,0,0.1199644,-0.1199644,5.873559,97.89245,0.1364156,0.6505609,0.4020656,0,5.056271
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3326388,73.55267,66.15128,0.4207439,0.4207439,0,-1,0,0.4207439,79.05968,0,0,0,0.3326388,0.4428883,0.4207439,0,0,0.1332937,4.433724,0,0.1102495,-0.1102495,5.757345,95.95556,0.1364156,0.4628183,0.266111,0,4.766364
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.03936882,65.00085,64.17744,0.6036361,0.6036361,0,-1,0,0.6036361,6.521945,0,1.110223E-16,0,0.03936882,0.6354065,0.6036361,0,0,0.2557932,4.323475,0,0.5960376,-0.5960376,5.129066,85.48427,0.1364156,0.6639997,0.03149505,0,4.362844
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,62.31429,62.31429,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.9180573,3.727437,0,0.1030504,-0.1030504,5.020442,83.67386,0.1364156,0.1076877,0,0,3.727437
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,60.08219,60.08219,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,1.032558,3.624387,0,0.4454154,-0.4454154,4.550932,75.84872,0.1364156,0.4654591,0,0,3.624387
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,57.59183,57.59183,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.527464,3.178972,0,0.5942851,-0.5942851,3.924501,65.40822,0.1364156,0.6210279,0,0,3.178972
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,55.04613,55.04613,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.187781,2.584687,0,0.205888,-0.205888,3.707476,61.79115,0.1364156,0.2151529,0,0,2.584687
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,52.97084,52.97084,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.416545,2.378798,0,0.2333982,-0.2333982,3.461453,57.69077,0.1364156,0.2439011,0,0,2.378798
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,51.54119,51.54119,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.675876,2.1454,0,0.09950116,-0.09950116,3.356569,55.94271,0.1364156,0.1039787,0,0,2.1454
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.786433,2.045899,0,0,0,3.356569,55.94271,0.1364156,0,0,0,2.045899
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,48.77412,48.77412,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.786433,2.045899,0,0.2098911,-0.2098911,3.135325,52.25531,0.1364156,0.2193362,0,0,2.045899
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,47.70419,47.70419,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,3.019645,1.836008,0,0.2149837,-0.2149837,2.908712,48.47844,0.1364156,0.224658,0,0,1.836008
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,46.58814,46.58814,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.258516,1.621024,0,0.07247435,-0.07247435,2.832317,47.20519,0.1364156,0.07573569,0,0,1.621024
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,45.65656,45.65656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339043,1.54855,0,0,0,2.832317,47.20519,0.1364156,0,0,0,1.54855
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02677304,45.73342,45.2415,0.2033856,0.2033856,0,0,0,0.2033856,13.16368,0,0,0,0.02677304,0.2140901,0.2033856,0,0,3.339043,1.54855,0,0.1873171,-0.1873171,2.634868,43.91438,0.1364156,0.2237242,0.02141843,0,1.575323
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3052481,50.45231,44.66964,0.3641497,0.3641497,0,0,0,0.3641497,83.82491,0,0,0,0.3052481,0.3833154,0.3641497,0,0,3.547174,1.361233,0,0.0780673,-0.0780673,2.552577,42.54287,0.1364156,0.4005646,0.2441985,0,1.666481
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.6937075,60.58255,46.51435,0.9611331,0.9611331,0,0,0,0.9611331,72.176,0,1.110223E-16,0,0.6937075,1.011719,0.9611331,0,0,3.633915,1.283165,0,0.3180116,-0.3180116,2.217364,36.95599,0.1364156,1.057246,0.554966,0,1.976873
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,0.9644926,72.59142,51.28292,0.317222,0.317222,0,-1,0,0.317222,304.0434,0,0,0,0.9644926,0.3339179,0.317222,0,0,3.987261,0.9651539,0.6305747,0,0.6305747,2.81558,46.92623,0.1362299,0.3489442,0.7715941,0,1.929646
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.063696,80.57862,55.61799,0.7607213,0.7607213,0,0,0,0.7607213,139.8273,0,0,0,1.063696,0.8007593,0.7607213,0,0,3.356687,1.532671,0.2629368,0,0.2629368,3.065023,51.08362,0.1361526,0.8367935,0.8509569,0,2.596367
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.131636,87.24072,59.25207,1.453673,1.453673,1.7,0,0.5202,1.453673,77.84667,0,0,0,1.131636,0,0,0.246327,0.2340106,3.09375,1.769314,1.365647,0,1.365647,4.36059,72.67635,0.1365847,1.59904,0.9053088,1.7,2.90095
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.080908,89.22359,62.05603,0.7337524,0.7337524,1.348587,0,0.4242643,0.7337524,147.3124,0,0,0,1.080908,0,0,0.6148349,0.5840932,1.728103,2.998396,1.665002,0,1.665002,5.940149,99.00228,0.1366978,0.8071277,0.8647267,1.7,4.079305
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,0.9469578,88.32045,64.69396,0.1230101,0.1230101,0,0,0,0.1230101,769.8212,0.754372,0,0,0.9469578,0.1294843,0.1230101,0,0,0.06310148,4.496898,0.06310148,0,0.06310148,6.000012,100,0.1366793,0.1353111,0.7575663,0,5.443855
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,0.980536,91.32764,66.25275,0.5072428,0.5072428,0,-1,0,0.5072428,193.307,0.4465962,0,0,0.980536,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1366793,0.5579671,0.7844288,0,5.534225
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.716325,83.8577,66.61246,0.6471135,0.6471135,0,-1,0,0.6471135,110.6954,0.03515296,0,0,0.716325,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.1366793,0.7118248,0.57306,0,5.270014
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.6014407,81.21009,67.02752,1.1554,1.1554,0,-1,0,1.1554,52.05475,0,0,0,0.6014407,1.216211,1.1554,0,0,0,4.553689,0,0.61477,-0.61477,5.351987,89.19962,0.1366793,1.27094,0.4811525,0,5.155129
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2576141,71.91599,66.25275,0.4537267,0.4537267,0,-1,0,0.4537267,56.77738,0,5.551115E-17,0,0.2576141,0.477607,0.4537267,0,0,0.6830778,3.938919,0,0.2199929,-0.2199929,5.120095,85.33474,0.1366793,0.4990994,0.2060913,0,4.196533
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.0388127,65.04482,64.23279,1.280467,1.280467,0,-1,0,1.280467,3.031137,0,0,0.02851317,0.0388127,1.34786,1.280467,0,0,0.9275144,3.718926,0,1.309047,-1.309047,3.740238,62.33718,0.1366793,1.408513,0.03105016,0,3.757739
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,62.41575,62.41575,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,2.382011,2.409879,0,0.4609858,-0.4609858,3.254316,54.2385,0.1366793,0.4817302,0,0,2.409879
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,60.18365,60.18365,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.894217,1.948893,0,1.315763,-1.315763,1.867381,31.12295,0.1366793,1.374972,0,0,1.948893
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,57.69329,57.69329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.356176,0.6331307,0,0,0,1.867381,31.12295,0.1366793,0,0,0,0.6331307
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,55.14759,55.14759,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,4.356176,0.6331307,0,0.07742971,-0.07742971,1.785763,29.76265,0.1366793,0.08091405,0,0,0.6331307
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,53.0723,53.0723,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.442209,0.5557011,0,0.01816509,-0.01816509,1.766615,29.44353,0.1366793,0.01898251,0,0,0.5557011
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,51.65187,51.65187,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,4.462392,0.537536,0,0.1425897,-0.1425897,1.616312,26.93848,0.1366793,0.1490062,0,0,0.537536
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,50.14843,50.14843,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.620825,0.3949462,0,0.09399216,-0.09399216,1.517236,25.28721,0.1366793,0.0982218,0,0,0.3949462
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,48.87558,48.87558,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.725261,0.3009541,0,0.09844321,-0.09844321,1.413468,23.55775,0.1366793,0.1028732,0,0,0.3009541
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,47.80565,47.80565,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.834642,0.2025109,0,0.06193221,-0.06193221,1.348185,22.46971,0.1366793,0.06471916,0,0,0.2025109
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,46.69882,46.69882,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.903456,0.1405787,0,0.06440684,-0.06440684,1.280295,21.3382,0.1366793,0.06730515,0,0,0.1405787
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,45.75802,45.75802,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.975019,0.07617183,1.38,0,1.38,2.589478,43.15787,0.1371021,0.2710653,0,1.7,0.07617183
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02745026,45.87545,45.37063,0.137416,0.137416,1.590048,0,0.490183,0.137416,19.97602,0,0,0,0.02745026,0,0,1.452632,1.38,3.595019,1.318172,1.40745,0,1.40745,3.924702,65.41157,0.137444,0.1511577,0.02196021,1.7,1.345622
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2852675,50.19378,44.79877,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,40.11053,0,0,0,0.2852675,0,0,0.9887964,0.9393565,2.187569,2.584877,1.224624,0,1.224624,5.086483,84.77454,0.1378985,0.782324,0.228214,1.7,2.870145
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7446471,61.88114,46.64348,0.835294,0.835294,0,0,0,0.835294,89.1479,0,0,0,0.7446471,0.8792569,0.835294,0,0,0.9629447,3.687039,0,0.1346098,-0.1346098,4.944592,82.40969,0.1378985,0.9188234,0.5957177,0,4.431686
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,0.9533113,72.43005,51.39361,0.383696,0.383696,0,-1,0,0.383696,248.4549,0,0,0,0.9533113,0.4038905,0.383696,0,0,1.112511,3.552429,0.5494208,0,0.5494208,5.465817,91.09678,0.1377376,0.4220656,0.762649,0,4.50574
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.144829,83.06274,55.67333,0.5876347,0.5876347,0,0,0,0.5876347,194.8199,0,0,0,1.144829,0.6185629,0.5876347,0,0,0.5630903,4.046907,0.5262663,0,0.5262663,5.965077,99.41776,0.1375839,0.6463982,0.9158633,0,5.191737
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.042228,84.59057,59.35353,0.6358982,0.6358982,0,0,0,0.6358982,163.8985,0.3360372,0,0,1.042228,0.6693666,0.6358982,0,0,0.03682406,4.520547,0.03682406,0,0.03682406,6.000012,100,0.1375732,0.6994881,0.8337823,0,5.562775
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.150455,91.58518,62.10215,0.5676152,0.5676152,0,0,0,0.5676152,202.6822,0.5529653,0,0,1.150455,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1375732,0.6243767,0.9203639,0,5.704144
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.123187,94.16054,64.74931,0.5648442,0.5648442,0,0,0,0.5648442,198.8491,0.5286146,0,0,1.123187,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1375732,0.6213287,0.89855,0,5.676877
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,0.9493662,90.33185,66.25275,0.9932779,0.9932779,0,-1,0,0.9932779,95.57911,0,0,0,0.9493662,1.045556,0.9932779,0,0,0,4.553689,0,0.09618954,-0.09618954,5.898619,98.31013,0.1375732,1.092606,0.7594929,0,5.503055
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.8014784,86.34914,66.6678,0.9439876,0.9439876,0,-1,0,0.9439876,84.90349,1.110223E-16,0,0,0.8014784,0.9936712,0.9439876,0,0,0.1068773,4.4575,0,0.1921927,-0.1921927,5.69603,94.93365,0.1375732,1.038386,0.6411827,0,5.258978
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5375009,79.66239,67.13821,0.6931445,0.6931445,0,-1,0,0.6931445,77.54528,0,0,0,0.5375009,0.7296258,0.6931445,0,0,0.3204248,4.265306,0,0.1921249,-0.1921249,5.493513,91.55836,0.1375732,0.762459,0.4300007,0,4.802807
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.215166,71.00677,66.30808,0,0,0,-1,0,0,0,0,0,0,0.215166,0,0,0,0,0.5338969,4.073182,0.215166,0,0.215166,5.697638,94.96043,0.1375104,0,0.1721328,0,4.288348
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.03862061,65.08716,64.27891,1.866319,1.38,0,-1,0,1.38,2.798595,2.220446E-16,0.4863187,0.6729506,0.03862061,1.452632,1.38,0,0,0.3187309,4.266831,0,1.414011,-1.414011,4.207139,70.11884,0.1375104,2.052951,0.03089649,0,4.305452
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,62.51721,62.51721,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.889854,2.85282,0,0.5344218,-0.5344218,3.643809,60.73003,0.1375104,0.5584708,0,0,2.85282
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,60.28511,60.28511,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.483656,2.318398,0,0.0854628,-0.0854628,3.553723,59.2286,0.1375104,0.08930863,0,0,2.318398
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,57.79475,57.79475,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.578615,2.232936,0,1.214894,-1.214894,2.273112,37.88512,0.1375104,1.269565,0,0,2.232936
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,55.25827,55.25827,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.928498,1.018041,0,0.1092553,-0.1092553,2.157947,35.96571,0.1375104,0.1141718,0,0,1.018041
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,53.18298,53.18298,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,4.049892,0.9087859,0,0.05891094,-0.05891094,2.095849,34.93075,0.1375104,0.06156193,0,0,0.9087859
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,51.78099,51.78099,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,4.115349,0.849875,0,0.2781017,-0.2781017,1.802704,30.04501,0.1375104,0.2906163,0,0,0.849875
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,50.27756,50.27756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.424351,0.5717732,0,0,0,1.802704,30.04501,0.1375104,0,0,0,0.5717732
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,48.97704,48.97704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.424351,0.5717732,0,0,0,1.802704,30.04501,0.1375104,0,0,0,0.5717732
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,47.91633,47.91633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.424351,0.5717732,0,0,0,1.802704,30.04501,0.1375104,0,0,0,0.5717732
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,46.82795,46.82795,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.424351,0.5717732,0,0.1467635,-0.1467635,1.648002,27.46665,0.1375104,0.1533678,0,0,0.5717732
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,45.88715,45.88715,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.587421,0.4250098,0,0.07971188,-0.07971188,1.563978,26.06625,0.1375104,0.08329892,0,0,0.4250098
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01591703,45.79232,45.49976,0.1279649,0.1279649,0,0,0,0.1279649,12.43859,0,0,0,0.01591703,0.1346999,0.1279649,0,0,4.67599,0.3452979,0,0.1187829,-0.1187829,1.43877,23.97946,0.1375104,0.1407614,0.01273362,0,0.3612149
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3312145,51.26368,44.95557,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,49.07241,0,0,0,0.3312145,0,0,1.025049,0.973797,4.807971,0.226515,1.305012,0,1.305012,2.676813,44.61346,0.1379486,0.7424456,0.2649716,1.7,0.5577295
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.6649455,60.22425,46.77261,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6649455,0,0,1.452632,1.38,3.502959,1.401025,2.044945,0,2.044945,4.616818,76.94682,0.1380109,0,0.5319564,1.7,2.065971
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8193408,69.14722,51.49507,0.7496742,0.7496742,0,-1,0,0.7496742,109.2929,0,0,0,0.8193408,0.7891307,0.7496742,0,0,1.458014,3.241476,0.03021013,0,0.03021013,4.645478,77.42448,0.1380021,0.8246416,0.6554727,0,4.060817
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.8788769,75.57159,55.71945,0.5372016,0.5372016,0,0,0,0.5372016,163.6028,0,0,0,0.8788769,0.5654755,0.5372016,0,0,1.427804,3.268665,0.3134015,0,0.3134015,4.942797,82.37978,0.1379112,0.5909218,0.7031016,0,4.147542
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.048216,84.77214,59.35353,0,0,0,0,0,0,0,0,0,0,1.048216,0,0,0,0,1.114402,3.550727,1.048216,0,1.048216,5.937222,98.9535,0.1376078,0,0.8385726,0,4.598942
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.014424,87.17941,62.10215,0.009391031,0.009391031,0,0,0,0.009391031,10802.05,0.9383518,0,0,1.014424,0.009885296,0.009391031,0,0,0.06618667,4.494121,0.06618667,0,0.06618667,6.000012,100,0.1375887,0.01033014,0.811539,0,5.508545
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.04621,91.62504,64.80464,1.793465,1.793465,0.425,0,0.172125,1.793465,58.33458,0,0,0,1.04621,1.440489,1.368465,0,0,0,4.553689,0,0.3942791,-0.3942791,5.584405,93.07323,0.1375887,1.972811,0.8369681,1.7,5.599899
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,0.989413,91.68508,66.30808,0.8060232,0.8060232,0,-1,0,0.8060232,122.7524,0,0,0,0.989413,0.8484455,0.8060232,0,0,0.4380879,4.15941,0.1409675,0,0.1409675,5.718139,95.30212,0.1375481,0.8866256,0.7915304,0,5.148823
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.7694061,85.48718,66.72314,0.980078,0.980078,0,-1,0,0.980078,78.50457,0,1.110223E-16,0,0.7694061,1.031661,0.980078,0,0,0.2971204,4.286281,0,0.262255,-0.262255,5.441698,90.69478,0.1375481,1.078086,0.6155248,0,5.055686
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.4749041,78.12014,67.18432,0.2515404,0.2515404,0,-1,0,0.2515404,188.7983,0,0,0,0.4749041,0.2647793,0.2515404,0,0,0.5885149,4.024025,0.2101247,0,0.2101247,5.641039,94.01714,0.1374875,0.2766944,0.3799233,0,4.49893
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2390075,71.59608,66.3542,0,0,0,-1,0,0,0,0,0,0,0.2390075,0,0,0,0,0.3783902,4.213138,0.2390075,0,0.2390075,5.867782,97.79617,0.1374186,0,0.191206,0,4.452145
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03625836,65.14873,64.38959,0.9474874,0.9474874,0,-1,0,0.9474874,3.826791,0,1.110223E-16,0,0.03625836,0.9973552,0.9474874,0,0,0.1393827,4.428245,0,0.9610968,-0.9610968,4.854697,80.91145,0.1374186,1.042236,0.02900669,0,4.464503
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,62.61867,62.61867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.207268,3.467148,0,0,0,4.854697,80.91145,0.1374186,0,0,0,3.467148
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,60.38657,60.38657,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.207268,3.467148,0,0.3151177,-0.3151177,4.522534,75.37541,0.1374186,0.329298,0,0,3.467148
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,57.89621,57.89621,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.557399,3.15203,0,0.6482571,-0.6482571,3.839211,63.98672,0.1374186,0.6774287,0,0,3.15203
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,55.35973,55.35973,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.277684,2.503773,0,0.2087432,-0.2087432,3.619176,60.31948,0.1374186,0.2181367,0,0,2.503773
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,53.33055,53.33055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.509621,2.29503,0,0,0,3.619176,60.31948,0.1374186,0,0,0,2.29503
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,51.88246,51.88246,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.509621,2.29503,0,0.1423701,-0.1423701,3.469105,57.8183,0.1374186,0.1487768,0,0,2.29503
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,50.37902,50.37902,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.66781,2.15266,0,0.1609468,-0.1609468,3.299452,54.99076,0.1374186,0.1681895,0,0,2.15266
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,49.13384,49.13384,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.84664,1.991713,0,0.07216248,-0.07216248,3.223386,53.72299,0.1374186,0.07540979,0,0,1.991713
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,48.07313,48.07313,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.926821,1.91955,0,0.1465162,-0.1465162,3.068944,51.14897,0.1374186,0.1531094,0,0,1.91955
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,46.97553,46.97553,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,3.089617,1.773034,0,0.1451876,-0.1451876,2.915903,48.59829,0.1374186,0.151721,0,0,1.773034
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,46.07162,46.07162,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.250936,1.627846,0,0.2868221,-0.2868221,2.613566,43.55935,0.1374186,0.2997291,0,0,1.627846
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.01945481,46.04239,45.68423,0.1710387,0.1710387,0,0,0,0.1710387,11.37451,0,0,0,0.01945481,0.1800407,0.1710387,0,0,3.569627,1.341024,0,0.1605859,-0.1605859,2.444294,40.73815,0.1374186,0.1881426,0.01556385,0,1.360479
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3187021,51.20761,45.14004,1.234687,1.234687,0.425,0,0.172125,1.234687,25.81238,1.110223E-16,0,0,0.3187021,0.8523023,0.8096871,0,0,3.748056,1.180438,0,0.5336001,-0.5336001,1.88183,31.36377,0.1374186,1.358156,0.2549617,1.7,1.499141
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7119985,61.45606,46.92941,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,83.79039,0,0,0,0.7119985,0,0,0.8502624,0.8077493,4.340945,0.6468383,1.519748,0,1.519748,3.323589,55.39304,0.1377902,0.9347114,0.5695988,1.7,1.358837
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7393411,67.34796,51.6242,0.4370484,0.4370484,0,-1,0,0.4370484,169.1669,0,0,0,0.7393411,0.460051,0.4370484,0,0,2.821197,2.014611,0.2792901,0,0.2792901,3.588547,59.809,0.1377099,0.4807533,0.5914729,0,2.753952
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.9057196,76.40855,55.82091,1.091019,1.091019,0,0,0,1.091019,83.01594,0,0,0,0.9057196,1.148441,1.091019,0,0,2.541907,2.265972,0,0.2427214,-0.2427214,3.332696,55.54483,0.1377099,1.200121,0.7245756,0,3.171692
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.858529,79.3681,59.40887,0,0,0,0,0,0,0,0,0,0,0.858529,0,0,0,0,2.811598,2.023251,0.858529,0,0.858529,4.147168,69.11933,0.1374635,0,0.6868232,0,2.88178
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.082799,89.41523,62.15749,0.1852244,0.1852244,0,0,0,0.1852244,584.588,0,0,0,1.082799,0.194973,0.1852244,0,0,1.953069,2.795927,0.8878263,0,0.8878263,4.989434,83.15707,0.1372097,0.2037468,0.8662394,0,3.878726
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.108695,93.73161,64.80464,0.2393685,0.2393685,0,0,0,0.2393685,463.1748,0,0,0,1.108695,0.2519668,0.2393685,0,0,1.065243,3.594971,0.8567277,0,0.8567277,5.802197,96.7031,0.1369656,0.2633053,0.8869556,0,4.703665
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.095847,95.33705,66.3542,0.5081433,0.5081433,0,-1,0,0.5081433,215.6571,0.3524445,0,0,1.095847,0.5348877,0.5081433,0,0,0.2085148,4.366025,0.2085148,0,0.2085148,6.000012,100,0.1369063,0.5589576,0.8766775,0,5.461873
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.9073538,89.65537,66.76926,0.007673893,0.007673893,0,-1,0,0.007673893,11823.91,0.899276,0,0,0.9073538,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1369063,0.008441282,0.725883,0,5.461043
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.4618475,77.85324,67.23966,0.6489185,0.6489185,0,-1,0,0.6489185,71.17189,0,0,0,0.4618475,0.6830721,0.6489185,0,0,0,4.553689,0,0.2212245,-0.2212245,5.766821,96.11349,0.1369063,0.7138103,0.369478,0,5.015536
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.2876686,72.77354,66.40955,1.02033,1.02033,0,-1,0,1.02033,28.19369,0,0,0,0.2876686,1.074031,1.02033,0,0,0.2458051,4.332464,0,0.7863626,-0.7863626,4.937922,82.29853,0.1369063,1.122363,0.2301349,0,4.620133
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.0362518,65.19496,64.43571,1.21707,1.21707,0,-1,0,1.21707,2.978612,0,0,0,0.0362518,1.281127,1.21707,0,0,1.119541,3.546102,0,1.244875,-1.244875,3.625709,60.42835,0.1369063,1.338777,0.02900144,0,3.582354
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,62.67401,62.67401,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.502736,2.301227,0,0.6596451,-0.6596451,2.930382,48.83959,0.1369063,0.6893292,0,0,2.301227
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,60.49725,60.49725,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.235675,1.641582,0,0.3154056,-0.3154056,2.597915,43.29849,0.1369063,0.3295989,0,0,1.641582
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,58.00689,58.00689,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.586125,1.326176,0,0.1946462,-0.1946462,2.39274,39.87891,0.1369063,0.2034053,0,0,1.326176
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,55.46119,55.46119,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.802399,1.13153,0,0.005603157,-0.005603157,2.386833,39.78048,0.1369063,0.005855299,0,0,1.13153
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,53.44123,53.44123,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.808625,1.125927,0,0.09370471,-0.09370471,2.28806,38.13425,0.1369063,0.09792142,0,0,1.125927
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,51.98392,51.98392,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.912741,1.032222,0,0.09452602,-0.09452602,2.188421,36.47361,0.1369063,0.09877969,0,0,1.032222
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,50.50815,50.50815,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,4.01777,0.937696,0,0.05488238,-0.05488238,2.13057,35.50942,0.1369063,0.05735209,0,0,0.937696
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,49.26297,49.26297,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.078751,0.8828136,0,0.06811122,-0.06811122,2.058774,34.31283,0.1369063,0.07117622,0,0,0.8828136
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,48.20226,48.20226,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.154429,0.8147023,0,0.1409443,-0.1409443,1.910206,31.8367,0.1369063,0.1472868,0,0,0.8147023
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,47.13233,47.13233,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.311034,0.6737581,0,0.117124,-0.117124,1.786746,29.77905,0.1369063,0.1223946,0,0,0.6737581
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,46.22842,46.22842,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.441172,0.5566341,0,0.06738782,-0.06738782,1.715713,28.59516,0.1369063,0.07042027,0,0,0.5566341
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.02940832,46.40214,45.85948,0.1335167,0.1335167,0,0,0,0.1335167,22.02595,0,2.775558E-17,0,0.02940832,0.1405439,0.1335167,0,0,4.516047,0.4892463,0,0.1111356,-0.1111356,1.598566,26.64271,0.1369063,0.1468684,0.02352666,0,0.5186546
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2115661,49.27403,45.29684,0.3541207,0.3541207,0,0,0,0.3541207,59.74405,0,0,0,0.2115661,0.3727587,0.3541207,0,0,4.639532,0.3781107,0,0.1611926,-0.1611926,1.428654,23.81086,0.1369063,0.3895328,0.1692529,0,0.5896767
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6157576,59.47915,47.08621,0,0,0,0,0,0,0,0,0,0,0.6157576,0,0,0,0,4.818634,0.2169181,0.6157576,0,0.6157576,2.012813,33.54682,0.1367316,0,0.4926061,0,0.8326757
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.5664285,63.47365,51.75333,0.3388515,0.3388515,0,-1,0,0.3388515,167.1613,0,0,0,0.5664285,0.3566858,0.3388515,0,0,4.202877,0.7710999,0.2097427,0,0.2097427,2.211792,36.86313,0.1366722,0.3727367,0.4531428,0,1.337528
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7354824,72.06203,55.87625,0.7663879,0.7663879,0,0,0,0.7663879,95.96737,0,0,0,0.7354824,0.8067242,0.7663879,0,0,3.993134,0.9598683,0,0.0712418,-0.0712418,2.136697,35.61155,0.1366722,0.8430268,0.5883859,0,1.695351
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.023159,84.21136,59.51033,0.1661172,0.1661172,0,0,0,0.1661172,615.9261,0,0,0,1.023159,0.1748602,0.1661172,0,0,4.072291,0.8886265,0.8482988,0,0.8482988,2.941464,49.0243,0.1364324,0.1827289,0.8185272,0,1.911785
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.020614,87.49902,62.20361,0.1907323,0.1907323,0,0,0,0.1907323,535.1028,0,0,0,1.020614,0.2007708,0.1907323,0,0,3.223993,1.652095,0.8198431,0,0.8198431,3.719235,61.98713,0.1362014,0.2098055,0.8164911,0,2.672709
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.109862,93.83289,64.85076,0.121384,0.121384,0,0,0,0.121384,914.3391,0,0,0,1.109862,0.1277727,0.121384,0,0,2.40415,2.389954,0.9820892,0,0.9820892,4.650927,77.5153,0.1359258,0.1335225,0.8878895,0,3.499816
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.7738715,85.24632,66.40955,0,0,0,-1,0,0,0,0,0,0,0.7738715,0,0,0,0,1.42206,3.273834,0.7738715,0,0.7738715,5.385086,89.75125,0.1357094,0,0.6190972,0,4.047706
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.6518967,82.33185,66.8246,0.2351208,0.2351208,0,-1,0,0.2351208,277.2604,0,0,0,0.6518967,0.2474956,0.2351208,0,0,0.648189,3.970319,0.4044012,0,0.4044012,5.768734,96.14539,0.1355966,0.2586329,0.5215174,0,4.622216
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3617252,75.45877,67.29501,0.1496859,0.1496859,0,-1,0,0.1496859,241.6561,0,0,0,0.3617252,0.1575641,0.1496859,0,0,0.2437878,4.33428,0.2041611,0,0.2041611,5.962419,99.37344,0.1355397,0.1646545,0.2893802,0,4.696005
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.172181,70.20292,66.46488,0.3247592,0.3247592,0,-1,0,0.3247592,53.01806,0,5.551115E-17,0,0.172181,0.3418517,0.3247592,0,0,0.03962678,4.518025,0,0.1696707,-0.1696707,5.78357,96.39264,0.1355397,0.3572351,0.1377448,0,4.690206
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03694452,65.31157,64.53716,0.5975009,0.5975009,0,-1,0,0.5975009,6.183175,0,2.220446E-16,0,0.03694452,0.6289483,0.5975009,0,0,0.2281498,4.348354,0,0.5920038,-0.5920038,5.159544,85.99222,0.1355397,0.6572509,0.02955562,0,4.385299
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,62.77547,62.77547,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8859317,3.75635,0,0.8737753,-0.8737753,4.238503,70.64158,0.1355397,0.9130952,0,0,3.75635
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,60.59871,60.59871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.856793,2.882575,0,0,0,4.238503,70.64158,0.1355397,0,0,0,2.882575
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,58.05301,58.05301,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.856793,2.882575,0,1.180232,-1.180232,2.994429,49.90706,0.1355397,1.233343,0,0,2.882575
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,55.56265,55.56265,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.168162,1.702343,0,0.1935623,-0.1935623,2.790397,46.50652,0.1355397,0.2022725,0,0,1.702343
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,53.54269,53.54269,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.383231,1.508781,0,0.1879416,-0.1879416,2.592289,43.20473,0.1355397,0.196399,0,0,1.508781
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,52.11304,52.11304,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.592055,1.320839,0,0.03776408,-0.03776408,2.552482,42.54129,0.1355397,0.03946346,0,0,1.320839
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,50.63728,50.63728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.634015,1.283075,0,0,0,2.552482,42.54129,0.1355397,0,0,0,1.283075
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,49.3921,49.3921,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.634015,1.283075,0,0.3248783,-0.3248783,2.210031,36.83377,0.1355397,0.3394978,0,0,1.283075
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,48.33139,48.33139,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.994991,0.9581968,0,0.09686864,-0.09686864,2.107922,35.13196,0.1355397,0.1012277,0,0,0.9581968
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,47.26146,47.26146,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.102623,0.8613281,0,0.09203935,-0.09203935,2.010904,33.515,0.1355397,0.09618112,0,0,0.8613281
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,46.38522,46.38522,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.204889,0.7692888,0,0.04978105,-0.04978105,1.95843,32.64044,0.1355397,0.05202119,0,0,0.7692888
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.0294037,46.5594,46.01628,0,0,0,0,0,0,0,0,0,0,0.0294037,0,0,0,0,4.260201,0.7195078,0.0294037,0,0.0294037,1.986325,33.10535,0.1355315,0,0.02352296,0,0.7489114
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1882101,49.004,45.47209,0.4400766,0.4400766,0,0,0,0.4400766,42.76757,0,5.551115E-17,0,0.1882101,0.4632386,0.4400766,0,0,4.230798,0.7459711,0,0.2750285,-0.2750285,1.696419,28.2736,0.1355315,0.4840843,0.1505681,0,0.9341812
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5585837,58.40275,47.24301,0.3512663,0.3512663,0,0,0,0.3512663,159.02,0,0,0,0.5585837,0.369754,0.3512663,0,0,4.536385,0.4709426,0.1888297,0,0.1888297,1.875559,31.25925,0.135479,0.3863929,0.446867,0,1.029526
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.7577733,68.08347,51.88246,0.5423725,0.5423725,0,-1,0,0.5423725,139.7146,0,0,0,0.7577733,0.5709184,0.5423725,0,0,4.347555,0.6408893,0.186855,0,0.186855,2.052825,34.21368,0.135427,0.5966097,0.6062187,0,1.398663
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.001241,79.2301,55.97771,0.882297,0.882297,1.7,0,0.5202,0.882297,113.4812,0,0,0,1.001241,0,0,0.8177031,0.7768179,4.1607,0.8090588,1.778059,0,1.778059,3.73964,62.32721,0.1357255,0.9705266,0.8009927,1.7,1.8103
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.135134,87.68678,59.51033,0,0,1.313165,0,0.4145942,0,0,0,0,0,1.135134,0,0,1.313165,1.247507,2.382641,2.409312,2.382641,0,2.382641,6.000012,100,0.1356157,0,0.9081073,1.7,3.544446
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.12871,91.05894,62.25895,0,0,0,0,0,0,0,1.12871,0,0,1.12871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356157,0,0.9029676,0,5.682398
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,0.9989455,90.21926,64.90611,0,0,0,0,0,0,0,0.9989455,0,0,0.9989455,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356157,0,0.7991564,0,5.552635
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.9222851,89.74461,66.46488,0.3684272,0.3684272,0,-1,0,0.3684272,250.3303,0.5344669,0,0,0.9222851,0.3878182,0.3684272,0,0,0,4.553689,0,0,0,6.000012,100,0.1356157,0.40527,0.7378281,0,5.475974
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.5610485,79.98534,66.87994,0.4366407,0.4366407,0,-1,0,0.4366407,128.492,0.1014267,0,0,0.5610485,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1356157,0.4803048,0.4488388,0,5.114738
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2786959,73.54176,67.34113,0.4866949,0.4866949,0,-1,0,0.4866949,57.26297,0,0,0,0.2786959,0.5123104,0.4866949,0,0,0,4.553689,0,0.2336145,-0.2336145,5.753761,95.89582,0.1356157,0.5353644,0.2229567,0,4.832385
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2037938,71.01702,66.56635,0,0,0,-1,0,0,0,0,0,0,0.2037938,0,0,0,0,0.2595716,4.320075,0.2037938,0,0.2037938,5.947096,99.11808,0.1355594,0,0.163035,0,4.523868
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03291788,65.28236,64.59251,0.01444662,0.01444662,0,-1,0,0.01444662,227.8586,0,0,0,0.03291788,0.01520697,0.01444662,0,0,0.05577784,4.503489,0.0177109,0,0.0177109,5.963899,99.39811,0.1355546,0.01589128,0.0263343,0,4.536407
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,62.87693,62.87693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03806694,4.519429,0,0,0,5.963899,99.39811,0.1355546,0,0,0,4.519429
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,60.70017,60.70017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03806694,4.519429,0,0,0,5.963899,99.39811,0.1355546,0,0,0,4.519429
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,58.16369,58.16369,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0.03806694,4.519429,0,0.6714516,-0.6714516,5.256126,87.60193,0.1355546,0.701667,0,0,4.519429
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,55.61799,55.61799,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7841243,3.847977,0,0.1039044,-0.1039044,5.146602,85.77652,0.1355546,0.1085801,0,0,3.847977
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,53.64415,53.64415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8995737,3.744073,0,0,0,5.146602,85.77652,0.1355546,0,0,0,3.744073
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,52.22372,52.22372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8995737,3.744073,0,0,0,5.146602,85.77652,0.1355546,0,0,0,3.744073
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,50.73874,50.73874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8995737,3.744073,0,0,0,5.146602,85.77652,0.1355546,0,0,0,3.744073
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,49.49356,49.49356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8995737,3.744073,0,0,0,5.146602,85.77652,0.1355546,0,0,0,3.744073
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,48.46052,48.46052,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8995737,3.744073,0,0.1435477,-0.1435477,4.995289,83.25465,0.1355546,0.1500074,0,0,3.744073
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,47.39059,47.39059,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.059071,3.600525,0,0.1773515,-0.1773515,4.808344,80.13891,0.1355546,0.1853323,0,0,3.600525
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,46.51435,46.51435,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.256128,3.423173,0,0.1523071,-0.1523071,4.647798,77.46315,0.1355546,0.159161,0,0,3.423173
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.02873971,46.67667,46.14541,0.03049566,0.03049566,0,0,0,0.03049566,94.24197,0,0,0,0.02873971,0.03210069,0.03049566,0,0,1.425359,3.270866,0,0.003360984,-0.003360984,4.644255,77.4041,0.1355546,0.03354523,0.02299177,0,3.299606
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.2962284,51.24221,45.60122,0,0,0,0,0,0,0,0,0,0,0.2962284,0,0,0,0,1.429093,3.267505,0.2962284,0,0.2962284,4.925282,82.08788,0.1354729,0,0.2369827,0,3.563734
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.5804482,59.01753,47.37214,0,0,0,0,0,0,0,0,0,0,0.5804482,0,0,0,0,1.132864,3.534111,0.5804482,0,0.5804482,5.475944,91.26555,0.1353132,0,0.4643586,0,4.114559
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9296796,72.47854,51.95625,0.6812334,0.6812334,0,-1,0,0.6812334,136.4701,0,0,0,0.9296796,0.7170878,0.6812334,0,0,0.5524163,4.056514,0.2125918,0,0.2125918,5.677626,94.62691,0.1352548,0.7493567,0.7437437,0,4.986194
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.9362794,77.49015,56.03305,0.4245208,0.4245208,0,0,0,0.4245208,220.5497,0.149591,0,0,0.9362794,0.446864,0.4245208,0,0,0.3398245,4.247847,0.3398245,0,0.3398245,6.000012,100,0.1351615,0.4669729,0.7490235,0,5.184126
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.079522,85.98923,59.55645,0.1134996,0.1134996,0,0,0,0.1134996,951.124,0.9600483,0,0,1.079522,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1351615,0.1248495,0.8636172,0,5.633211
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.133574,91.22212,62.25895,0,0,0,0,0,0,0,1.133574,0,0,1.133574,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351615,0,0.906859,0,5.687263
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.005873,90.44144,64.90611,1.275865,1.275865,0.425,0,0.172125,1.275865,78.83853,0.1102259,0,0,1.005873,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1351615,1.403452,0.8046986,1.7,5.559562
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.883689,88.55484,66.46488,0.5002335,0.5002335,0,-1,0,0.5002335,176.6553,0.3571275,0,0,0.883689,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1351615,0.5502568,0.7069512,0,5.437378
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.6545024,82.51797,66.92606,0,0,0,-1,0,0,0,0.6545024,0,0,0.6545024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351615,0,0.5236019,0,5.208191
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.5797593,80.989,67.34113,0.2488108,0.2488108,0,-1,0,0.2488108,233.0121,0.3178532,0,0,0.5797593,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1351615,0.2736919,0.4638074,0,5.133448
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3449814,74.28419,66.56635,0.5043076,0.5043076,0,-1,0,0.5043076,68.40694,0,0,0,0.3449814,0.5308501,0.5043076,0,0,0,4.553689,0,0.1858687,-0.1858687,5.804089,96.73463,0.1351615,0.5547383,0.2759851,0,4.89867
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.0244885,65.16061,64.64784,0.4499516,0.4499516,0,-1,0,0.4499516,5.442475,0,0,0,0.0244885,0.4736332,0.4499516,0,0,0.2065208,4.36782,0,0.4491447,-0.4491447,5.330649,88.84397,0.1351615,0.4949467,0.0195908,0,4.392309
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,62.93227,62.93227,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.7055705,3.918675,0,0.6531345,-0.6531345,4.642185,77.36959,0.1351615,0.6825256,0,0,3.918675
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,60.75551,60.75551,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.431275,3.265541,0,1.259992,-1.259992,3.314036,55.23383,0.1351615,1.316692,0,0,3.265541
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,58.26515,58.26515,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.831267,2.005549,0,0.2167985,-0.2167985,3.085511,51.42508,0.1351615,0.2265544,0,0,2.005549
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,55.71945,55.71945,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.072154,1.78875,0,0.07015833,-0.07015833,3.011557,50.19252,0.1351615,0.07331546,0,0,1.78875
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,53.69949,53.69949,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.150108,1.718592,0,0.3015044,-0.3015044,2.693744,44.89564,0.1351615,0.3150721,0,0,1.718592
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,52.26984,52.26984,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.485113,1.417088,0,0.1259803,-0.1259803,2.560949,42.6824,0.1351615,0.1316494,0,0,1.417088
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,50.82175,50.82175,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.625091,1.291107,0,0.1372236,-0.1372236,2.416302,40.27163,0.1351615,0.1433987,0,0,1.291107
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,49.57657,49.57657,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.777561,1.153884,0,0.06430784,-0.06430784,2.348516,39.14186,0.1351615,0.06720169,0,0,1.153884
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,48.50664,48.50664,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.849015,1.089576,0,0.1395144,-0.1395144,2.201455,36.69085,0.1351615,0.1457926,0,0,1.089576
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,47.4736,47.4736,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,4.004031,0.9500614,0,0.07960551,-0.07960551,2.117543,35.29232,0.1351615,0.08318776,0,0,0.9500614
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,46.58814,46.58814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.092481,0.8704559,0,0,0,2.117543,35.29232,0.1351615,0,0,0,0.8704559
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02655445,46.74718,46.25609,0.08407003,0.08407003,0,0,0,0.08407003,31.5861,0,0,0,0.02655445,0.08849477,0.08407003,0,0,4.092481,0.8704559,0,0.06194032,-0.06194032,2.052253,34.20414,0.1351615,0.09247703,0.02124356,0,0.8970103
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3080395,51.59131,45.7119,0.05682596,0.05682596,0,0,0,0.05682596,542.0754,0,0,0,0.3080395,0.0598168,0.05682596,0,0,4.161304,0.8085155,0.2482227,0,0.2482227,2.287737,38.12888,0.1350935,0.06250855,0.2464316,0,1.116555
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4278704,55.84739,47.44593,0.4148402,0.4148402,0,0,0,0.4148402,103.141,0,0,0,0.4278704,0.4366739,0.4148402,0,0,3.913081,1.031916,0,0.008803503,-0.008803503,2.278458,37.97422,0.1350935,0.4563242,0.3422963,0,1.459786
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.5776268,64.0388,52.03926,0.4731508,0.4731508,0,-1,0,0.4731508,122.0809,0,0,0,0.5776268,0.4980535,0.4731508,0,0,3.922863,1.023113,0.0795733,0,0.0795733,2.353947,39.23238,0.1350717,0.5204659,0.4621014,0,1.600739
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.003447,79.4273,56.08839,0,0,0,0,0,0,0,0,0,0,1.003447,0,0,0,0,3.843289,1.094728,1.003447,0,1.003447,3.305901,55.09824,0.1347975,0,0.8027576,0,2.098176
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.9269144,81.45575,59.55645,0.6403627,0.6403627,0,0,0,0.6403627,144.7483,0,0,0,0.9269144,0.6740661,0.6403627,0,0,2.839842,1.997831,0.2528484,0,0.2528484,3.545774,59.09612,0.1347286,0.704399,0.7415316,0,2.924745
