Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.8722033,78.2061,58.10835,0.6077151,0.6077151,0,0,0,0.6077151,143.5217,0,0,0,0.8722033,0.6397001,0.6077151,0,0,2.033178,2.723829,0.2325032,0,0.2325032,4.291741,71.52888,0.1369392,0.6684866,0.6977626,0,3.596032
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.8781912,81.44691,60.70017,0.6978438,0.6978438,0,0,0,0.6978438,125.8435,0,0,0,0.8781912,0.7345725,0.6978438,0,0,1.800675,2.933081,0.1436187,0,0.1436187,4.42799,73.79969,0.1369065,0.7676283,0.7025529,0,3.811272
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.8006023,82.34829,63.30121,0.359889,0.359889,0,0,0,0.359889,222.4581,0,0,0,0.8006023,0.3788305,0.359889,0,0,1.657056,3.062338,0.4217717,0,0.4217717,4.828118,80.46848,0.1368106,0.3958779,0.6404818,0,3.86294
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.837397,85.29745,64.90611,0,0,0,-1,0,0,0,0,0,0,0.837397,0,0,0,0,1.235285,3.441933,0.837397,0,0.837397,5.622543,93.70885,0.1366206,0,0.6699176,0,4.27933
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.6153637,79.83553,65.47797,0.2132995,0.2132995,0,-1,0,0.2132995,288.4974,0,0,0,0.6153637,0.2245258,0.2132995,0,0,0.3978876,4.19559,0.3908379,0,0.3908379,5.993324,99.88853,0.1365321,0.2346295,0.492291,0,4.810954
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3396205,73.71725,66.15128,0.7415158,0.7415158,0,-1,0,0.7415158,45.80084,0,0,0,0.3396205,0.7805429,0.7415158,0,0,0.007049787,4.547344,0,0.4409225,-0.4409225,5.528551,92.14233,0.1365321,0.8156674,0.2716964,0,4.886965
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1144328,68.08128,65.63477,0.5932208,0.5932208,0,-1,0,0.5932208,19.29009,0,0,0,0.1144328,0.624443,0.5932208,0,0,0.4969636,4.106421,0,0.5100101,-0.5100101,4.990953,83.18238,0.1365321,0.6525429,0.09154626,0,4.220854
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03453082,64.58394,63.86385,0.7023742,0.7023742,0,-1,0,0.7023742,4.9163,0,0,0,0.03453082,0.7393412,0.7023742,0,0,1.063642,3.596411,0,0.7048104,-0.7048104,4.248018,70.80016,0.1365321,0.7726116,0.02762466,0,3.630942
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,62.46186,62.46186,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.846764,2.891601,0,1.152799,-1.152799,3.032861,50.54758,0.1365321,1.204675,0,0,2.891601
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,60.49725,60.49725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.127652,1.738802,0,0,0,3.032861,50.54758,0.1365321,0,0,0,1.738802
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,58.10835,58.10835,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.127652,1.738802,0,1.449239,-1.449239,1.505229,25.08709,0.1365321,1.514455,0,0,1.738802
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,55.71945,55.71945,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.737918,0.2895629,0,0.1018048,-0.1018048,1.397917,23.29857,0.1365321,0.106386,0,0,0.2895629
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,53.85629,53.85629,0.308536,0.1783702,0,-1,0,0.1783702,0,0,0.1301658,0.1610194,0,0.1877581,0.1783702,0,0,4.851034,0.1877581,0,0.1877581,-0.1877581,1.200002,20,0.1365321,0.3393896,0,0,0.1877581
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,52.55577,52.55577,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365321,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,51.20914,51.20914,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365321,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,50.09309,50.09309,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365321,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,49.10617,49.10617,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365321,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,48.14692,48.14692,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365321,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,47.51972,47.51972,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1368566,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04077635,48.0496,47.28913,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04077635,0,0,1.452632,1.38,3.679654,1.242,1.420776,0,1.420776,3.857052,64.28407,0.13705,0,0.03262107,1.7,1.282776
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2690293,51.99493,46.8464,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,35.09991,0,0,0,0.2690293,0,0,0.9335326,0.886856,2.258878,2.520699,1.155885,0,1.155885,4.953621,82.56019,0.1373831,0.8431141,0.2152235,1.7,2.789728
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6303453,61.0246,48.20226,0.6374061,0.6374061,0,0,0,0.6374061,98.89226,0,0,0,0.6303453,0.6709538,0.6374061,0,0,1.102993,3.560996,0,0.04060851,-0.04060851,4.910816,81.84677,0.1373831,0.7011467,0.5042762,0,4.191341
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6334547,65.11424,51.85479,0,0,0,-1,0,0,0,0,0,0,0.6334547,0,0,0,0,1.148113,3.520387,0.6334547,0,0.6334547,5.511764,91.86255,0.1372399,0,0.5067638,0,4.153841
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7442285,71.28522,55.00002,1.440441,1.440441,0.425,0,0.172125,1.440441,51.66673,0,0,0,0.7442285,1.068885,1.01544,0,0,0.5146586,4.090496,0,0.3246563,-0.3246563,5.169546,86.15894,0.1372399,1.584485,0.5953828,1.7,4.834725
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.6876701,73.32866,58.05301,0.3660146,0.3660146,0,0,0,0.3660146,187.8805,0,0,0,0.6876701,0.3852785,0.3660146,0,0,0.8753877,3.76584,0.3023916,0,0.3023916,5.45642,90.94016,0.1371717,0.4026161,0.550136,0,4.45351
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.027197,85.69031,60.59871,0,0,0,0,0,0,0,0.4542013,0,0,1.027197,0,0,0,0,0.5729962,4.037992,0.5729962,0,0.5729962,6.000012,100,0.1370426,0,0.821758,0,5.06519
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,0.9174325,85.64879,63.24586,0.201635,0.201635,0,0,0,0.201635,454.9967,0.7051851,0,0,0.9174325,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1370426,0.2217985,0.733946,0,5.471121
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.7258829,82.08469,64.85076,0,0,0,-1,0,0,0,0.7258829,0,0,0.7258829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370426,0,0.5807063,0,5.279572
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.8194053,85.39067,65.42262,0.3868346,0.3868346,0,-1,0,0.3868346,211.8231,0.4122109,0,0,0.8194053,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1370426,0.4255181,0.6555242,0,5.373094
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.5566127,78.94851,66.04983,0.4378429,0.4378429,0,-1,0,0.4378429,127.1261,0.09572548,0,0,0.5566127,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1370426,0.4816272,0.4452902,0,5.110301
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2120526,70.12512,65.52409,0.4827325,0.4827325,0,-1,0,0.4827325,43.92756,0,1.110223E-16,0,0.2120526,0.5081394,0.4827325,0,0,0,4.553689,0,0.2960869,-0.2960869,5.687909,94.79829,0.1370426,0.5310057,0.169642,0,4.765741
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.01958902,64.2252,63.81773,0,0,0,-1,0,0,0,0,0,0,0.01958902,0,0,0,0,0.3289854,4.257602,0.01958902,0,0.01958902,5.706493,95.10802,0.1370382,0,0.01567122,0,4.277191
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,62.41575,62.41575,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.3093964,4.275232,0,1.089434,-1.089434,4.558128,75.96865,0.1370382,1.138459,0,0,4.275232
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,60.44191,60.44191,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.519879,3.185798,0,0.8310423,-0.8310423,3.682133,61.36876,0.1370382,0.8684392,0,0,3.185798
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,58.05301,58.05301,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.443259,2.354756,0,0.6226899,-0.6226899,3.02576,50.42923,0.1370382,0.6507109,0,0,2.354756
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,55.67333,55.67333,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.135137,1.732066,0,0.2128073,-0.2128073,2.801441,46.6906,0.1370382,0.2223836,0,0,1.732066
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,53.85629,53.85629,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.371589,1.519258,0,0.2018606,-0.2018606,2.588662,43.14428,0.1370382,0.2109443,0,0,1.519258
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,52.52811,52.52811,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.595879,1.317398,0,0.2541,-0.2541,2.320817,38.6802,0.1370382,0.2655345,0,0,1.317398
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,51.18147,51.18147,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.878212,1.063298,0,0.2168534,-0.2168534,2.092233,34.87048,0.1370382,0.2266118,0,0,1.063298
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,50.06542,50.06542,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.119161,0.8464445,0,0.06289284,-0.06289284,2.025938,33.76557,0.1370382,0.06572302,0,0,0.8464445
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,49.0785,49.0785,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.189042,0.7835516,0,0.08517215,-0.08517215,1.936159,32.26925,0.1370382,0.0890049,0,0,0.7835516
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,48.09158,48.09158,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.283677,0.6983795,0,0.2747957,-0.2747957,1.646499,27.4416,0.1370382,0.2871614,0,0,0.6983795
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,47.50127,47.50127,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.589005,0.4235839,0,0.1399868,-0.1399868,1.49894,24.98228,0.1370382,0.1462862,0,0,0.4235839
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02116237,47.65513,47.26146,0.1625541,0.1625541,0,0,0,0.1625541,13.01867,0,2.775558E-17,0,0.02116237,0.1711095,0.1625541,0,0,4.744546,0.2835971,0,0.1499472,-0.1499472,1.340882,22.34799,0.1370382,0.1788095,0.0169299,0,0.3047595
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3440722,53.47766,46.82795,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,152.9621,0,0,0,0.3440722,0,0,1.452632,1.38,4.911154,0.1336499,1.724072,0,1.724072,2.97648,49.60791,0.1372735,0.2474335,0.2752577,1.7,0.4777221
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6489278,61.41022,48.17459,0.106404,0.106404,1.559036,0,0.4817167,0.106404,609.8717,2.220446E-16,0,0,0.6489278,0,0,1.452632,1.38,3.187082,1.685315,2.028928,0,2.028928,4.90129,81.688,0.1373804,0.1170444,0.5191423,1.7,2.334243
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.8480523,70.22241,51.80867,0.8576053,0.8576053,0,-1,0,0.8576053,98.88608,0,1.110223E-16,0,0.8480523,0.9027424,0.8576053,0,0,1.158154,3.51135,0,0.05469017,-0.05469017,4.843642,80.7272,0.1373804,0.9433659,0.6784418,0,4.359402
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,0.9485662,76.52523,54.94467,0.8079987,0.8079987,0,0,0,0.8079987,117.397,0,0,0,0.9485662,0.850525,0.8079987,0,0,1.218921,3.45666,0.09804121,0,0.09804121,4.936652,82.27737,0.1373584,0.8887986,0.758853,0,4.405226
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.192797,87.51929,57.95155,0.003299893,0.003299893,0,0,0,0.003299893,36146.55,0.06844377,0,0,1.192797,0.003473572,0.003299893,0,0,1.12088,3.544897,1.12088,0,1.12088,6.000012,100,0.1371076,0.003629882,0.9542379,0,4.737694
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.051393,86.30682,60.49725,0,0,0,0,0,0,0,1.051393,0,0,1.051393,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371076,0,0.8411145,0,5.605082
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.087823,90.78253,63.08907,0.630887,0.630887,0,0,0,0.630887,172.4276,0.4237316,0,0,1.087823,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1371076,0.6939757,0.8702585,0,5.641512
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,0.9658236,88.90623,64.69396,0,0,0,-1,0,0,0,0.9658236,0,0,0.9658236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371076,0,0.7726589,0,5.519513
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.7929165,84.50882,65.32117,0,0,0,-1,0,0,0,0.7929165,0,0,0.7929165,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371076,0,0.6343333,0,5.346605
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.5581907,78.86626,65.93914,0.1072349,0.1072349,0,-1,0,0.1072349,520.5309,0.4453119,0,0,0.5581907,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1371076,0.1179584,0.4465526,0,5.11188
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.2794698,71.60779,65.47797,0.8625498,0.8625498,0,-1,0,0.8625498,32.40043,0,0,0,0.2794698,0.9079472,0.8625498,0,0,0,4.553689,0,0.6284773,-0.6284773,5.337539,88.9588,0.1371076,0.9488048,0.2235759,0,4.833159
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.03981591,64.53708,63.70705,0.05040459,0.05040459,0,-1,0,0.05040459,78.99262,0,0,0,0.03981591,0.05305746,0.05040459,0,0,0.6983082,3.925212,0,0.01324155,-0.01324155,5.323581,88.72617,0.1371076,0.05544505,0.03185273,0,3.965028
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,62.31429,62.31429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.713021,3.91197,0,0,0,5.323581,88.72617,0.1371076,0,0,0,3.91197
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,60.34045,60.34045,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.713021,3.91197,0,0.5109267,-0.5109267,4.785017,79.75012,0.1371076,0.5339184,0,0,3.91197
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,58.00689,58.00689,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.280717,3.401043,0,0.631242,-0.631242,4.119629,68.66035,0.1371076,0.6596479,0,0,3.401043
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,55.61799,55.61799,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.982097,2.769801,0,0.1444913,-0.1444913,3.967322,66.1219,0.1371076,0.1509934,0,0,2.769801
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,53.80095,53.80095,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.142643,2.62531,0,0.118606,-0.118606,3.8423,64.03822,0.1371076,0.1239433,0,0,2.62531
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,52.48199,52.48199,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.274428,2.506704,0,0.1212797,-0.1212797,3.714461,61.90755,0.1371076,0.1267372,0,0,2.506704
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,51.12613,51.12613,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.409183,2.385424,0,0.1374762,-0.1374762,3.569548,59.49234,0.1371076,0.1436626,0,0,2.385424
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,50.01008,50.01008,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.561934,2.247948,0,0.13838,-0.13838,3.423682,57.06126,0.1371076,0.1446071,0,0,2.247948
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,49.03238,49.03238,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.71569,2.109568,0,0.01784544,-0.01784544,3.404872,56.74775,0.1371076,0.01864848,0,0,2.109568
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,48.07313,48.07313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735518,2.091723,0,0,0,3.404872,56.74775,0.1371076,0,0,0,2.091723
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,47.4736,47.4736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735518,2.091723,0,0,0,3.404872,56.74775,0.1371076,0,0,0,2.091723
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.03814436,47.97249,47.26146,0.1233145,0.1233145,0,0,0,0.1233145,30.93258,0,1.387779E-17,0,0.03814436,0.1298047,0.1233145,0,0,2.735518,2.091723,0,0.09166037,-0.09166037,3.308253,55.13744,0.1371076,0.135646,0.03051549,0,2.129867
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3637182,53.84699,46.80028,0.478976,0.478976,0,0,0,0.478976,75.93662,0,0,0,0.3637182,0.5041853,0.478976,0,0,2.837363,2.000062,0,0.1404671,-0.1404671,3.160188,52.66969,0.1371076,0.5268736,0.2909746,0,2.36378
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5432267,59.0478,48.14692,0.7288923,0.7288923,0,0,0,0.7288923,74.52771,0,0,0,0.5432267,0.7672551,0.7288923,0,0,2.993437,1.859595,0,0.2240283,-0.2240283,2.924042,48.73392,0.1371076,0.8017815,0.4345814,0,2.402822
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.8228048,69.52919,51.75333,1.156414,1.156414,0,-1,0,1.156414,71.15138,0,0,0,0.8228048,1.217278,1.156414,0,0,3.242358,1.635567,0,0.3944735,-0.3944735,2.50823,41.80375,0.1371076,1.272056,0.6582438,0,2.458372
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,0.9493728,76.42596,54.84321,0.8758118,0.8758118,0,0,0,0.8758118,108.3992,0,0,0,0.9493728,0.9219071,0.8758118,0,0,3.680661,1.241094,0.0274657,0,0.0274657,2.534286,42.23802,0.1371015,0.963393,0.7594982,0,2.190466
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.9063894,78.8363,57.85009,0,0,0,0,0,0,0,0,0,0,0.9063894,0,0,0,0,3.653196,1.265813,0.9063894,0,0.9063894,3.394163,56.56926,0.1368993,0,0.7251115,0,2.172202
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,0.9344465,82.74184,60.44191,0.9079554,0.9079554,0,0,0,0.9079554,102.9177,0,0,0,0.9344465,0.9557425,0.9079554,0,0,2.746806,2.081563,0,0.02129604,-0.02129604,3.371715,56.19513,0.1368993,0.9987509,0.7475572,0,3.01601
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,0.9312602,85.80217,63.03373,0.03141399,0.03141399,0,0,0,0.03141399,2964.476,0,0,0,0.9312602,0.03306736,0.03141399,0,0,2.770469,2.060267,0.8981929,0,0.8981929,4.223815,70.39678,0.1366996,0.03455539,0.7450082,0,2.991527
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,0.922464,87.5133,64.64784,0.7017008,0.7017008,0,-1,0,0.7017008,131.4612,0,0,0,0.922464,0.7386324,0.7017008,0,0,1.872276,2.868641,0.1838315,0,0.1838315,4.398213,73.30341,0.1366588,0.7718709,0.7379712,0,3.791105
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.7560312,83.4017,65.26582,0.09742894,0.09742894,0,-1,0,0.09742894,775.9821,0,0,0,0.7560312,0.1025568,0.09742894,0,0,1.688444,3.034089,0.6534743,0,0.6534743,5.018153,83.63572,0.136514,0.1071718,0.6048249,0,3.79012
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.3714843,74.19849,65.89302,0.4150651,0.4150651,0,-1,0,0.4150651,89.50025,0,0,0,0.3714843,0.4369106,0.4150651,0,0,1.03497,3.622216,0,0.0654263,-0.0654263,4.949188,82.4863,0.136514,0.4565715,0.2971874,0,3.9937
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2038752,69.83698,65.42262,0.7086201,0.7086201,0,-1,0,0.7086201,28.77073,0,1.110223E-16,0,0.2038752,0.7459159,0.7086201,0,0,1.107666,3.55679,0,0.5420408,-0.5420408,4.377827,72.96363,0.136514,0.7794822,0.1631001,0,3.760665
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.03821054,64.45705,63.66093,0.4691333,0.4691333,0,-1,0,0.4691333,8.144923,0,5.551115E-17,0,0.03821054,0.4938245,0.4691333,0,0,1.709933,3.014749,0,0.455614,-0.455614,3.897568,64.95933,0.136514,0.5160466,0.03056844,0,3.052959
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,62.25895,62.25895,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,2.216171,2.559135,0,0.4736407,-0.4736407,3.398306,56.63832,0.136514,0.4949545,0,0,2.559135
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,60.23899,60.23899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.742439,2.085494,0,0,0,3.398306,56.63832,0.136514,0,0,0,2.085494
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,57.95155,57.95155,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,2.742439,2.085494,0,0.4933753,-0.4933753,2.878243,47.97062,0.136514,0.5155772,0,0,2.085494
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,55.56265,55.56265,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,3.290633,1.592119,0,0.05205664,-0.05205664,2.823371,47.05608,0.136514,0.05439918,0,0,1.592119
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,53.74561,53.74561,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,3.348474,1.540062,0,0.1199909,-0.1199909,2.696889,44.94806,0.136514,0.1253905,0,0,1.540062
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,52.45432,52.45432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.481797,1.420071,0,0,0,2.696889,44.94806,0.136514,0,0,0,1.420071
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,51.10768,51.10768,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,3.481797,1.420071,0,0.1405415,-0.1405415,2.548745,42.479,0.136514,0.1468659,0,0,1.420071
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,50.01008,50.01008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.637954,1.27953,0,0,0,2.548745,42.479,0.136514,0,0,0,1.27953
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,49.03238,49.03238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.637954,1.27953,0,0,0,2.548745,42.479,0.136514,0,0,0,1.27953
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,48.07313,48.07313,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,3.637954,1.27953,0,0.3177927,-0.3177927,2.213763,36.89597,0.136514,0.3320933,0,0,1.27953
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,47.44593,47.44593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.991057,0.9617372,0,0,0,2.213763,36.89597,0.136514,0,0,0,0.9617372
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02029255,47.62041,47.24301,0.04401629,0.04401629,0,0,0,0.04401629,46.10235,0,6.938894E-18,0,0.02029255,0.04633294,0.04401629,0,0,3.991057,0.9617372,0,0.0260404,-0.0260404,2.186313,36.43848,0.136514,0.04841793,0.01623404,0,0.9820297
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2070308,50.72944,46.80028,0.4375407,0.4375407,0,0,0,0.4375407,47.31693,0,5.551115E-17,0,0.2070308,0.4605691,0.4375407,0,0,4.019991,0.9356968,0,0.2535383,-0.2535383,1.919061,31.98428,0.136514,0.4812948,0.1656246,0,1.142728
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5182478,58.47848,48.11925,1.257966,1.257966,0.425,0,0.172125,1.257966,41.19727,0,0,0,0.5182478,0.8768066,0.8329663,0,0,4.301701,0.6821585,0,0.3585588,-0.3585588,1.541106,25.68505,0.136514,1.383763,0.4145982,1.7,1.200406
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4546283,60.911,51.67031,0.6276143,0.6276143,0,-1,0,0.6276143,72.43754,0,1.110223E-16,0.2965767,0.4546283,0.6606466,0.6276143,0,0,4.700099,0.3235997,0,0.2060183,-0.2060183,1.323944,22.06569,0.136514,0.6903757,0.3637027,0,0.778228
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.7692181,71.6039,54.73253,0.1181897,0.1181897,0,0,0,0.1181897,650.8334,0,0,0,0.7692181,0.1244102,0.1181897,0,0,4.929008,0.1175814,0.6448079,0,0.6448079,1.935663,32.26098,0.1363713,0.1300087,0.6153744,0,0.8867995
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.9134247,78.90961,57.74863,0,0,0,0,0,0,0,0,0,0,0.9134247,0,0,0,0,4.284201,0.6979085,0.9134247,0,0.9134247,2.802213,46.70346,0.1361698,0,0.7307398,0,1.611333
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.8387074,79.8569,60.28511,0,0,0,0,0,0,0,0,0,0,0.8387074,0,0,0,0,3.370776,1.519991,0.8387074,0,0.8387074,3.597881,59.96456,0.1359853,0,0.6709659,0,2.358698
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.746388,80.36239,62.87693,0,0,0,0,0,0,0,0,0,0,0.746388,0,0,0,0,2.532068,2.274827,0.746388,0,0.746388,4.305967,71.76597,0.1358215,0,0.5971104,0,3.021215
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6192781,78.82877,64.49104,0.6546577,0.6546577,0,-1,0,0.6546577,94.59571,0,1.110223E-16,0,0.6192781,0.6891134,0.6546577,0,0,1.78568,2.946577,0,0.06983527,-0.06983527,4.232354,70.53909,0.1358215,0.7201235,0.4954225,0,3.565855
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.5688683,78.21841,65.10902,0.23,0.23,0,-1,0,0.23,247.3341,0,0,0,0.5688683,0.2421052,0.23,0,0,1.863275,2.876741,0.3267631,0,0.3267631,4.542349,75.70566,0.1357499,0.253,0.4550947,0,3.44561
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3000505,72.40211,65.78234,0.862841,0.862841,0,-1,0,0.862841,34.77472,0,1.110223E-16,0,0.3000505,0.9082537,0.862841,0,0,1.536512,3.170828,0,0.6082032,-0.6082032,3.901246,65.02064,0.1357499,0.9491251,0.2400404,0,3.470879
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.23471,70.36746,65.26582,0.7679412,0.7679412,0,-1,0,0.7679412,30.56353,0,1.110223E-16,0,0.23471,0.8083591,0.7679412,0,0,2.212293,2.562625,0,0.5736492,-0.5736492,3.296567,54.94267,0.1357499,0.8447353,0.187768,0,2.797335
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.03715451,64.33291,63.55947,0.2422998,0.2422998,0,-1,0,0.2422998,15.33411,0,2.775558E-17,0,0.03715451,0.2550524,0.2422998,0,0,2.849681,1.988976,0,0.2178978,-0.2178978,3.066882,51.1146,0.1357499,0.2665297,0.02972361,0,2.02613
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,62.15749,62.15749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.09179,1.771078,0,0,0,3.066882,51.1146,0.1357499,0,0,0,1.771078
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,60.12831,60.12831,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,3.09179,1.771078,0,0.4735859,-0.4735859,2.567679,42.79456,0.1357499,0.4948973,0,0,1.771078
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,57.85009,57.85009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.617997,1.297492,0,0,0,2.567679,42.79456,0.1357499,0,0,0,1.297492
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,55.46119,55.46119,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,3.617997,1.297492,0,0.08723713,-0.08723713,2.475723,41.26197,0.1357499,0.0911628,0,0,1.297492
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,53.69949,53.69949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.714927,1.210255,0,0,0,2.475723,41.26197,0.1357499,0,0,0,1.210255
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,52.3713,52.3713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.714927,1.210255,0,0,0,2.475723,41.26197,0.1357499,0,0,0,1.210255
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,51.05234,51.05234,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,3.714927,1.210255,0,0.1397466,-0.1397466,2.328417,38.80687,0.1357499,0.1460352,0,0,1.210255
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,49.96396,49.96396,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,3.870201,1.070508,0,0.3332707,-0.3332707,1.977119,32.95192,0.1357499,0.3482679,0,0,1.070508
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,49.00471,49.00471,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,4.240501,0.7372375,0,0.1250118,-0.1250118,1.845345,30.75569,0.1357499,0.1306373,0,0,0.7372375
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,48.04546,48.04546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.379404,0.6122257,0,0,0,1.845345,30.75569,0.1357499,0,0,0,0.6122257
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,47.44593,47.44593,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,4.379404,0.6122257,0,0.0185491,-0.0185491,1.825792,30.42981,0.1357499,0.01938381,0,0,0.6122257
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02734189,47.75195,47.24301,0.1547313,0.1547313,0,0,0,0.1547313,17.67056,0,0,0,0.02734189,0.1628751,0.1547313,0,0,4.400014,0.5936766,0,0.1355332,-0.1355332,1.682928,28.04874,0.1357499,0.1702045,0.02187351,0,0.6210185
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3084611,52.70351,46.77261,0,0,0,0,0,0,0,0,0,0,0.3084611,0,0,0,0,4.550606,0.4581434,0.3084611,0,0.3084611,1.97556,32.92593,0.1356824,0,0.2467689,0,0.7666045
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.5847333,59.89367,48.09158,0.7862792,0.7862792,1.7,0,0.5202,0.7862792,74.36714,0,0,0,0.5847333,0,0,0.9137208,0.8680348,4.242145,0.7357584,1.452768,0,1.452768,3.353777,55.89616,0.1359874,0.8649071,0.4677867,1.7,1.320492
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.84672,69.97614,51.6242,1.229506,1.229506,0,-1,0,1.229506,68.8667,0,0,0,0.84672,1.294217,1.229506,0,0,2.789377,2.04325,0,0.4474966,-0.4474966,2.882074,48.03447,0.1359874,1.352456,0.677376,0,2.88997
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.032228,78.53045,54.68641,0,0,0,0,0,0,0,0,0,0,1.032228,0,0,0,0,3.286595,1.595753,1.032228,0,1.032228,3.861331,64.35539,0.135762,0,0.8257822,0,2.627981
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.117682,84.73256,57.63795,0.3808335,0.3808335,0,0,0,0.3808335,293.483,0,0,0,1.117682,0.4008774,0.3808335,0,0,2.254368,2.524758,0.7168043,0,0.7168043,4.541351,75.68904,0.1356059,0.4189169,0.8941454,0,3.64244
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.214447,91.21005,60.18365,0.2833139,0.2833139,0,0,0,0.2833139,428.6576,0,0,0,1.214447,0.2982252,0.2833139,0,0,1.537563,3.169882,0.9162214,0,0.9162214,5.410555,90.17574,0.1354069,0.3116453,0.9715573,0,4.384328
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.182349,93.58653,62.77547,1.098594,1.098594,0,0,0,1.098594,107.6239,0,0,0,1.182349,1.156414,1.098594,0,0,0.6213419,3.994481,0.02593482,0,0.02593482,5.435159,90.58581,0.1354013,1.208453,0.9458794,0,5.17683
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.032459,90.64347,64.38959,0.2929834,0.2929834,0,-1,0,0.2929834,352.3949,0.1286479,0,0,1.032459,0.3084036,0.2929834,0,0,0.5954071,4.017823,0.5954071,0,0.5954071,6.000012,100,0.1352723,0.3222817,0.8259668,0,5.050281
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.8226628,84.99142,65.00756,0,0,0,-1,0,0,0,0.8226628,0,0,0.8226628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352723,0,0.6581303,0,5.376352
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5456585,78.25933,65.68089,0.511425,0.511425,0,-1,0,0.511425,106.6937,0.007316405,0,0,0.5456585,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1352723,0.5625675,0.4365268,0,5.099348
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.2747905,71.23026,65.2197,0.2628646,0.2628646,0,-1,0,0.2628646,104.5369,0,0,0,0.2747905,0.2766996,0.2628646,0,0,0,4.553689,0,0.001909082,-0.001909082,5.998,99.96646,0.1352723,0.289151,0.2198324,0,4.828479
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.02858285,64.04258,63.44878,0,0,0,-1,0,0,0,0.02646165,0,0,0.02858285,0,0,0,0,0.002121202,4.55178,0.002121202,0,0.002121202,6.000012,100,0.1352718,0,0.02286628,0,4.580363
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,62.05603,62.05603,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1352718,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,60.08219,60.08219,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1352718,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,57.79475,57.79475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1352718,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,55.46119,55.46119,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1352718,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,53.64415,53.64415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1352718,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,52.3713,52.3713,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1352718,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,51.02467,51.02467,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1352718,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,49.99163,49.99163,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1352718,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,49.03238,49.03238,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1352718,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,48.09158,48.09158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1352718,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,47.4736,47.4736,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1352718,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04051895,48.01697,47.26146,0.1582568,0.1582568,0,0,0,0.1582568,25.60329,2.775558E-17,0,0,0.04051895,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1260671,-0.1260671,3.771673,62.86109,0.1352718,0.1740825,0.03241516,0,2.606287
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2466127,51.53313,46.82795,0.6744571,0.6744571,0,0,0,0.6744571,36.56462,0,1.110223E-16,0,0.2466127,0.7099549,0.6744571,0,0,2.348876,2.439701,0,0.4633422,-0.4633422,3.283267,54.72101,0.1352718,0.7419028,0.1972901,0,2.686313
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.2952189,53.86729,48.14692,0,0,0,0,0,0,0,0,0,0,0.2952189,0,0,0,0,2.8637,1.976359,0.2952189,0,0.2952189,3.563337,59.38882,0.135208,0,0.2361751,0,2.271578
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6368788,64.90826,51.59653,0.3984617,0.3984617,0,-1,0,0.3984617,159.8344,0,0,0,0.6368788,0.4194334,0.3984617,0,0,2.568481,2.242056,0.2174455,0,0.2174455,3.769624,62.82693,0.135161,0.4383079,0.5095031,0,2.878934
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,0.9652246,76.54832,54.58495,0.184314,0.184314,0,0,0,0.184314,523.685,0,0,0,0.9652246,0.1940147,0.184314,0,0,2.351036,2.437757,0.7712099,0,0.7712099,4.501257,75.02081,0.1349946,0.2027453,0.7721797,0,3.402981
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6314365,71.29971,57.48115,0.06765381,0.06765381,0,0,0,0.06765381,933.3348,0,0,0,0.6314365,0.07121454,0.06765381,0,0,1.579826,3.131845,0.560222,0,0.560222,5.032731,83.87868,0.1348739,0.07441919,0.5051492,0,3.763282
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6478797,74.61185,60.08219,0.7654581,0.7654581,0,0,0,0.7654581,84.63947,0,0,0,0.6478797,0.8057454,0.7654581,0,0,1.019604,3.636045,0,0.1578656,-0.1578656,4.866326,81.10526,0.1348739,0.8420039,0.5183038,0,4.283925
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.894859,84.22454,62.61867,0.7880353,0.7880353,0,0,0,0.7880353,113.5557,0,0,0,0.894859,0.8295109,0.7880353,0,0,1.19501,3.47818,0.06534811,0,0.06534811,4.92832,82.1385,0.1348599,0.8668389,0.7158872,0,4.373039
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.8015131,83.47003,64.23279,0.689593,0.689593,0,-1,0,0.689593,116.2299,0,0,0,0.8015131,0.7258874,0.689593,0,0,1.129662,3.536993,0.07562567,0,0.07562567,5.000065,83.33425,0.1348436,0.7585523,0.6412104,0,4.338506
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.6443459,79.89095,64.85076,0.4798864,0.4798864,0,-1,0,0.4798864,134.2705,0,0,0,0.6443459,0.5051436,0.4798864,0,0,1.054037,3.605056,0.1392023,0,0.1392023,5.132124,85.53522,0.1348137,0.5278751,0.5154767,0,4.249402
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4021264,74.59669,65.57942,0,0,0,-1,0,0,0,0,0,0,0.4021264,0,0,0,0,0.9148343,3.730338,0.4021264,0,0.4021264,5.513615,91.89339,0.1347273,0,0.3217011,0,4.132464
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1620068,68.58522,65.10902,0,0,0,-1,0,0,0,0,0,0,0.1620068,0,0,0,0,0.5127079,4.092252,0.1620068,0,0.1620068,5.667308,94.45494,0.1346925,0,0.1296054,0,4.254259
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.0413356,64.20704,63.34732,0.456986,0.456986,0,-1,0,0.456986,9.045265,0,0,0,0.0413356,0.4810379,0.456986,0,0,0.3507011,4.238058,0,0.4397023,-0.4397023,5.203821,86.73017,0.1346925,0.5026847,0.03306848,0,4.279394
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,62.00069,62.00069,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.8392593,3.798356,0,0.6188226,-0.6188226,4.551525,75.85859,0.1346925,0.6466696,0,0,3.798356
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,59.98073,59.98073,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.52684,3.179533,0,0.3191133,-0.3191133,4.215149,70.25235,0.1346925,0.3334734,0,0,3.179533
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,57.74863,57.74863,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.88141,2.86042,0,0.9134077,-0.9134077,3.252333,54.20544,0.1346925,0.9545111,0,0,2.86042
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,55.40585,55.40585,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.896308,1.947012,0,0.1862308,-0.1862308,3.056029,50.93371,0.1346925,0.1946112,0,0,1.947012
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,53.59803,53.59803,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,3.103231,1.760781,0,0.03371383,-0.03371383,3.020491,50.34142,0.1346925,0.03523095,0,0,1.760781
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,52.35286,52.35286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.140691,1.727067,0,0,0,3.020491,50.34142,0.1346925,0,0,0,1.727067
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,51.02467,51.02467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.140691,1.727067,0,0,0,3.020491,50.34142,0.1346925,0,0,0,1.727067
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,49.99163,49.99163,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,3.140691,1.727067,0,0.1287294,-0.1287294,2.884799,48.07988,0.1346925,0.1345222,0,0,1.727067
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,49.03238,49.03238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.283723,1.598338,0,0,0,2.884799,48.07988,0.1346925,0,0,0,1.598338
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,48.09158,48.09158,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,3.283723,1.598338,0,0.08046078,-0.08046078,2.799985,46.66633,0.1346925,0.08408152,0,0,1.598338
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,47.4736,47.4736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.373124,1.517877,0,0,0,2.799985,46.66633,0.1346925,0,0,0,1.517877
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03273349,47.87123,47.26146,0,0,0,0,0,0,0,0,0,0,0.03273349,0,0,0,0,3.373124,1.517877,0.03273349,0,0.03273349,2.831039,47.18389,0.1346855,0,0.02618679,0,1.550611
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3705293,53.98559,46.80028,0.6632155,0.6632155,0,0,0,0.6632155,55.86861,0,1.110223E-16,0,0.3705293,0.6981216,0.6632155,0,0,3.340391,1.547337,0,0.3275923,-0.3275923,2.485727,41.42869,0.1346855,0.7295371,0.2964234,0,1.917867
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.4812734,57.68772,48.11925,1.558118,1.558118,0.425,0,0.172125,1.558118,30.88813,0,0,0,0.4812734,1.192755,1.133118,0,0,3.704382,1.219745,0,0.7114819,-0.7114819,1.735759,28.92925,0.1346855,1.713929,0.3850187,1.7,1.701018
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.854452,70.10584,51.56886,0.2810153,0.2810153,0,-1,0,0.2810153,304.0589,0,0,0,0.854452,0.2958056,0.2810153,0,0,4.494918,0.5082631,0.5586464,0,0.5586464,2.265737,37.76221,0.1345657,0.3091168,0.6835616,0,1.362715
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.022747,78.07227,54.52961,0.8414186,0.8414186,0,0,0,0.8414186,121.5504,0,0,0,1.022747,0.8857038,0.8414186,0,0,3.936271,1.011045,0.1370436,0,0.1370436,2.395748,39.92906,0.1345364,0.9255605,0.8181979,0,2.033792
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.012442,81.26409,57.37969,0.1457123,0.1457123,0,0,0,0.1457123,694.823,0,0,0,1.012442,0.1533813,0.1457123,0,0,3.799228,1.134384,0.859061,0,0.859061,3.210725,53.51198,0.1343527,0.1602835,0.8099539,0,2.146827
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.06343,86.02747,59.98073,1.049446,1.049446,0,0,0,1.049446,101.3326,0,0,0,1.06343,1.10468,1.049446,0,0,2.940167,1.907539,0,0.04124942,-0.04124942,3.167244,52.7873,0.1343527,1.15439,0.8507443,0,2.970969
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.7808293,80.94788,62.57255,1.027173,1.027173,0,0,0,1.027173,76.01734,0,0,0,0.7808293,1.081234,1.027173,0,0,2.985999,1.866289,0,0.3004051,-0.3004051,2.85059,47.50973,0.1343527,1.12989,0.6246634,0,2.647119
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.6721168,79.8624,64.17744,0.666266,0.666266,0,-1,0,0.666266,100.8782,1.110223E-16,0,0,0.6721168,0.7013326,0.666266,0,0,3.319783,1.565884,0,0.02921581,-0.02921581,2.819793,46.99646,0.1343527,0.7328925,0.5376934,0,2.238001
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.7266707,82.05302,64.80464,0.6962638,0.6962638,0,-1,0,0.6962638,104.3672,0,1.110223E-16,0,0.7266707,0.7329092,0.6962638,0,0,3.352245,1.536669,0,0.006238491,-0.006238491,2.813217,46.88686,0.1343527,0.7658901,0.5813366,0,2.26334
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3162013,72.50549,65.52409,1.420862,1.38,0,-1,0,1.38,22.91314,2.220446E-16,0.04086173,0.1829479,0.3162013,1.452632,1.38,0,0,3.359176,1.53043,0,1.13643,-1.13643,1.615315,26.92186,0.1343527,1.562948,0.2529611,0,1.846632
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2138452,69.68814,65.0629,0.5621039,0.5621039,0,-1,0,0.5621039,38.04371,0,0,0.2033837,0.2138452,0.5916883,0.5621039,0,0,4.621877,0.394,0,0.3778431,-0.3778431,1.217033,20.28385,0.1343527,0.6183143,0.1710761,0,0.6078451
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.04092171,64.15199,63.30121,0.1980387,0.05422462,0,-1,0,0.05422462,75.46702,0,0.143814,0.1947184,0.04092171,0.05707855,0.05422462,0,0,5.041702,0.01615684,0,0.01615684,-0.01615684,1.200002,20,0.1343527,0.2178425,0.03273737,0,0.05707855
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,61.94535,61.94535,0.2252074,0,0,-1,0,0,0,0,0.2252074,0.2477282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343527,0.2477282,0,0,0
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,59.92539,59.92539,1.156987,0,0,-1,0,0,0,0,1.156987,1.272686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343527,1.272686,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,57.69329,57.69329,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343527,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,55.35973,55.35973,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343527,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,53.59803,53.59803,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343527,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,52.32518,52.32518,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343527,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,50.997,50.997,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343527,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,49.96396,49.96396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343527,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,49.00471,49.00471,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343527,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,48.07313,48.07313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343527,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,47.50127,47.50127,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1346093,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02855683,47.82092,47.28913,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02855683,0,0,1.452632,1.38,3.679654,1.242,1.408557,0,1.408557,3.84546,64.09087,0.1348025,0,0.02284546,1.7,1.270557
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.3869929,54.35085,46.82795,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3869929,0,0,1.452632,1.38,2.271098,2.509701,1.766993,0,1.766993,5.521776,92.02942,0.1349185,0,0.3095943,1.7,2.896694
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7214576,62.99773,48.11925,1.054721,1.054721,0,0,0,1.054721,68.40269,0,0,0,0.7214576,1.110233,1.054721,0,0,0.5041046,4.099995,0,0.388775,-0.388775,5.111971,85.19936,0.1349185,1.160193,0.5771661,0,4.821452
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,0.9839138,73.38877,51.52274,0.627203,0.627203,0,-1,0,0.627203,156.8733,0,0,0,0.9839138,0.6602137,0.627203,0,0,0.9360769,3.71122,0.3237001,0,0.3237001,5.41906,90.31749,0.1348496,0.6899233,0.7871311,0,4.695134
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.146071,81.51846,54.42815,0.2841302,0.2841302,0,0,0,0.2841302,403.3612,0.2346101,0,0,1.146071,0.2990845,0.2841302,0,0,0.6123767,4.00255,0.6123767,0,0.6123767,6.000012,100,0.1347196,0.3125433,0.916857,0,5.148621
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.209553,87.17916,57.27823,0.6567575,0.6567575,0,0,0,0.6567575,184.1704,0.5182292,0,0,1.209553,0.6913238,0.6567575,0,0,0,4.553689,0,0,0,6.000012,100,0.1347196,0.7224333,0.9676424,0,5.763242
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.202699,90.38882,59.87005,0,0,0,0,0,0,0,1.202699,0,0,1.202699,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347196,0,0.9621592,0,5.756388
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.099818,90.36441,62.46186,0,0,0,0,0,0,0,1.099818,0,0,1.099818,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347196,0,0.8798546,0,5.653507
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.027764,90.09223,64.07599,0.4084345,0.4084345,0,-1,0,0.4084345,251.635,0.5978331,0,0,1.027764,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1347196,0.4492779,0.8222113,0,5.581453
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.7724511,83.25816,64.74931,0.3760906,0.3760906,0,-1,0,0.3760906,205.3896,0.3765662,0,0,0.7724511,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1347196,0.4136997,0.6179609,0,5.32614
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.4892188,76.61564,65.47797,1.117877,1.117877,0,-1,0,1.117877,43.76319,0,2.220446E-16,0,0.4892188,1.176713,1.117877,0,0,0,4.553689,0,0.6874942,-0.6874942,5.27533,87.92198,0.1347196,1.229665,0.391375,0,5.042908
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.287957,71.30978,65.00756,0.5951229,0.5951229,0,-1,0,0.5951229,48.38615,0,0,0,0.287957,0.6264452,0.5951229,0,0,0.7638825,3.866195,0,0.3384881,-0.3384881,4.918532,81.97536,0.1347196,0.6546352,0.2303656,0,4.154152
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04112942,64.10065,63.24586,0,0,0,-1,0,0,0,0,0,0,0.04112942,0,0,0,0,1.13998,3.527707,0.04112942,0,0.04112942,4.957551,82.62568,0.1347108,0,0.03290354,0,3.568836
