Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,49.5489,49.5489,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340073,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,48.66344,48.66344,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340073,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,47.80565,47.80565,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340073,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,47.18767,47.18767,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1342329,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03389287,47.60581,46.97553,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,30.47732,0,0,0,0.03389287,0,0,1.452632,1.38,3.679654,1.242,1.413893,0,1.413893,3.850522,64.17524,0.1344664,0.1223276,0.0271143,1.7,1.275893
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2698561,51.6962,46.54202,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,30348.37,0,0,0,0.2698561,0,0,1.452632,1.38,2.265762,2.514503,1.649856,0,1.649856,5.415713,90.2617,0.1346013,0.0009781143,0.2158849,1.7,2.78436
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.4878037,57.3824,47.70419,0.586334,0.586334,0,0,0,0.586334,83.19553,0,0,0,0.4878037,0.6171937,0.586334,0,0,0.6159054,3.999374,0,0.12939,-0.12939,5.279324,87.98856,0.1346013,0.6449674,0.390243,0,4.487178
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.900143,70.20764,50.66495,0.02690363,0.02690363,0,-1,0,0.02690363,3345.806,0.1121513,0,0,0.900143,0.0283196,0.02690363,0,0,0.759672,3.869984,0.759672,0,0.759672,6.000012,100,0.1344484,0.02959399,0.7201144,0,4.770127
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.033665,76.86069,53.28444,0.8018638,0.8018638,0,0,0,0.8018638,128.9078,0.1895977,0,0,1.033665,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1344484,0.8820502,0.8269318,0,5.587354
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.028599,79.88438,55.87625,0.4492972,0.4492972,0,0,0,0.4492972,228.9351,0.5556546,0,0,1.028599,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1344484,0.494227,0.8228793,0,5.582288
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.9239531,80.00813,58.42195,0,0,0,0,0,0,0,0.9239531,0,0,0.9239531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344484,0,0.7391625,0,5.477642
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.9177754,82.88512,60.95843,0.622886,0.622886,0,0,0,0.622886,147.3424,0.2621059,0,0,0.9177754,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1344484,0.6851746,0.7342203,0,5.471464
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7349122,79.70176,62.57255,1.608927,1.38,0,-1,0,1.38,53.25451,2.220446E-16,0.2289265,0.3898192,0.7349122,1.452632,1.38,0,0,0,4.553689,0,0.7177194,-0.7177194,5.243469,87.39098,0.1344484,1.769819,0.5879298,0,5.288601
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.6963279,79.55948,63.34732,0.1475738,0.1475738,0,-1,0,0.1475738,471.8508,0,0,0,0.6963279,0.1553408,0.1475738,0,0,0.7974659,3.83597,0.5409871,0,0.5409871,5.756695,95.94473,0.1343398,0.1623311,0.5570623,0,4.532298
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3563802,72.01776,64.17744,0.2459023,0.2459023,0,-1,0,0.2459023,144.9276,0,0,0,0.3563802,0.2588445,0.2459023,0,0,0.2564788,4.322858,0.09753571,0,0.09753571,5.849226,97.48689,0.1343202,0.2704925,0.2851042,0,4.679238
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2704001,69.54963,63.70705,1.178465,1.178465,0,-1,0,1.178465,22.94511,0,2.220446E-16,0,0.2704001,1.240489,1.178465,0,0,0.1589431,4.41064,0,0.9700893,-0.9700893,4.826662,80.4442,0.1343202,1.296311,0.2163201,0,4.68104
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04554079,62.93948,62.00069,0.3702996,0.3702996,0,-1,0,0.3702996,12.29836,0,0,0,0.04554079,0.3897891,0.3702996,0,0,1.23682,3.440551,0,0.3442483,-0.3442483,4.463792,74.39639,0.1343202,0.4073296,0.03643264,0,3.486092
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,60.54337,60.54337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.619318,3.096303,0,0,0,4.463792,74.39639,0.1343202,0,0,0,3.096303
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,58.52341,58.52341,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.619318,3.096303,0,1.112079,-1.112079,3.291558,54.85919,0.1343202,1.162122,0,0,3.096303
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,56.50345,56.50345,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.854961,1.984224,0,1.015315,-1.015315,2.221322,37.02195,0.1343202,1.061005,0,0,1.984224
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,54.37281,54.37281,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.983089,0.9689084,0,0.09883739,-0.09883739,2.117138,35.28556,0.1343202,0.1032851,0,0,0.9689084
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,52.84171,52.84171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.092909,0.870071,0,0,0,2.117138,35.28556,0.1343202,0,0,0,0.870071
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,51.67031,51.67031,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,4.092909,0.870071,0,0.2200367,-0.2200367,1.885199,31.41992,0.1343202,0.2299383,0,0,0.870071
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,50.43436,50.43436,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.337394,0.6500343,0,0.04297622,-0.04297622,1.839898,30.6649,0.1343202,0.04491015,0,0,0.6500343
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,49.49356,49.49356,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.385145,0.6070581,0,0.1691194,-0.1691194,1.66163,27.69378,0.1343202,0.1767298,0,0,0.6070581
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,48.61732,48.61732,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.573056,0.4379387,0,0.1240908,-0.1240908,1.530827,25.51373,0.1343202,0.1296749,0,0,0.4379387
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,47.7872,47.7872,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.710935,0.3138479,0,0.1413089,-0.1413089,1.381875,23.0312,0.1343202,0.1476678,0,0,0.3138479
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,47.16,47.16,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.867944,0.1725391,0,0.1208621,-0.1208621,1.254475,20.90787,0.1343202,0.1263009,0,0,0.1725391
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03787542,47.63388,46.92941,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.5896,2.220446E-16,0,0,0.03787542,0,0,1.452632,1.38,5.002235,0.05167698,1.417875,0,1.417875,2.599589,43.3264,0.1346108,0.2672484,0.03030034,1.7,0.0895524
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.217477,50.61089,46.48668,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,22.09342,0,0,0,0.217477,0,0,0.7156483,0.6798659,3.58436,1.327765,0.8973429,0,0.8973429,3.450884,57.51461,0.1348473,1.082787,0.1739816,1.7,1.545242
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4452337,56.4352,47.65807,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,61.30305,0,0,0,0.4452337,0,0,0.9737169,0.925031,2.687017,2.135373,1.370265,0,1.370265,4.750831,79.18036,0.1351473,0.7989115,0.356187,1.7,2.580607
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7260542,65.86023,50.58194,0.3766129,0.3766129,0,-1,0,0.3766129,192.7853,0,0,0,0.7260542,0.3964346,0.3766129,0,0,1.316753,3.368612,0.3296196,0,0.3296196,5.063536,84.39209,0.1350812,0.4142742,0.5808433,0,4.094666
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.049592,77.12415,53.13686,0.08275567,0.08275567,0,0,0,0.08275567,1268.302,0,0,0,1.049592,0.08711123,0.08275567,0,0,0.9871329,3.665269,0.9624808,0,0.9624808,5.976625,99.61021,0.1348884,0.09103124,0.8396736,0,4.714861
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.056386,80.49193,55.71945,1.377329,1.377329,0.425,0,0.172125,1.377329,76.69813,0.02928179,0,0,1.056386,1.002452,0.952329,0,0,0.02465215,4.531502,0.02465215,0,0.02465215,6.000012,100,0.1348835,1.515062,0.8451084,1.7,5.587887
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.039071,83.13931,58.26515,0.1464316,0.1464316,0,0,0,0.1464316,709.595,0.8849326,0,0,1.039071,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1348835,0.1610748,0.8312569,0,5.59276
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.012759,85.50374,60.80163,0.3918157,0.3918157,0,0,0,0.3918157,258.4784,0.6003212,0,0,1.012759,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1348835,0.4309972,0.8102069,0,5.566448
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7476922,79.86469,62.41575,0.9586416,0.9586416,0,-1,0,0.9586416,77.99496,0,1.110223E-16,0,0.7476922,1.009096,0.9586416,0,0,0,4.553689,0,0.2614042,-0.2614042,5.724468,95.40761,0.1348835,1.054506,0.5981538,0,5.301381
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.8280883,82.99092,63.19053,0,0,0,-1,0,0,0,0.5376391,0,0,0.8280883,0,0,0,0,0.2904491,4.292284,0.2904491,0,0.2904491,6.000012,100,0.1348255,0,0.6624706,0,5.120373
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.4978018,75.23686,64.02065,0,0,0,-1,0,0,0,0.4978018,0,0,0.4978018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348255,0,0.3982415,0,5.051491
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1642729,67.09285,63.60559,1.131268,1.131268,0,-1,0,1.131268,14.52113,0,2.220446E-16,0,0.1642729,1.190809,1.131268,0,0,0,4.553689,0,1.026536,-1.026536,4.917948,81.96564,0.1348255,1.244395,0.1314183,0,4.717962
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04419205,62.7537,61.84389,0.3018571,0.3018571,0,-1,0,0.3018571,14.64006,0,5.551115E-17,0,0.04419205,0.3177443,0.3018571,0,0,1.140595,3.527153,0,0.2735522,-0.2735522,4.629599,77.15983,0.1348255,0.3320428,0.03535364,0,3.571345
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,60.34045,60.34045,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.444542,3.253601,0,1.452632,-1.452632,3.098391,51.63974,0.1348255,1.521649,0,0,3.253601
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,58.36661,58.36661,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.058577,1.800969,0,1.042399,-1.042399,1.999606,33.3267,0.1348255,1.089307,0,0,1.800969
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,56.34665,56.34665,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.216798,0.7585705,0,0.577168,-0.577168,1.391217,23.18691,0.1348255,0.6031406,0,0,0.7585705
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,54.21601,54.21601,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.858096,0.1814024,0,0.1508172,-0.1508172,1.232242,20.53733,0.1348255,0.157604,0,0,0.1814024
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,52.74025,52.74025,0.2255115,0.02905593,0,-1,0,0.02905593,0,0,0.1964555,0.2190067,0,0.03058519,0.02905593,0,0,5.025671,0.03058519,0,0.03058519,-0.03058519,1.200002,20,0.1348255,0.2480626,0,0,0.03058519
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,51.56886,51.56886,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348255,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,50.32368,50.32368,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348255,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,49.3921,49.3921,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348255,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,48.53431,48.53431,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348255,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,47.70419,47.70419,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348255,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,47.08621,47.08621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348255,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.0317964,47.46483,46.87407,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,33.57257,0,0,0,0.0317964,0,0,1.452632,1.38,5.059654,0,1.411796,0,1.411796,2.53935,42.32242,0.1350474,0.1041804,0.02543712,1.7,0.0317964
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3011016,52.20153,46.43134,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,51.05091,0,0,0,0.3011016,0,0,1.110193,1.054684,3.647858,1.270617,1.355785,0,1.355785,3.825561,63.75922,0.1353479,0.6487871,0.2408813,1.7,1.571718
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6021999,59.74494,47.60273,1.402181,1.402181,1.7,0,0.5202,1.402181,42.94736,0,0,0,0.6021999,0,0,0.2978188,0.2829279,2.292073,2.490824,0.8851278,0,0.8851278,4.665267,77.7543,0.1355602,1.542399,0.4817599,1.7,3.093024
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.8675314,69.17456,50.48048,0,0,0,-1,0,0,0,0,0,0,0.8675314,0,0,0,0,1.406945,3.287439,0.8675314,0,0.8675314,5.488279,91.47115,0.1353871,0,0.6940251,0,4.15497
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.9024377,73.02807,53.02618,0.5415144,0.5415144,0,0,0,0.5415144,166.6507,0,0,0,0.9024377,0.5700152,0.5415144,0,0,0.5394133,4.068217,0.3324225,0,0.3324225,5.803643,96.7272,0.1353209,0.5956659,0.7219501,0,4.970654
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.153814,83.19589,55.56265,0.954014,0.954014,0,0,0,0.954014,120.943,0,0,0,1.153814,1.004225,0.954014,0,0,0.2069908,4.367397,0.1495884,0,0.1495884,5.945555,99.09239,0.1352911,1.049415,0.9230509,0,5.521211
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.071084,83.90359,58.10835,0,0,0,0,0,0,0,1.013681,0,0,1.071084,0,0,0,0,0.05740248,4.502027,0.05740248,0,0.05740248,6.000012,100,0.1352797,0,0.856867,0,5.573111
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.7715468,78.46796,60.65405,0,0,0,0,0,0,0,0.7715468,0,0,0.7715468,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352797,0,0.6172374,0,5.325236
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6457223,77.00267,62.25895,0,0,0,-1,0,0,0,0.6457223,0,0,0.6457223,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352797,0,0.5165778,0,5.199411
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.5845449,76.25984,62.98761,0.5480316,0.5480316,0,-1,0,0.5480316,106.6626,0.007669564,0,0,0.5845449,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1352797,0.6028347,0.4676359,0,5.138234
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5174972,75.55134,63.86385,0.5186543,0.5186543,0,-1,0,0.5186543,99.77691,0,0,0,0.5174972,0.545952,0.5186543,0,0,0,4.553689,0,0.02845469,-0.02845469,5.970018,99.50011,0.1352797,0.5705197,0.4139978,0,5.071186
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.2949534,69.78675,63.40267,0.7281616,0.7281616,0,-1,0,0.7281616,40.50659,0,0,0,0.2949534,0.7664859,0.7281616,0,0,0.03161632,4.525234,0,0.4715324,-0.4715324,5.472979,91.21614,0.1352797,0.8009777,0.2359627,0,4.820188
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04789212,62.61679,61.63175,0,0,0,-1,0,0,0,0,0,0,0.04789212,0,0,0,0,0.5555413,4.053702,0.04789212,0,0.04789212,5.518414,91.97338,0.1352702,0,0.0383137,0,4.101594
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,60.18365,60.18365,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.5076491,4.096805,0,0.553708,-0.553708,4.934754,82.24574,0.1352702,0.5786249,0,0,4.096805
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,58.20981,58.20981,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.12288,3.543097,0,1.176025,-1.176025,3.695115,61.58513,0.1352702,1.228946,0,0,3.543097
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,56.18985,56.18985,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.429574,2.367072,0,0.5547956,-0.5547956,3.110309,51.83839,0.1352702,0.5797614,0,0,2.367072
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,54.11456,54.11456,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,3.046014,1.812276,0,0.1334264,-0.1334264,2.969666,49.49433,0.1352702,0.1394305,0,0,1.812276
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,52.61111,52.61111,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.194266,1.67885,0,0.1539595,-0.1539595,2.807378,46.78954,0.1352702,0.1608876,0,0,1.67885
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,51.4674,51.4674,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.365332,1.52489,0,0.06806666,-0.06806666,2.73563,45.59373,0.1352702,0.07112966,0,0,1.52489
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,50.22222,50.22222,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.440961,1.456824,0,0.06255774,-0.06255774,2.669688,44.49471,0.1352702,0.06537284,0,0,1.456824
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,49.29064,49.29064,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.51047,1.394266,0,0.2037536,-0.2037536,2.454913,40.91513,0.1352702,0.2129225,0,0,1.394266
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,48.43285,48.43285,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.736863,1.190513,0,0.08282235,-0.08282235,2.36761,39.46009,0.1352702,0.08654936,0,0,1.190513
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,47.6304,47.6304,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.828887,1.10769,0,0.2053891,-0.2053891,2.151111,35.85178,0.1352702,0.2146316,0,0,1.10769
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,47.0032,47.0032,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.057098,0.902301,0,0.04654794,-0.04654794,2.102045,35.03402,0.1352702,0.04864259,0,0,0.902301
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03443225,47.43991,46.80028,0.2596134,0.2596134,0,0,0,0.2596134,13.2629,0,5.551115E-17,0,0.03443225,0.2732773,0.2596134,0,0,4.108818,0.8557531,0,0.238845,-0.238845,1.850281,30.83795,0.1352702,0.2855747,0.0275458,0,0.8901854
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2426386,50.96977,46.35755,0.5404267,0.5404267,0,0,0,0.5404267,44.89759,0,0,0,0.2426386,0.5688702,0.5404267,0,0,4.374201,0.6169081,0,0.3262316,-0.3262316,1.506402,25.10666,0.1352702,0.5944693,0.1941109,0,0.8595467
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2733636,52.80707,47.54739,0.2818194,0.2818194,0,0,0,0.2818194,96.99958,0,0,0,0.2733636,0.296652,0.2818194,0,0,4.736681,0.2906765,0,0.02328837,-0.02328837,1.481854,24.69752,0.1352702,0.3100013,0.2186909,0,0.5640401
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4325403,59.05946,50.37902,0.6420525,0.6420525,0,-1,0,0.6420525,67.36836,0,0,0.3700565,0.4325403,0.6758448,0.6420525,0,0,4.762557,0.2673881,0,0.2433045,-0.2433045,1.225389,20.42311,0.1352702,0.7062578,0.3460322,0,0.6999284
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5398556,64.11819,52.89705,0.03302534,0.03302534,0,0,0,0.03302534,1634.671,0,0,0,0.5398556,0.03476352,0.03302534,0,0,5.032895,0.02408362,0.5050921,0,0.5050921,1.704561,28.4093,0.1351698,0.03632788,0.4318845,0,0.5639392
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5091873,66.14211,55.40585,1.257745,1.257745,0.425,0,0.172125,1.257745,40.48415,0,0,0,0.5091873,0.8765735,0.8327448,0,0,4.527803,0.4786665,0,0.3673863,-0.3673863,1.317302,21.95499,0.1351698,1.383519,0.4073498,1.7,0.9878538
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.9157595,79.15044,57.89621,0.4317648,0.4317648,1.7,0,0.5202,0.4317648,212.0968,0,0,0,0.9157595,0,0,1.268235,1.204823,4.93601,0.1112802,2.120583,0,2.120583,3.329064,55.48428,0.1353164,0.4749413,0.7326076,1.7,1.02704
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6582819,75.27862,60.44191,0.7183889,0.7183889,1.7,0,0.5202,0.7183889,91.63309,0,0,0,0.6582819,0,0,0.9816112,0.9325306,2.815427,2.019805,1.590812,0,1.590812,4.838241,80.63718,0.1355671,0.7902277,0.5266255,1.7,2.678087
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6532739,76.90593,62.00069,0.9490669,0.9490669,0,-1,0,0.9490669,68.83328,0,0,0,0.6532739,0.9990178,0.9490669,0,0,1.224614,3.451536,0,0.3457439,-0.3457439,4.473795,74.5631,0.1355671,1.043974,0.5226191,0,4.10481
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5484284,75.12173,62.77547,0,0,0,-1,0,0,0,0,0,0,0.5484284,0,0,0,0,1.608774,3.105792,0.5484284,0,0.5484284,4.99408,83.2345,0.1354585,0,0.4387427,0,3.654221
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3729211,71.85536,63.66093,0.5618567,0.5618567,0,-1,0,0.5618567,66.37299,0,1.110223E-16,0,0.3729211,0.5914282,0.5618567,0,0,1.060346,3.599378,0,0.2185071,-0.2185071,4.763753,79.39573,0.1354585,0.6180424,0.2983369,0,3.972299
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1356039,66.04783,63.19053,0,0,0,-1,0,0,0,0,0,0,0.1356039,0,0,0,0,1.303131,3.380871,0.1356039,0,0.1356039,4.892398,81.53981,0.1354317,0,0.1084831,0,3.516475
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01531649,61.74194,61.42883,0.9897448,0.9897448,0,-1,0,0.9897448,1.547519,0,1.110223E-16,0,0.01531649,1.041837,0.9897448,0,0,1.167527,3.502914,0,1.02652,-1.02652,3.810351,63.50573,0.1354317,1.088719,0.01225319,0,3.518231
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,59.98073,59.98073,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,2.308105,2.476394,0,0.3835622,-0.3835622,3.406041,56.76724,0.1354317,0.4008225,0,0,2.476394
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,57.95155,57.95155,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,2.734286,2.092832,0,0.3505823,-0.3505823,3.036495,50.60815,0.1354317,0.3663585,0,0,2.092832
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,55.97771,55.97771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.123821,1.74225,0,0,0,3.036495,50.60815,0.1354317,0,0,0,1.74225
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,53.90241,53.90241,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,3.123821,1.74225,0,0.3301314,-0.3301314,2.688506,44.80834,0.1354317,0.3449873,0,0,1.74225
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,52.45432,52.45432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.490634,1.412118,0,0,0,2.688506,44.80834,0.1354317,0,0,0,1.412118
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,51.3106,51.3106,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,3.490634,1.412118,0,0.200967,-0.200967,2.476668,41.27772,0.1354317,0.2100106,0,0,1.412118
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,50.06542,50.06542,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,3.713931,1.211151,0,0.07285052,-0.07285052,2.399877,39.99787,0.1354317,0.07612879,0,0,1.211151
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,49.17996,49.17996,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,3.794876,1.138301,0,0.0386535,-0.0386535,2.359132,39.31879,0.1354317,0.04039291,0,0,1.138301
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,48.33139,48.33139,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,3.837824,1.099647,0,0.1494284,-0.1494284,2.201621,36.69361,0.1354317,0.1561527,0,0,1.099647
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,47.54739,47.54739,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,4.003856,0.9502189,0,0.1361294,-0.1361294,2.058128,34.30207,0.1354317,0.1422552,0,0,0.9502189
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,46.92941,46.92941,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,4.15511,0.8140895,0,0.07636528,-0.07636528,1.977632,32.96047,0.1354317,0.07980172,0,0,0.8140895
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01709152,47.01545,46.69882,0.09882484,0.09882484,0,0,0,0.09882484,17.29476,0,1.387779E-17,0,0.01709152,0.1040262,0.09882484,0,0,4.239961,0.7377242,0,0.08693463,-0.08693463,1.885995,31.43318,0.1354317,0.1087073,0.01367322,0,0.7548157
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2767826,51.53702,46.25609,0.5117729,0.5117729,0,0,0,0.5117729,54.08309,1.110223E-16,0,0,0.2767826,0.5387083,0.5117729,0,0,4.336555,0.6507896,0,0.2619257,-0.2619257,1.609901,26.83163,0.1354317,0.5629501,0.2214261,0,0.9275721
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.4785286,56.88018,47.41826,0.4320377,0.4320377,1.7,0,0.5202,0.4320377,110.7608,0,0,0,0.4785286,0,0,1.267962,1.204564,4.627584,0.3888639,1.683093,0,1.683093,3.206623,53.44361,0.135663,0.4752415,0.3828229,1.7,0.8673925
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6762896,64.2969,50.22222,0.437801,0.437801,0,-1,0,0.437801,154.4742,0,0,0,0.6762896,0.4608432,0.437801,0,0,2.944491,1.903647,0.2154465,0,0.2154465,3.411013,56.85011,0.1356204,0.4815811,0.5410317,0,2.579937
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,0.9861461,74.83808,52.68491,0.3300647,0.3300647,0,0,0,0.3300647,298.7736,0,0,0,0.9861461,0.3474365,0.3300647,0,0,2.729044,2.097549,0.6387096,0,0.6387096,4.016946,66.94897,0.1354944,0.3630711,0.7889169,0,3.083695
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.00263,78.32741,55.20293,1.189358,1.189358,0,0,0,1.189358,84.30006,0,0,0,1.00263,1.251956,1.189358,0,0,2.090335,2.672388,0,0.2493263,-0.2493263,3.754133,62.56877,0.1354944,1.308294,0.8021036,0,3.675017
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,0.9910908,81.03192,57.69329,0,0,0,0,0,0,0,0,0,0,0.9910908,0,0,0,0,2.367364,2.423062,0.9910908,0,0.9910908,4.694365,78.23926,0.1352994,0,0.7928727,0,3.414152
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.7135442,76.40224,60.18365,0,0,0,0,0,0,0,0,0,0,0.7135442,0,0,0,0,1.376273,3.315043,0.7135442,0,0.7135442,5.371292,89.52136,0.1351593,0,0.5708354,0,4.028587
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8449385,81.80548,61.78855,0.4535477,0.4535477,0,-1,0,0.4535477,186.2954,0,0,0,0.8449385,0.4774187,0.4535477,0,0,0.6627287,3.957233,0.3675198,0,0.3675198,5.719952,95.33234,0.1350872,0.4989025,0.6759508,0,4.802172
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6218371,76.74306,62.57255,0.102108,0.102108,0,-1,0,0.102108,608.9991,0.219146,0,0,0.6218371,0.1074822,0.102108,0,0,0.2952089,4.288001,0.2952089,0,0.2952089,6.000012,100,0.1350294,0.1123189,0.4974697,0,4.909838
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5164819,75.02099,63.40267,0.9949999,0.9949999,0,-1,0,0.9949999,51.90773,0,0,0,0.5164819,1.047368,0.9949999,0,0,0,4.553689,0,0.5308865,-0.5308865,5.440409,90.67329,0.1350294,1.0945,0.4131855,0,5.070171
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3025163,69.46478,62.93227,0.0417146,0.0417146,0,-1,0,0.0417146,725.2049,0,0,0,0.3025163,0.0439101,0.0417146,0,0,0.5898739,4.022802,0.2586062,0,0.2586062,5.685744,94.76221,0.1349788,0.04588606,0.2420131,0,4.325319
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.04910316,62.17744,61.17057,1.123721,1.123721,0,-1,0,1.123721,4.369693,0,0,0,0.04910316,1.182864,1.123721,0,0,0.3312677,4.255548,0,1.133761,-1.133761,4.490655,74.84409,0.1349788,1.236093,0.03928253,0,4.304651
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,59.66713,59.66713,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,1.591002,3.121787,0,0.9415166,-0.9415166,3.498209,58.30337,0.1349788,0.9838848,0,0,3.121787
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,57.69329,57.69329,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,2.637132,2.18027,0,0.0301256,-0.0301256,3.466454,57.77412,0.1349788,0.03148125,0,0,2.18027
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,55.71945,55.71945,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,2.670605,2.150145,0,0.4936483,-0.4936483,2.946103,49.10162,0.1349788,0.5158625,0,0,2.150145
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,53.69949,53.69949,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.219103,1.656497,0,0.1023053,-0.1023053,2.838264,47.3043,0.1349788,0.106909,0,0,1.656497
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,52.29752,52.29752,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.332775,1.554191,0,0.1318301,-0.1318301,2.699303,44.98829,0.1349788,0.1377625,0,0,1.554191
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,51.18147,51.18147,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.479253,1.422361,0,0.06640256,-0.06640256,2.629308,43.82172,0.1349788,0.06939068,0,0,1.422361
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,49.96396,49.96396,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.553034,1.355958,0,0.21388,-0.21388,2.403859,40.06424,0.1349788,0.2235046,0,0,1.355958
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,49.05083,49.05083,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,3.790678,1.142079,0,0.06229517,-0.06229517,2.338194,38.96982,0.1349788,0.06509846,0,0,1.142079
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,48.22071,48.22071,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,3.859895,1.079783,0,0.02501667,-0.02501667,2.311824,38.53032,0.1349788,0.02614242,0,0,1.079783
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,47.44593,47.44593,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,3.887691,1.054767,0,0.1607358,-0.1607358,2.142394,35.70649,0.1349788,0.1679689,0,0,1.054767
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,46.82795,46.82795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.066287,0.8940309,0,0,0,2.142394,35.70649,0.1349788,0,0,0,0.8940309
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008443986,46.772,46.61581,0.1356197,0.1356197,0,0,0,0.1356197,6.226223,2.775558E-17,0,0,0.008443986,0.1427576,0.1356197,0,0,4.066287,0.8940309,0,0.1343136,-0.1343136,2.000815,33.34684,0.1349788,0.1491817,0.006755189,0,0.9024749
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.302581,51.96246,46.17308,0.01040101,0.01040101,0,0,0,0.01040101,2909.15,0,0,0,0.302581,0.01094843,0.01040101,0,0,4.215524,0.7597173,0.2916326,0,0.2916326,2.277482,37.95795,0.1349218,0.01144111,0.2420648,0,1.062298
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4797294,56.79713,47.3168,0.6239859,0.6239859,0,0,0,0.6239859,76.88145,0,0,0,0.4797294,0.6568273,0.6239859,0,0,3.923892,1.022187,0,0.1770978,-0.1770978,2.090804,34.84667,0.1349218,0.6863845,0.3837835,0,1.501916
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7596767,66.10693,50.09309,0,0,0,-1,0,0,0,0,0,0,0.7596767,0,0,0,0,4.120667,0.8450888,0.7596767,0,0.7596767,2.811497,46.85818,0.1347735,0,0.6077414,0,1.604765
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.021041,75.62907,52.55577,0.01335773,0.01335773,0,0,0,0.01335773,7643.821,0,0,0,1.021041,0.01406076,0.01335773,0,0,3.36099,1.528798,1.00698,0,1.00698,3.766802,62.7799,0.1345774,0.0146935,0.8168326,0,2.549839
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,0.9776756,77.4441,55.04613,1.172854,1.172854,0,0,0,1.172854,83.35867,2.220446E-16,0,0,0.9776756,1.234583,1.172854,0,0,2.35401,2.43508,0,0.2569078,-0.2569078,3.495997,58.26651,0.1345774,1.29014,0.7821405,0,3.412755
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.021339,81.6473,57.48115,0,0,0,0,0,0,0,0,0,0,1.021339,0,0,0,0,2.639463,2.178172,1.021339,0,1.021339,4.464924,74.41526,0.1343791,0,0.8170712,0,3.199511
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.9238525,81.93546,60.02685,0,0,0,0,0,0,0,0,0,0,0.9238525,0,0,0,0,1.618124,3.097377,0.9238525,0,0.9238525,5.341368,89.02262,0.1342003,0,0.739082,0,4.02123
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.9088604,83.3847,61.58563,0.3450726,0.3450726,0,-1,0,0.3450726,263.3824,0,0,0,0.9088604,0.3632343,0.3450726,0,0,0.6942718,3.928844,0.5456261,0,0.5456261,5.858994,97.64971,0.1340949,0.3795798,0.7270883,0,4.837705
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.871938,83.2521,62.3604,1.007319,1.007319,0,-1,0,1.007319,86.56026,0,0,0,0.871938,1.060336,1.007319,0,0,0.1486457,4.419908,0,0.1883978,-0.1883978,5.660406,94.3399,0.1340949,1.108051,0.6975504,0,5.291846
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.608658,77.15985,63.24586,0.6538505,0.6538505,0,-1,0,0.6538505,93.08825,0,0,0,0.608658,0.6882637,0.6538505,0,0,0.3579766,4.23151,0,0.07960568,-0.07960568,5.576494,92.94138,0.1340949,0.7192355,0.4869264,0,4.840168
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.2973228,69.24077,62.83081,0.3714872,0.3714872,0,-1,0,0.3714872,80.03582,0,5.551115E-17,0,0.2973228,0.3910391,0.3714872,0,0,0.4464273,4.151905,0,0.09371631,-0.09371631,5.477708,91.29495,0.1340949,0.4086359,0.2378583,0,4.449227
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.04886915,62.0147,61.01377,0,0,0,-1,0,0,0,0,0,0,0.04886915,0,0,0,0,0.5505565,4.058188,0.04886915,0,0.04886915,5.524069,92.06764,0.1340854,0,0.03909532,0,4.107057
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,59.55645,59.55645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5016874,4.10217,0,0,0,5.524069,92.06764,0.1340854,0,0,0,4.10217
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,57.53649,57.53649,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.5016874,4.10217,0,0.3408063,-0.3408063,5.164828,86.0803,0.1340854,0.3561426,0,0,4.10217
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,55.61799,55.61799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8803611,3.761364,0,0,0,5.164828,86.0803,0.1340854,0,0,0,3.761364
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,53.59803,53.59803,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.8803611,3.761364,0,0.108546,-0.108546,5.050411,84.17334,0.1340854,0.1134306,0,0,3.761364
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,52.19606,52.19606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.000968,3.652818,0,0,0,5.050411,84.17334,0.1340854,0,0,0,3.652818
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,51.10768,51.10768,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,1.000968,3.652818,0,0.2318393,-0.2318393,4.806031,80.10035,0.1340854,0.242272,0,0,3.652818
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,49.8625,49.8625,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,1.258567,3.420979,0,0.1592613,-0.1592613,4.638155,77.30242,0.1340854,0.166428,0,0,3.420979
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,48.97704,48.97704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.435524,3.261717,0,0,0,4.638155,77.30242,0.1340854,0,0,0,3.261717
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,48.14692,48.14692,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.435524,3.261717,0,0.1888435,-0.1888435,4.439096,73.98479,0.1340854,0.1973414,0,0,3.261717
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,47.37214,47.37214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.64535,3.072874,0,0,0,4.439096,73.98479,0.1340854,0,0,0,3.072874
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,46.74494,46.74494,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.64535,3.072874,0,0.2059488,-0.2059488,4.222007,70.36664,0.1340854,0.2152165,0,0,3.072874
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005582358,46.64519,46.54202,0.01817098,0.01817098,0,0,0,0.01817098,30.72129,0,0,0,0.005582358,0.01912734,0.01817098,0,0,1.874182,2.866925,0,0.01354499,-0.01354499,4.207729,70.12868,0.1340854,0.01998808,0.004465886,0,2.872508
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3430041,52.69394,46.09929,0.776385,0.776385,0,0,0,0.776385,44.17964,0,0,0,0.3430041,0.8172474,0.776385,0,0,1.889232,2.85338,0,0.4742433,-0.4742433,3.707833,61.79709,0.1340854,0.8540235,0.2744033,0,3.196384
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.6953621,61.42742,47.24301,0.9121993,0.9121993,0,0,0,0.9121993,76.22919,0,0,0,0.6953621,0.9602098,0.9121993,0,0,2.416169,2.379137,0,0.2648477,-0.2648477,3.428659,57.1442,0.1340854,1.003419,0.5562897,0,3.074499
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9395051,70.42052,49.99163,0.2891286,0.2891286,0,-1,0,0.2891286,324.9437,0,0,0,0.9395051,0.3043459,0.2891286,0,0,2.710444,2.114289,0.6351593,0,0.6351593,4.031224,67.18693,0.133963,0.3180414,0.7516041,0,3.053794
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.15847,79.32169,52.39898,0.9793019,0.9793019,0,0,0,0.9793019,118.2955,0,0,0,1.15847,1.030844,0.9793019,0,0,2.075285,2.685932,0.1276256,0,0.1276256,4.1523,69.20486,0.1339384,1.077232,0.9267757,0,3.844402
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.184127,83.26368,54.88933,0.9595458,0.9595458,0,0,0,0.9595458,123.405,0,0,0,1.184127,1.010048,0.9595458,0,0,1.947659,2.800796,0.174079,0,0.174079,4.317446,71.95729,0.1339049,1.0555,0.9473018,0,3.984923
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.248317,88.59446,57.37969,0.4626811,0.4626811,0,0,0,0.4626811,269.8007,0,0,0,1.248317,0.4870327,0.4626811,0,0,1.77358,2.957467,0.761284,0,0.761284,5.039663,83.99422,0.1337585,0.5089492,0.9986534,0,4.205783
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.172078,89.36254,59.87005,0.2050949,0.2050949,0,0,0,0.2050949,571.4809,0,0,0,1.172078,0.2158893,0.2050949,0,0,1.012296,3.642622,0.9561888,0,0.9561888,5.946784,99.11286,0.1335751,0.2256044,0.9376625,0,4.8147
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.9595875,84.7494,61.48417,1.177023,1.177023,0,-1,0,1.177023,81.52663,0,2.220446E-16,0,0.9595875,1.238972,1.177023,0,0,0.05610756,4.503192,0,0.2793844,-0.2793844,5.652287,94.20459,0.1335751,1.294726,0.76767,0,5.46278
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.8168905,81.57703,62.25895,0.7245128,0.7245128,0,-1,0,0.7245128,112.7503,0,0,0,0.8168905,0.7626451,0.7245128,0,0,0.3665347,4.223808,0.05424541,0,0.05424541,5.703748,95.06229,0.1335647,0.7969641,0.6535124,0,5.040698
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5476724,75.50951,63.14441,0.5864778,0.5864778,0,-1,0,0.5864778,93.3833,0,0,0,0.5476724,0.6173451,0.5864778,0,0,0.3122893,4.272629,0,0.06967273,-0.06967273,5.630307,93.83826,0.1335647,0.6451256,0.4381379,0,4.820301
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3072622,69.35927,62.72935,0.05905031,0.05905031,0,-1,0,0.05905031,520.3396,0,0,0,0.3072622,0.06215822,0.05905031,0,0,0.3897034,4.202956,0.2451039,0,0.2451039,5.862833,97.71368,0.1335178,0.06495534,0.2458097,0,4.510218
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04648383,61.86339,60.91231,0.9410412,0.9410412,0,-1,0,0.9410412,4.939616,0,1.110223E-16,0,0.04648383,0.9905698,0.9410412,0,0,0.1445995,4.42355,0,0.9440859,-0.9440859,4.867679,81.12782,0.1335178,1.035145,0.03718706,0,4.470033
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,59.45499,59.45499,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.193584,3.479464,0,0.1663671,-0.1663671,4.692313,78.20506,0.1335178,0.1738537,0,0,3.479464
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,57.43503,57.43503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.378436,3.313096,0,0,0,4.692313,78.20506,0.1335178,0,0,0,3.313096
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,55.46119,55.46119,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.378436,3.313096,0,1.039541,-1.039541,3.59654,59.94221,0.1335178,1.086321,0,0,3.313096
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,53.48735,53.48735,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.533482,2.273555,0,0.04268441,-0.04268441,3.551547,59.19233,0.1335178,0.04460521,0,0,2.273555
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,52.08538,52.08538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.580909,2.230871,0,0,0,3.551547,59.19233,0.1335178,0,0,0,2.230871
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,50.997,50.997,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.580909,2.230871,0,0.1325031,-0.1325031,3.411876,56.86449,0.1335178,0.1384657,0,0,2.230871
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,49.77949,49.77949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.728135,2.098368,0,0,0,3.411876,56.86449,0.1335178,0,0,0,2.098368
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,48.90325,48.90325,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.728135,2.098368,0,0.08823932,-0.08823932,3.318864,55.31429,0.1335178,0.09221009,0,0,2.098368
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,48.07313,48.07313,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.826179,2.010128,0,0.08634114,-0.08634114,3.227852,53.79743,0.1335178,0.09022649,0,0,2.010128
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,47.3168,47.3168,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.922113,1.923787,0,0.1082436,-0.1082436,3.113753,51.89579,0.1335178,0.1131145,0,0,1.923787
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,46.67115,46.67115,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,3.042384,1.815544,0,0.1729997,-0.1729997,2.931396,48.8565,0.1335178,0.1807847,0,0,1.815544
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.005913571,46.56825,46.45901,0,0,0,0,0,0,0,0,0,0,0.005913571,0,0,0,0,3.234606,1.642544,0.005913571,0,0.005913571,2.937006,48.95,0.1335166,0,0.004730857,0,1.648458
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3396445,52.53967,46.01628,0.6633728,0.6633728,0,0,0,0.6633728,51.19964,0,1.110223E-16,0,0.3396445,0.6982872,0.6633728,0,0,3.228692,1.647866,0,0.3586427,-0.3586427,2.558963,42.6493,0.1335166,0.7297101,0.2717156,0,1.987511
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5737204,58.64079,47.16,0.6048071,0.6048071,0,0,0,0.6048071,94.86008,0,0,0,0.5737204,0.636639,0.6048071,0,0,3.627184,1.289223,0,0.06291859,-0.06291859,2.492641,41.54394,0.1335166,0.6652877,0.4589763,0,1.862944
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9085647,69.50631,49.88095,0.5231551,0.5231551,0,-1,0,0.5231551,173.6702,0,0,0,0.9085647,0.5506896,0.5231551,0,0,3.697093,1.226305,0.3578751,0,0.3578751,2.832151,47.20243,0.1334482,0.5754706,0.7268518,0,2.13487
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.048045,76.02371,52.26984,0.2961383,0.2961383,0,0,0,0.2961383,353.904,0,0,0,1.048045,0.3117245,0.2961383,0,0,3.339218,1.548393,0.7363207,0,0.7363207,3.530687,58.84466,0.1333075,0.3257522,0.8384362,0,2.596438
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,0.9861408,77.29971,54.73253,0.2449369,0.2449369,0,0,0,0.2449369,402.6101,0,0,0,0.9861408,0.2578284,0.2449369,0,0,2.602898,2.211081,0.7283124,0,0.7283124,4.221624,70.36027,0.1331687,0.2694306,0.7889127,0,3.197222
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.188287,86.35901,57.17677,0.3537049,0.3537049,0,0,0,0.3537049,335.9544,0,0,0,1.188287,0.372321,0.3537049,0,0,1.874585,2.866562,0.8159661,0,0.8159661,4.995718,83.2618,0.1330136,0.3890754,0.9506297,0,4.05485
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.095011,86.61367,59.66713,0.3344319,0.3344319,0,0,0,0.3344319,327.4243,0,0,0,1.095011,0.3520336,0.3344319,0,0,1.058619,3.600932,0.7429776,0,0.7429776,5.700568,95.00928,0.1328726,0.3678751,0.8760089,0,4.695943
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.032122,86.68566,61.27203,0.6784114,0.6784114,0,-1,0,0.6784114,152.1381,0.002363651,0,0,1.032122,0.7141173,0.6784114,0,0,0.3156414,4.269612,0.3156414,0,0.3156414,6.000012,100,0.1328128,0.7462526,0.8256979,0,5.301734
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7364284,79.14773,62.05603,0.8333265,0.8333265,0,-1,0,0.8333265,88.37213,0,0,0,0.7364284,0.8771857,0.8333265,0,0,0,4.553689,0,0.1407574,-0.1407574,5.851641,97.52715,0.1328128,0.9166591,0.5891427,0,5.290117
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5300577,74.83985,62.93227,0.4781151,0.4781151,0,-1,0,0.4781151,110.864,0,0,0,0.5300577,0.503279,0.4781151,0,0,0.1563971,4.412931,0.02677868,0,0.02677868,5.877045,97.95055,0.1328077,0.5259266,0.4240462,0,4.942989
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.2957131,68.87566,62.51721,0.9799876,0.9799876,0,-1,0,0.9799876,30.17519,0,1.110223E-16,0,0.2957131,1.031566,0.9799876,0,0,0.1296184,4.437032,0,0.7358528,-0.7358528,5.101388,85.02296,0.1328077,1.077986,0.2365705,0,4.732746
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05104592,61.74372,60.70017,0.02916942,0.02916942,0,-1,0,0.02916942,174.9981,0,0,0,0.05104592,0.03070465,0.02916942,0,0,0.9472326,3.70118,0.02034127,0,0.02034127,5.120686,85.34459,0.1328039,0.03208636,0.04083673,0,3.752225
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,59.19673,59.19673,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.9268914,3.719487,0,0.8401217,-0.8401217,4.235119,70.58518,0.1328039,0.8779272,0,0,3.719487
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,57.22289,57.22289,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.86036,2.879365,0,0.1593692,-0.1593692,4.06713,67.78536,0.1328039,0.1665408,0,0,2.879365
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,55.30439,55.30439,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,2.037437,2.719996,0,0.1932333,-0.1932333,3.863444,64.3906,0.1328039,0.2019288,0,0,2.719996
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,53.33055,53.33055,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.252141,2.526762,0,0.2605452,-0.2605452,3.588805,59.8133,0.1328039,0.2722697,0,0,2.526762
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,51.95625,51.95625,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.541635,2.266217,0,0.1942517,-0.1942517,3.384046,56.40065,0.1328039,0.2029931,0,0,2.266217
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,50.86787,50.86787,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.75747,2.071965,0,0.2961615,-0.2961615,3.071864,51.19763,0.1328039,0.3094888,0,0,2.071965
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,49.67803,49.67803,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,3.086539,1.775804,0,0.307826,-0.307826,2.747387,45.78969,0.1328039,0.3216782,0,0,1.775804
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,48.77412,48.77412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.428568,1.467978,0,0,0,2.747387,45.78969,0.1328039,0,0,0,1.467978
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,47.93478,47.93478,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.428568,1.467978,0,0.1420971,-0.1420971,2.597604,43.2933,0.1328039,0.1484914,0,0,1.467978
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,47.18767,47.18767,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.586453,1.325881,0,0.2406359,-0.2406359,2.343951,39.06577,0.1328039,0.2514645,0,0,1.325881
