Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,46.56047,46.56047,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.853827,1.085245,0,0.04509452,-0.04509452,2.296417,38.27354,0.1328039,0.04712377,0,0,1.085245
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03557059,46.98873,46.32988,0.1642913,0.1642913,0,0,0,0.1642913,21.65092,0,2.775558E-17,0,0.03557059,0.1729382,0.1642913,0,0,3.903932,1.04015,0,0.1373676,-0.1373676,2.151619,35.86024,0.1328039,0.1807204,0.02845647,0,1.075721
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1870818,49.43544,45.91482,0.3549822,0.3549822,0,0,0,0.3549822,52.70175,0,5.551115E-17,0,0.1870818,0.3736655,0.3549822,0,0,4.056562,0.9027828,0,0.1865836,-0.1865836,1.954943,32.58231,0.1328039,0.3904804,0.1496655,0,1.089865
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.308611,52.97536,47.03087,0.7473117,0.7473117,0.425,0,0.172125,0.7473117,41.29616,0,0,0,0.308611,0.3392754,0.3223116,0,0,4.263877,0.7161992,0,0.0306644,-0.0306644,1.922619,32.04359,0.1328039,0.8220428,0.2468888,1.7,1.02481
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3759134,57.18147,49.73337,0.2832032,0.2832032,0,-1,0,0.2832032,132.7363,0,0,0,0.3759134,0.2981086,0.2832032,0,0,4.297949,0.6855348,0.07780481,0,0.07780481,1.996432,33.27379,0.1327891,0.3115235,0.3007307,0,1.061448
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4709206,61.71037,52.08538,0.2937896,0.2937896,0,0,0,0.2937896,160.2918,0,0,0,0.4709206,0.3092522,0.2937896,0,0,4.220144,0.7555591,0.1616684,0,0.1616684,2.149804,35.82999,0.1327586,0.3231685,0.3767365,0,1.22648
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8210598,72.68128,54.52961,0.4343983,0.4343983,0,0,0,0.4343983,189.0108,0,0,0,0.8210598,0.4572614,0.4343983,0,0,4.058476,0.9010607,0.3637984,0,0.3637984,2.494933,41.58214,0.1326898,0.4778381,0.6568478,0,1.722121
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,0.9630024,79.34948,56.96463,0,0,0,0,0,0,0,0,0,0,0.9630024,0,0,0,0,3.694677,1.228479,0.9630024,0,0.9630024,3.408518,56.80851,0.132508,0,0.770402,0,2.191482
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.8935991,80.39429,59.45499,0.3012821,0.3012821,0,0,0,0.3012821,296.5988,0,0,0,0.8935991,0.317139,0.3012821,0,0,2.731675,2.095181,0.5764601,0,0.5764601,3.955396,65.92313,0.1323994,0.3314103,0.7148793,0,2.98878
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,0.9615045,84.29751,61.06911,0.3393134,0.3393134,0,-1,0,0.3393134,283.3677,0,0,0,0.9615045,0.357172,0.3393134,0,0,2.155215,2.613996,0.6043325,0,0.6043325,4.528716,75.47845,0.1322858,0.3732448,0.7692036,0,3.5755
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.8324643,81.52181,61.84389,0,0,0,-1,0,0,0,0,0,0,0.8324643,0,0,0,0,1.550882,3.157895,0.8324643,0,0.8324643,5.318461,88.64084,0.1321296,0,0.6659714,0,3.990359
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.412096,71.77956,62.72935,0.8225959,0.8225959,0,-1,0,0.8225959,50.09702,0,0,0,0.412096,0.8658904,0.8225959,0,0,0.7184181,3.907113,0,0.4537944,-0.4537944,4.840119,80.6685,0.1321296,0.9048554,0.3296768,0,4.319209
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.234961,67.30991,62.31429,0.1617052,0.1617052,0,-1,0,0.1617052,145.3021,0,0,0,0.234961,0.170216,0.1617052,0,0,1.222634,3.453318,0.06474502,0,0.06474502,4.901542,81.6922,0.1321174,0.1778757,0.1879688,0,3.688279
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03584893,61.2275,60.49725,1.027385,1.027385,0,-1,0,1.027385,3.489336,0,0,0,0.03584893,1.081458,1.027385,0,0,1.157889,3.511589,0,1.045609,-1.045609,3.799373,63.32275,0.1321174,1.130124,0.02867914,0,3.547438
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,58.99381,58.99381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.319677,2.465979,0,0,0,3.799373,63.32275,0.1321174,0,0,0,2.465979
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,57.01997,57.01997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.319677,2.465979,0,0,0,3.799373,63.32275,0.1321174,0,0,0,2.465979
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,55.10147,55.10147,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,2.319677,2.465979,0,0.5977386,-0.5977386,3.169301,52.82158,0.1321174,0.6246368,0,0,2.465979
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,53.18298,53.18298,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.983831,1.868241,0,0.06045977,-0.06045977,3.105571,51.75941,0.1321174,0.06318046,0,0,1.868241
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,51.82711,51.82711,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,3.051009,1.807781,0,0.04908545,-0.04908545,3.05383,50.89707,0.1321174,0.05129429,0,0,1.807781
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,50.76641,50.76641,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,3.105548,1.758696,0,0.03142149,-0.03142149,3.020709,50.34505,0.1321174,0.03283546,0,0,1.758696
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,49.57657,49.57657,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,3.140461,1.727274,0,0.1371506,-0.1371506,2.87614,47.93557,0.1321174,0.1433223,0,0,1.727274
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,48.69111,48.69111,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,3.29285,1.590124,0,0.1147616,-0.1147616,2.75517,45.91941,0.1321174,0.1199258,0,0,1.590124
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,47.86099,47.86099,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,3.420363,1.475362,0,0.1841735,-0.1841735,2.561034,42.68382,0.1321174,0.1924613,0,0,1.475362
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,47.10466,47.10466,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.625,1.291188,0,0.1953343,-0.1953343,2.355134,39.25216,0.1321174,0.2041244,0,0,1.291188
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,46.48668,46.48668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.842039,1.095854,0,0,0,2.355134,39.25216,0.1321174,0,0,0,1.095854
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008354671,46.41026,46.25609,0.1881688,0.1881688,0,0,0,0.1881688,4.439988,0,0,0,0.008354671,0.1980724,0.1881688,0,0,3.842039,1.095854,0,0.1897178,-0.1897178,2.155154,35.91916,0.1321174,0.2069857,0.006683737,0,1.104209
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01893121,46.16215,45.81336,0.03815639,0.03815639,0,0,0,0.03815639,49.61478,0,6.938894E-18,0,0.01893121,0.04016462,0.03815639,0,0,4.052836,0.9061363,0,0.02123341,-0.02123341,2.132772,35.54613,0.1321174,0.04197203,0.01514497,0,0.9250675
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.06880546,48.21399,46.92941,0.6549767,0.6549767,0,0,0,0.6549767,10.50502,0,0,0,0.06880546,0.6894492,0.6549767,0,0,4.076429,0.884903,0,0.6206437,-0.6206437,1.478556,24.64255,0.1321174,0.7204744,0.05504437,0,0.9537084
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06185697,50.76928,49.59502,1.11861,0.3098104,0,-1,0,0.3098104,19.96607,0,0.8087993,0.9676716,0.06185697,0.3261162,0.3098104,0,0,4.766033,0.2642592,0,0.2642592,-0.2642592,1.200002,20,0.1321174,1.230471,0.04948558,0,0.3261162
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1074921,54.0228,51.9378,1.107748,1.107748,1.7,0,0.5202,1.107748,9.703664,0,0,0,0.1074921,0,0,0.5922521,0.5626395,5.059654,0,0.6701317,0,0.6701317,1.835745,30.59569,0.1322904,1.218523,0.08599371,1.7,0.1074921
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2707364,59.83508,54.37281,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,49.65702,0,0,0,0.2707364,0,0,1.154787,1.097048,4.389523,0.6031185,1.367784,0,1.367784,3.133339,52.22222,0.1325815,0.5997339,0.2165891,1.7,0.8738549
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.302846,63.0559,56.80783,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,53.98859,0,0,0,0.302846,0,0,1.139055,1.082103,3.021738,1.834124,1.384949,0,1.384949,4.447217,74.12013,0.1328682,0.6170389,0.2422768,1.7,2.13697
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2154524,63.71777,59.25207,1.078573,1.078573,1.7,0,0.5202,1.078573,19.97568,0,0,0,0.2154524,0,0,0.6214265,0.5903552,1.63679,3.080578,0.8058076,0,0.8058076,5.211673,86.86105,0.1330706,1.186431,0.1723619,1.7,3.296031
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1007774,62.93436,60.85697,0.5399969,0.5399969,0,-1,0,0.5399969,18.66259,0,0,0,0.1007774,0.5684177,0.5399969,0,0,0.830982,3.805805,0,0.4676404,-0.4676404,4.718737,78.64546,0.1330706,0.5939965,0.08062191,0,3.906582
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1582601,64.94038,61.63175,0.4741654,0.4741654,0,-1,0,0.4741654,33.37656,0,0,0,0.1582601,0.4991215,0.4741654,0,0,1.350582,3.338165,0,0.3408614,-0.3408614,4.359437,72.65715,0.1330706,0.5215819,0.1266081,0,3.496425
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02769209,63.14422,62.57255,0.3875606,0.3875606,0,-1,0,0.3875606,7.145228,0,0,0,0.02769209,0.4079585,0.3875606,0,0,1.729317,2.997303,0,0.3802664,-0.3802664,3.958601,65.97656,0.1330706,0.4263166,0.02215367,0,3.024995
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003774268,62.17954,62.10215,0,0,0,-1,0,0,0,0,0,0,0.003774268,0,0,0,0,2.151835,2.617037,0.003774268,0,0.003774268,3.962182,66.03624,0.1330699,0,0.003019415,0,2.620811
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05382831,61.43856,60.34045,0.445391,0.445391,0,-1,0,0.445391,12.08563,0,0,0,0.05382831,0.4688326,0.445391,0,0,2.148061,2.620434,0,0.4150043,-0.4150043,3.524729,58.74537,0.1330699,0.4899301,0.04306265,0,2.674262
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,58.83701,58.83701,1.613416,1.38,0,-1,0,1.38,0,0,0.2334158,0.3947574,0,1.452632,1.38,0,0,2.609177,2.20543,0,1.452632,-1.452632,1.993521,33.22528,0.1330699,1.774757,0,0,2.20543
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,56.80783,56.80783,0.5392504,0.5392504,0,-1,0,0.5392504,0,0,1.110223E-16,0,0,0.567632,0.5392504,0,0,4.223212,0.7527979,0,0.567632,-0.567632,1.395185,23.25303,0.1330699,0.5931754,0,0,0.7527979
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,54.94467,54.94467,1.154584,0.1759077,0,-1,0,0.1759077,0,0,0.9786762,1.094135,0,0.185166,0.1759077,0,0,4.853914,0.185166,0,0.185166,-0.185166,1.200002,20,0.1330699,1.270042,0,0,0.185166
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,53.02618,53.02618,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330699,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,51.67031,51.67031,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330699,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,50.60961,50.60961,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330699,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,49.44744,49.44744,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330699,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,48.58965,48.58965,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330699,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,47.7872,47.7872,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330699,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,47.03087,47.03087,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330699,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,46.41289,46.41289,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1333664,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01369044,46.42574,46.17308,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,25.70807,2.220446E-16,0,0,0.01369044,0,0,1.452632,1.38,3.736741,1.190622,1.39369,0,1.39369,3.777199,62.95319,0.1335658,0.05857881,0.01095235,1.7,1.204313
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03184953,46.31774,45.73035,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.21224,0,0,0,0.03184953,0,0,1.088947,1.0345,2.34305,2.444944,1.06635,0,1.06635,4.788827,79.81363,0.1338422,0.6721579,0.02547963,1.7,2.476793
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2325787,51.25732,46.82795,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,24.70128,0,0,0,0.2325787,0,0,0.7584344,0.7205126,1.276701,3.404658,0.9530914,0,0.9530914,5.693009,94.88329,0.1340796,1.035722,0.186063,1.7,3.637237
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3570886,56.50887,49.46589,0.3918376,0.3918376,0,-1,0,0.3918376,91.1318,0,0,0,0.3570886,0.4124606,0.3918376,0,0,0.3236095,4.26244,0,0.055372,-0.055372,5.634642,93.91051,0.1340796,0.4310214,0.2856709,0,4.619529
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2619407,56.99192,51.80867,0.7814251,0.7814251,0,0,0,0.7814251,33.52089,0,1.110223E-16,0,0.2619407,0.8225527,0.7814251,0,0,0.3851339,4.207068,0,0.560612,-0.560612,5.043705,84.06158,0.1340796,0.8595675,0.2095525,0,4.469009
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.319356,60.69761,54.21601,0.6046009,0.6046009,0,0,0,0.6046009,52.82096,0,1.110223E-16,0,0.319356,0.636422,0.6046009,0,0,1.008036,3.646456,0,0.317066,-0.317066,4.709488,78.49131,0.1340796,0.665061,0.2554848,0,3.965812
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2841587,62.50008,56.66025,0.04225181,0.04225181,0,0,0,0.04225181,672.5363,0,0,0,0.2841587,0.04447559,0.04225181,0,0,1.360332,3.329391,0.2396832,0,0.2396832,4.936872,82.28103,0.1340346,0.04647699,0.227327,0,3.613549
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4766825,69.38258,59.09527,0.399541,0.399541,0,0,0,0.399541,119.3075,0,0,0,0.4766825,0.4205695,0.399541,0,0,1.120649,3.545105,0.056113,0,0.056113,4.990105,83.16825,0.1340241,0.4394951,0.381346,0,4.021788
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1353088,63.45341,60.65405,0.08232041,0.08232041,0,-1,0,0.08232041,164.3685,0,0,0,0.1353088,0.08665306,0.08232041,0,0,1.064535,3.595607,0.04865573,0,0.04865573,5.036264,83.93756,0.1340149,0.09055245,0.108247,0,3.730916
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2499005,66.77724,61.48417,0.1393089,0.1393089,0,-1,0,0.1393089,179.3859,0,0,0,0.2499005,0.1466409,0.1393089,0,0,1.01588,3.639397,0.1032596,0,0.1032596,5.134224,85.57024,0.1339956,0.1532398,0.1999204,0,3.889298
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3426937,69.77728,62.3604,0.4979927,0.4979927,0,-1,0,0.4979927,68.815,0,5.551115E-17,0,0.3426937,0.5242028,0.4979927,0,0,0.9126202,3.732331,0,0.1815092,-0.1815092,4.942897,82.38145,0.1339956,0.547792,0.2741549,0,4.075025
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1512126,65.11044,61.94535,0.735614,0.735614,0,-1,0,0.735614,20.55597,0,0,0,0.1512126,0.7743306,0.735614,0,0,1.114297,3.550822,0,0.6231179,-0.6231179,4.286073,71.43441,0.1339956,0.8091754,0.1209701,0,3.702034
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.04840498,61.11356,60.12831,0.4756802,0.4756802,0,-1,0,0.4756802,10.17595,0,5.551115E-17,0,0.04840498,0.500716,0.4756802,0,0,1.80665,2.927704,0,0.452311,-0.452311,3.809295,63.48813,0.1339956,0.5232483,0.03872398,0,2.976109
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,58.62487,58.62487,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.309218,2.475393,0,0.8195179,-0.8195179,2.945448,49.0907,0.1339956,0.8563962,0,0,2.475393
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,56.66025,56.66025,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,3.219794,1.655875,0,0.5354168,-0.5354168,2.381069,39.6844,0.1339956,0.5595106,0,0,1.655875
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,54.84321,54.84321,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.814701,1.120458,0,0.7210048,-0.7210048,1.621063,27.01766,0.1339956,0.75345,0,0,1.120458
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,52.92472,52.92472,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.615818,0.3994532,0,0.2193598,-0.2193598,1.389838,23.16391,0.1339956,0.229231,0,0,0.3994532
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,51.56886,51.56886,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.85955,0.1800933,0,0.01695822,-0.01695822,1.371962,22.86599,0.1339956,0.01772134,0,0,0.1800933
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,50.50815,50.50815,0.1737139,0.1549784,0,-1,0,0.1549784,0,0,0.0187355,0.03610689,0,0.1631351,0.1549784,0,0,4.878393,0.1631351,0,0.1631351,-0.1631351,1.200002,20,0.1339956,0.1910853,0,0,0.1631351
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,49.33676,49.33676,0.0989833,0,0,-1,0,0,0,0,0.0989833,0.1088816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339956,0.1088816,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,48.48819,48.48819,0.1922171,0,0,-1,0,0,0,0,0.1922171,0.2114388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339956,0.2114388,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,47.67652,47.67652,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339956,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,46.95708,46.95708,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339956,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,46.32988,46.32988,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1342066,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03398477,46.72771,46.09929,0.139495,0.139495,1.592127,0,0.4907506,0.139495,24.36271,2.220446E-16,0,0,0.03398477,0,0,1.452632,1.38,3.679654,1.242,1.413985,0,1.413985,3.850609,64.17669,0.1344356,0.1534445,0.02718782,1.7,1.275985
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3001208,51.37674,45.65656,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,45.30508,0,0,0,0.3001208,0,0,1.037556,0.985678,2.26567,2.514586,1.285799,0,1.285799,5.070425,84.50691,0.1347332,0.7286886,0.2400967,1.7,2.814707
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5609841,57.88553,46.71727,0.9788716,0.9788716,0,0,0,0.9788716,57.30926,0,0,0,0.5609841,1.030391,0.9788716,0,0,0.9798707,3.671805,0,0.4694071,-0.4694071,4.575626,76.26029,0.1347332,1.076759,0.4487873,0,4.23279
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8027287,66.3103,49.36443,0.1661921,0.1661921,0,-1,0,0.1661921,483.0125,0,0,0,0.8027287,0.1749391,0.1661921,0,0,1.501434,3.202398,0.6277896,0,0.6277896,5.1712,86.18649,0.1346156,0.1828113,0.6421829,0,4.005127
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.7828672,68.45231,51.67031,0,0,0,0,0,0,0,0,0,0,0.7828672,0,0,0,0,0.8736446,3.767409,0.7828672,0,0.7828672,5.913893,98.56468,0.1344693,0,0.6262937,0,4.550276
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8277788,72.37327,54.11456,0.3626323,0.3626323,0,0,0,0.3626323,228.2695,0.3552831,0,0,0.8277788,0.3817182,0.3626323,0,0,0.09077743,4.471989,0.09077743,0,0.09077743,6.000012,100,0.1344523,0.3988955,0.662223,0,5.299768
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.637898,70.4202,56.54957,0.9650734,0.9650734,0,0,0,0.9650734,66.09839,0,0,0,0.637898,1.015867,0.9650734,0,0,0,4.553689,0,0.3779688,-0.3779688,5.601598,93.35978,0.1344523,1.061581,0.5103184,0,5.191587
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.5746439,71.59691,58.99381,0.6103369,0.6103369,0,0,0,0.6103369,94.1519,1.110223E-16,0,0,0.5746439,0.6424599,0.6103369,0,0,0.4199653,4.17572,0,0.06781609,-0.06781609,5.530114,92.16837,0.1344523,0.6713706,0.4597151,0,4.750364
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3346401,67.67705,60.54337,0.1982079,0.1982079,0,-1,0,0.1982079,168.8329,0,0,0,0.3346401,0.2086399,0.1982079,0,0,0.4953165,4.107904,0.1260003,0,0.1260003,5.649648,94.16061,0.1344288,0.2180287,0.2677121,0,4.442544
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.2908045,67.51959,61.32737,0.8147445,0.8147445,0,-1,0,0.8147445,35.69273,0,0,0,0.2908045,0.8576258,0.8147445,0,0,0.3693162,4.221304,0,0.5668213,-0.5668213,5.052166,84.2026,0.1344288,0.8962189,0.2326436,0,4.512109
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.09726573,64.283,62.25895,1.416043,1.38,0,-1,0,1.38,7.048241,0,0.03604264,0.1776469,0.09726573,1.452632,1.38,0,0,0.9991176,3.654483,0,1.355366,-1.355366,3.623485,60.39129,0.1344288,1.557647,0.07781258,0,3.751749
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.06642653,63.16,61.78855,0,0,0,-1,0,0,0,0,0,0,0.06642653,0,0,0,0,2.50508,2.299117,0.06642653,0,0.06642653,3.686502,61.44159,0.1344164,0,0.05314123,0,2.365544
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.0423463,60.84103,59.98073,0.3670161,0.3670161,0,-1,0,0.3670161,11.53799,0,5.551115E-17,0,0.0423463,0.3863328,0.3670161,0,0,2.438653,2.358901,0,0.3439865,-0.3439865,3.323909,55.39837,0.1344164,0.4037177,0.03387704,0,2.401248
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,58.46807,58.46807,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,2.82086,2.014915,0,1.0484,-1.0484,2.218799,36.9799,0.1344164,1.095578,0,0,2.014915
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,56.50345,56.50345,1.248258,0.9181893,0,-1,0,0.9181893,0,0,0.3300682,0.4548939,0,0.9665151,0.9181893,0,0,3.985749,0.9665151,0,0.9665151,-0.9665151,1.200002,20,0.1344164,1.373083,0,0,0.9665151
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,54.68641,54.68641,0.718435,0,0,-1,0,0,0,0,0.718435,0.7902785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344164,0.7902785,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,52.78637,52.78637,0.1085251,0,0,-1,0,0,0,0,0.1085251,0.1193776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344164,0.1193776,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,51.43973,51.43973,0.2308109,0,0,-1,0,0,0,0,0.2308109,0.2538919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344164,0.2538919,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,50.40669,50.40669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344164,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,49.20763,49.20763,0.1617429,0,0,-1,0,0,0,0,0.1617429,0.1779172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344164,0.1779172,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,48.35906,48.35906,0.1652463,0,0,-1,0,0,0,0,0.1652463,0.181771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344164,0.181771,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,47.54739,47.54739,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344164,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,46.82795,46.82795,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344164,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,46.22842,46.22842,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1346695,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.02980627,46.56687,46.01628,0.109431,0.109431,1.562063,0,0.4825431,0.109431,27.2375,2.220446E-16,0,0,0.02980627,0,0,1.452632,1.38,3.679654,1.242,1.409806,0,1.409806,3.846645,64.11062,0.134884,0.1203741,0.02384502,1.7,1.271806
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2840282,50.98219,45.58277,0.690195,0.690195,1.7,0,0.5202,0.690195,41.15188,0,0,0,0.2840282,0,0,1.009805,0.9593148,2.269848,2.510826,1.243343,0,1.243343,5.026184,83.76956,0.1351864,0.7592145,0.2272226,1.7,2.794854
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.501189,56.50037,46.61581,0.697156,0.697156,0,0,0,0.697156,71.8905,0,0,0,0.501189,0.7338484,0.697156,0,0,1.026505,3.629834,0,0.2326594,-0.2326594,4.780939,79.68216,0.1351864,0.7668716,0.4009512,0,4.131023
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5747676,60.91851,49.2353,0.5685195,0.5685195,0,-1,0,0.5685195,101.099,0,0,0,0.5747676,0.5984415,0.5685195,0,0,1.285016,3.397175,0,0.02367391,-0.02367391,4.755985,79.26625,0.1351864,0.6253714,0.4598141,0,3.971942
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.7660244,67.89664,51.54119,1.002802,1.002802,0,0,0,1.002802,76.38837,0,0,0,0.7660244,1.055581,1.002802,0,0,1.31132,3.373501,0,0.289557,-0.289557,4.450765,74.17926,0.1351864,1.103083,0.6128195,0,4.139525
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.15256,81.11655,53.95775,0.519654,0.519654,0,0,0,0.519654,221.7938,0,0,0,1.15256,0.5470042,0.519654,0,0,1.63305,3.083944,0.605556,0,0.605556,5.025246,83.75393,0.1350735,0.5716194,0.9220482,0,4.236504
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.093482,82.36503,56.34665,0,0,0,0,0,0,0,0.06598818,0,0,1.093482,0,0,0,0,1.027494,3.628944,1.027494,0,1.027494,6.000012,100,0.1348823,0,0.8747857,0,4.722426
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.018748,83.17644,58.78167,0,0,0,0,0,0,0,1.018748,0,0,1.018748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348823,0,0.8149986,0,5.572437
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.00414,84.67066,60.34045,0.3913302,0.3913302,0,-1,0,0.3913302,256.5966,0.5922137,0,0,1.00414,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1348823,0.4304632,0.8033122,0,5.557829
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8094033,80.0929,61.17057,0,0,0,-1,0,0,0,0.8094033,0,0,0.8094033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348823,0,0.6475226,0,5.363092
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4257109,71.37775,62.05603,0.39899,0.39899,0,-1,0,0.39899,106.6971,0.005721345,0,0,0.4257109,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1348823,0.438889,0.3405687,0,4.9794
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.2945475,67.8735,61.58563,0.2633221,0.2633221,0,-1,0,0.2633221,111.8583,0.01736636,0,0,0.2945475,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1348823,0.2896543,0.235638,0,4.848237
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05144424,60.81353,59.76859,0.58679,0.58679,0,-1,0,0.58679,8.767061,0,1.110223E-16,0,0.05144424,0.6176737,0.58679,0,0,0,4.553689,0,0.5662295,-0.5662295,5.403154,90.05238,0.1348823,0.645469,0.04115539,0,4.605133
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,58.26515,58.26515,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6291438,3.987459,0,1.176669,-1.176669,4.162836,69.38046,0.1348823,1.229619,0,0,3.987459
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,56.29131,56.29131,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.936554,2.810791,0,0.3864273,-0.3864273,3.755506,62.59163,0.1348823,0.4038166,0,0,2.810791
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,54.47427,54.47427,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.365918,2.424363,0,0.8542586,-0.8542586,2.855038,47.58387,0.1348823,0.8927003,0,0,2.424363
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,52.61111,52.61111,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.315094,1.570104,0,0.04246974,-0.04246974,2.810271,46.83775,0.1348823,0.04438087,0,0,1.570104
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,51.28292,51.28292,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.362283,1.527635,0,0.1333515,-0.1333515,2.669706,44.49501,0.1348823,0.1393523,0,0,1.527635
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,50.24989,50.24989,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.510451,1.394283,0,0.1487435,-0.1487435,2.512917,41.88186,0.1348823,0.155437,0,0,1.394283
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,49.0785,49.0785,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.675721,1.24554,0,0.1331754,-0.1331754,2.372537,39.54221,0.1348823,0.1391683,0,0,1.24554
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,48.24838,48.24838,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.823694,1.112364,0,0.1395888,-0.1395888,2.225398,37.08989,0.1348823,0.1458703,0,0,1.112364
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,47.44593,47.44593,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.978793,0.9727756,0,0.2157701,-0.2157701,1.997956,33.2992,0.1348823,0.2254798,0,0,0.9727756
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,46.74494,46.74494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.218537,0.7570055,0,0,0,1.997956,33.2992,0.1348823,0,0,0,0.7570055
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,46.14541,46.14541,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.218537,0.7570055,0,0.1037969,-0.1037969,1.888545,31.47568,0.1348823,0.1084677,0,0,0.7570055
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03162,46.49865,45.91482,0.1756581,0.1756581,0,0,0,0.1756581,18.00088,0,0,0,0.03162,0.1849033,0.1756581,0,0,4.333867,0.6532086,0,0.1532833,-0.1532833,1.72697,28.78277,0.1348823,0.1932239,0.025296,0,0.6848286
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2432013,50.06775,45.47209,0.300098,0.300098,0,0,0,0.300098,81.04064,0,0,0,0.2432013,0.3158926,0.300098,0,0,4.504182,0.4999253,0,0.07269128,-0.07269128,1.650347,27.50572,0.1348823,0.3301078,0.1945611,0,0.7431266
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3183669,52.63285,46.51435,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,64.06672,0,0,0,0.3183669,0,0,1.20307,1.142916,4.58495,0.427234,1.461283,0,1.461283,3.036642,50.61059,0.135143,0.5466233,0.2546935,1.7,0.7456009
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5261379,59.68251,49.0785,0.3758224,0.3758224,0,-1,0,0.3758224,139.9964,0,0,0,0.5261379,0.3956025,0.3758224,0,0,3.123667,1.742389,0.1305353,0,0.1305353,3.160478,52.67453,0.1351188,0.4134046,0.4209103,0,2.268527
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.592305,63.66589,51.39361,0.3833491,0.3833491,0,0,0,0.3833491,154.508,0,0,0,0.592305,0.4035254,0.3833491,0,0,2.993131,1.859871,0.1887796,0,0.1887796,3.33957,55.65939,0.1350837,0.421684,0.473844,0,2.452176
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.4980335,64.09585,53.74561,1.24699,1.24699,0,0,0,1.24699,39.93885,0,2.220446E-16,0,0.4980335,1.312621,1.24699,0,0,2.804352,2.029772,0,0.8145877,-0.8145877,2.480919,41.34858,0.1350837,1.371689,0.3984268,0,2.527806
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.9171961,77.09074,56.13451,0.9924808,0.9924808,0,0,0,0.9924808,92.4145,0,0,0,0.9171961,1.044717,0.9924808,0,0,3.709449,1.215185,0,0.1275205,-0.1275205,2.346501,39.10827,0.1350837,1.091729,0.7337569,0,2.132381
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.016688,82.8647,58.57875,0.2116282,0.2116282,0,0,0,0.2116282,480.4124,0,0,0,1.016688,0.2227665,0.2116282,0,0,3.851139,1.087664,0.7939216,0,0.7939216,3.099681,51.66125,0.1349365,0.2327911,0.8133506,0,2.104352
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.7612946,77.5882,60.12831,1.094898,1.094898,0,-1,0,1.094898,69.53109,0,0,0,0.7612946,1.152524,1.094898,0,0,3.057217,1.802194,0,0.3912298,-0.3912298,2.687289,44.78806,0.1349365,1.204388,0.6090357,0,2.563488
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6388941,75.31609,60.91231,0,0,0,-1,0,0,0,0,0,0,0.6388941,0,0,0,0,3.491917,1.410964,0.6388941,0,0.6388941,3.293397,54.88984,0.1348183,0,0.5111153,0,2.049858
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5360729,73.79309,61.84389,0.6536628,0.6536628,0,-1,0,0.6536628,82.01061,0,0,0,0.5360729,0.6880661,0.6536628,0,0,2.853023,1.985968,0,0.1519932,-0.1519932,3.133182,52.2196,0.1348183,0.7190291,0.4288583,0,2.522041
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2590979,66.86479,61.37349,0.6012199,0.6012199,0,-1,0,0.6012199,43.09537,0,0,0,0.2590979,0.632863,0.6012199,0,0,3.021904,1.833975,0,0.3737651,-0.3737651,2.739199,45.65322,0.1348183,0.6613419,0.2072783,0,2.093073
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05419557,60.65608,59.55645,0.05662462,0.05662462,0,-1,0,0.05662462,95.71026,0,6.938894E-18,0,0.05419557,0.05960486,0.05662462,0,0,3.437199,1.46021,0,0.005409292,-0.005409292,2.733497,45.55819,0.1348183,0.06228708,0.04335646,0,1.514406
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,58.00689,58.00689,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,3.443209,1.454801,0,0.7102221,-0.7102221,1.984857,33.08089,0.1348183,0.7421821,0,0,1.454801
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,56.08839,56.08839,1.695174,0.7073498,0,-1,0,0.7073498,0,0,0.987824,1.157341,0,0.7445787,0.7073498,0,0,4.232345,0.7445787,0,0.7445787,-0.7445787,1.200002,20,0.1348183,1.864691,0,0,0.7445787
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,54.27135,54.27135,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348183,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,52.39898,52.39898,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348183,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,51.10768,51.10768,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348183,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,50.06542,50.06542,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348183,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,48.90325,48.90325,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348183,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,48.09158,48.09158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348183,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,47.3168,47.3168,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348183,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,46.61581,46.61581,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348183,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,46.01628,46.01628,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1350164,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03339596,46.40193,45.78569,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,19.39959,2.220446E-16,0,0,0.03339596,0,0,1.452632,1.38,3.679654,1.242,1.413396,0,1.413396,3.85005,64.16738,0.1352529,0.1893625,0.02671677,1.7,1.275396
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2126645,49.34259,45.34296,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,35.70945,0,0,0,0.2126645,0,0,1.104459,1.049236,2.266258,2.514056,1.2619,0,1.2619,5.047194,84.11974,0.1355476,0.6550953,0.1701316,1.7,2.726721
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4255878,54.64712,46.35755,1.17888,1.17888,0,0,0,1.17888,36.10104,0,2.220446E-16,0,0.4255878,1.240926,1.17888,0,0,1.004358,3.649767,0,0.8153381,-0.8153381,4.187752,69.79574,0.1355476,1.296768,0.3404703,0,4.075355
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7134032,63.70738,48.9217,1.035598,1.035598,0,-1,0,1.035598,68.88802,0,0,0,0.7134032,1.090104,1.035598,0,0,1.910289,2.834429,0,0.3767003,-0.3767003,3.790675,63.1778,0.1355476,1.139158,0.5707225,0,3.547832
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.7888403,68.04161,51.18147,0.5509477,0.5509477,0,0,0,0.5509477,143.1788,0,0,0,0.7888403,0.5799449,0.5509477,0,0,2.328845,2.457728,0.2088954,0,0.2088954,3.988851,66.48072,0.135509,0.6060424,0.6310722,0,3.246568
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.070923,78.22254,53.54269,1.217868,1.217868,0,0,0,1.217868,87.93426,0,0,0,1.070923,1.281966,1.217868,0,0,2.11995,2.645734,0,0.2110431,-0.2110431,3.766392,62.77308,0.135509,1.339655,0.8567385,0,3.716657
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.7715556,73.03323,55.93159,0.5347465,0.5347465,0,0,0,0.5347465,144.2843,0,0,0,0.7715556,0.5628911,0.5347465,0,0,2.354442,2.434691,0.2086645,0,0.2086645,3.964349,66.07234,0.1354704,0.5882212,0.6172445,0,3.206247
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.6850044,73.61542,58.36661,0.2952211,0.2952211,0,0,0,0.2952211,232.031,0,0,0,0.6850044,0.310759,0.2952211,0,0,2.145778,2.622489,0.3742453,0,0.3742453,4.319389,71.98967,0.1354014,0.3247432,0.5480035,0,3.307493
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.042703,85.32084,59.92539,1.108467,1.108467,0,-1,0,1.108467,94.0671,0,0,0,1.042703,1.166808,1.108467,0,0,1.771532,2.95931,0,0.1241046,-0.1241046,4.188571,69.80938,0.1354014,1.219314,0.8341625,0,4.002013
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8426108,80.45375,60.70017,0.5243275,0.5243275,0,-1,0,0.5243275,160.7032,0,0,0,0.8426108,0.5519236,0.5243275,0,0,1.909426,2.835205,0.2906873,0,0.2906873,4.464341,74.40554,0.1353477,0.5767602,0.6740887,0,3.677816
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6402474,76.10574,61.58563,0.3440067,0.3440067,0,-1,0,0.3440067,186.1148,0,0,0,0.6402474,0.3621123,0.3440067,0,0,1.618739,3.096824,0.2781351,0,0.2781351,4.728203,78.80323,0.1352965,0.3784074,0.5121979,0,3.737071
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.2973658,67.44373,61.11523,0,0,0,-1,0,0,0,0,0,0,0.2973658,0,0,0,0,1.340604,3.347145,0.2973658,0,0.2973658,5.010309,83.50499,0.1352417,0,0.2378926,0,3.644511
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04155559,60.09196,59.25207,1.158498,1.158498,0,-1,0,1.158498,3.587022,0,0,0,0.04155559,1.219472,1.158498,0,0,1.043238,3.614774,0,1.177916,-1.177916,3.768677,62.81115,0.1352417,1.274348,0.03324447,0,3.65633
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,57.69329,57.69329,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,2.352034,2.436858,0,1.114666,-1.114666,2.593715,43.2285,0.1352417,1.164826,0,0,2.436858
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,55.82091,55.82091,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,3.590552,1.322192,0,0.9021149,-0.9021149,1.642803,27.37999,0.1352417,0.94271,0,0,1.322192
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,54.0131,54.0131,0.729487,0.3990735,0,-1,0,0.3990735,0,0,0.3304134,0.4033621,0,0.4200774,0.3990735,0,0,4.592902,0.4200774,0,0.4200774,-0.4200774,1.200002,20,0.1352417,0.8024357,0,0,0.4200774
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,52.19606,52.19606,0.01530065,0,0,-1,0,0,0,0,0.01530065,0.01683071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352417,0.01683071,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,50.89554,50.89554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352417,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,49.88095,49.88095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352417,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,48.74645,48.74645,0.2962003,0,0,-1,0,0,0,0,0.2962003,0.3258203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352417,0.3258203,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,47.96245,47.96245,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352417,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,47.16,47.16,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352417,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,46.48668,46.48668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352417,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,45.88715,45.88715,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1355038,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.0133869,45.90279,45.65656,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0133869,0,0,1.452632,1.38,3.679654,1.242,1.393387,0,1.393387,3.831068,63.85101,0.1356705,0,0.01070952,1.7,1.255387
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1145188,47.36786,45.2415,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1145188,0,0,1.452632,1.38,2.286268,2.496048,1.494519,0,1.494519,5.248893,87.48138,0.1358179,0,0.091615,1.7,2.610567
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.404631,54.07998,46.22842,0.9203807,0.9203807,0,0,0,0.9203807,43.96344,0,1.110223E-16,0,0.404631,0.9688218,0.9203807,0,0,0.7917487,3.841115,0,0.5641908,-0.5641908,4.654184,77.56958,0.1358179,1.012419,0.3237048,0,4.245746
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6361066,61.75132,48.74645,0.5022838,0.5022838,0,-1,0,0.5022838,126.6429,0,0,0,0.6361066,0.5287198,0.5022838,0,0,1.418627,3.276924,0.1073868,0,0.1073868,4.75606,79.26751,0.1357982,0.5525122,0.5088853,0,3.913031
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.6809835,65.26671,50.997,0.2384868,0.2384868,0,0,0,0.2384868,285.5435,0,0,0,0.6809835,0.2510388,0.2384868,0,0,1.311241,3.373572,0.4299448,0,0.4299448,5.163941,86.06552,0.1357192,0.2623355,0.5447868,0,4.054556
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.7552392,69.66251,53.33055,0.4748397,0.4748397,0,0,0,0.4748397,159.0514,0,0,0,0.7552392,0.4998313,0.4748397,0,0,0.8812958,3.760523,0.2554079,0,0.2554079,5.406242,90.10387,0.1356724,0.5223237,0.6041914,0,4.515762
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.074484,81.01941,55.71945,0.3119185,0.3119185,0,0,0,0.3119185,344.4759,0.1202609,0,0,1.074484,0.3283353,0.3119185,0,0,0.6258879,3.99039,0.6258879,0,0.6258879,6.000012,100,0.1355577,0.3431103,0.8595872,0,5.064874
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.8331519,77.15335,58.10835,0,0,0,0,0,0,0,0.8331519,0,0,0.8331519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355577,0,0.6665215,0,5.386841
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.7411475,76.52927,59.66713,0.8165888,0.8165888,0,-1,0,0.8165888,90.7614,0,1.110223E-16,0,0.7411475,0.8595672,0.8165888,0,0,0,4.553689,0,0.1184197,-0.1184197,5.875186,97.91958,0.1355577,0.8982477,0.592918,0,5.294837
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.6714119,75.61246,60.44191,0.1021583,0.1021583,0,-1,0,0.1021583,657.2269,0.4322994,0,0,0.6714119,0.1075351,0.1021583,0,0,0.1315775,4.435269,0.1315775,0,0.1315775,6.000012,100,0.1355336,0.1123741,0.5371295,0,5.106681
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4476238,71.10971,61.32737,0.1755389,0.1755389,0,-1,0,0.1755389,254.9998,0.262846,0,0,0.4476238,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1355336,0.1930927,0.358099,0,5.001313
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2789804,66.7077,60.80163,0.0357931,0.0357931,0,-1,0,0.0357931,779.4251,0.2413035,0,0,0.2789804,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1355336,0.03937241,0.2231843,0,4.832669
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.05786651,60.16394,58.99381,0.6946903,0.6946903,0,-1,0,0.6946903,8.329827,0,1.110223E-16,0,0.05786651,0.731253,0.6946903,0,0,0,4.553689,0,0.6733865,-0.6733865,5.2902,88.16983,0.1355336,0.7641594,0.04629321,0,4.611556
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,57.43503,57.43503,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7482072,3.880302,0,0.4085574,-0.4085574,4.859543,80.99222,0.1355336,0.4269425,0,0,3.880302
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,55.56265,55.56265,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.20216,3.471745,0,0.07327896,-0.07327896,4.7823,79.70484,0.1355336,0.07657651,0,0,3.471745
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,53.74561,53.74561,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.283581,3.398466,0,0.2835342,-0.2835342,4.483429,74.72366,0.1355336,0.2962932,0,0,3.398466
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,51.95625,51.95625,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.598619,3.114932,0,0.2697855,-0.2697855,4.19905,69.98402,0.1355336,0.2819259,0,0,3.114932
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,50.71107,50.71107,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.898381,2.845146,0,0.1263463,-0.1263463,4.065869,67.76435,0.1355336,0.1320319,0,0,2.845146
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,49.7057,49.7057,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.038765,2.7188,0,0.1926768,-0.1926768,3.86277,64.37937,0.1355336,0.2013473,0,0,2.7188
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,48.58965,48.58965,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.252851,2.526123,0,0.1502748,-0.1502748,3.704367,61.73932,0.1355336,0.1570371,0,0,2.526123
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,47.83332,47.83332,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.419823,2.375849,0,0.103966,-0.103966,3.594777,59.91283,0.1355336,0.1086444,0,0,2.375849
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,47.03087,47.03087,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.535341,2.271883,0,0.1106654,-0.1106654,3.478125,57.96864,0.1355336,0.1156453,0,0,2.271883
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,46.35755,46.35755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.658302,2.161217,0,0,0,3.478125,57.96864,0.1355336,0,0,0,2.161217
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,45.78569,45.78569,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.658302,2.161217,0,0.2348305,-0.2348305,3.230592,53.8431,0.1355336,0.2453979,0,0,2.161217
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01359612,45.80503,45.5551,0.1903524,0.1903524,0,0,0,0.1903524,7.142608,0,0,0,0.01359612,0.2003709,0.1903524,0,0,2.919225,1.926387,0,0.1867748,-0.1867748,3.033714,50.5618,0.1355336,0.2093876,0.0108769,0,1.939983
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.2924985,50.68982,45.14004,0.0232083,0.0232083,0,0,0,0.0232083,1260.318,0,0,0,0.2924985,0.02442979,0.0232083,0,0,3.126752,1.739612,0.2680688,0,0.2680688,3.288027,54.80033,0.1354846,0.02552913,0.2339988,0,2.03211
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5183209,56.30849,46.09929,0,0,0,0,0,0,0,0,0,0,0.5183209,0,0,0,0,2.858684,1.980874,0.5183209,0,0.5183209,3.779749,62.99569,0.1353899,0,0.4146567,0,2.499195
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8097996,65.63005,48.61732,1.42379,1.38,0,-1,0,1.38,58.68113,2.220446E-16,0.04378997,0.186169,0.8097996,1.452632,1.38,0,0,2.340363,2.447362,0,0.642832,-0.642832,3.102144,51.7023,0.1353899,1.566169,0.6478397,0,3.257162
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.083838,75.29987,50.86787,0,0,0,0,0,0,0,0,0,0,1.083838,0,0,0,0,3.054621,1.804531,1.083838,0,1.083838,4.130363,68.83926,0.1351922,0,0.8670704,0,2.888369
