Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06477107,60.56546,59.25207,0.4177419,0.4177419,0,-1,0,0.4177419,15.50505,0,0,0,0.06477107,0.4397283,0.4177419,0,0,3.335725,1.551536,0,0.3749572,-0.3749572,2.440226,40.67035,0.1349791,0.4595161,0.05181686,0,1.616307
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02731165,59.3308,58.78167,0.6088179,0.6088179,0,-1,0,0.6088179,4.486013,0,0,0,0.02731165,0.6408609,0.6088179,0,0,3.752344,1.176579,0,0.6135493,-0.6135493,1.793488,29.89141,0.1349791,0.6696997,0.02184932,0,1.203891
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02513061,57.4635,56.96463,0,0,0,-1,0,0,0,0,0,0,0.02513061,0,0,0,0,4.434066,0.5630298,0.02513061,0,0.02513061,1.817329,30.28876,0.1349747,0,0.02010449,0,0.5881604
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,55.30439,55.30439,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.408935,0.5856473,0,0.3078901,-0.3078901,1.492784,24.87969,0.1349747,0.3217452,0,0,0.5856473
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,53.54269,53.54269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.751035,0.2777572,0,0,0,1.492784,24.87969,0.1349747,0,0,0,0.2777572
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,51.91013,51.91013,0.4908852,0.2638694,0,-1,0,0.2638694,0,0,0.2270158,0.2761044,0,0.2777572,0.2638694,0,0,4.751035,0.2777572,0,0.2777572,-0.2777572,1.200002,20,0.1349747,0.5399737,0,0,0.2777572
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,50.29601,50.29601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349747,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,49.2353,49.2353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349747,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,48.30372,48.30372,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349747,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,47.28913,47.28913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349747,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,46.61581,46.61581,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349747,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,45.85948,45.85948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349747,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,45.26917,45.26917,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349747,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,44.7711,44.7711,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1351818,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02214898,44.94542,44.54051,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,15.39137,2.220446E-16,0,0,0.02214898,0,0,1.452632,1.38,3.679654,1.242,1.402149,0,1.402149,3.839381,63.98955,0.1353944,0.1582957,0.01771918,1.7,1.264149
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09060278,45.81873,44.15312,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,18.70852,0,0,0,0.09060278,0,0,1.215714,1.154928,2.277505,2.503934,1.245531,0,1.245531,5.020995,83.68308,0.1356735,0.5327147,0.07248222,1.7,2.594537
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1638241,48.03831,44.98324,1.129928,1.129928,0,0,0,1.129928,14.49863,0,2.220446E-16,0,0.1638241,1.189398,1.129928,0,0,1.031974,3.624912,0,1.025574,-1.025574,3.939946,65.66563,0.1356735,1.242921,0.1310593,0,3.788736
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2115705,51.32007,47.28913,0,0,0,-1,0,0,0,0,0,0,0.2115705,0,0,0,0,2.171501,2.599338,0.2115705,0,0.2115705,4.140659,69.01085,0.1356368,0,0.1692564,0,2.810909
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.819936,66.75632,49.3921,0.3455399,0.3455399,0,0,0,0.3455399,237.2913,0,0,0,0.819936,0.3637262,0.3455399,0,0,1.95993,2.789752,0.4562098,0,0.4562098,4.573458,76.22414,0.1355577,0.3800938,0.6559488,0,3.609688
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.07645,75.89719,51.52274,0,0,0,0,0,0,0,0,0,0,1.07645,0,0,0,0,1.50372,3.200341,1.07645,0,1.07645,5.594667,93.24427,0.1353713,0,0.8611598,0,4.27679
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.063761,78.26911,53.74561,0.512881,0.512881,0,0,0,0.512881,207.4089,0.09661567,0,0,1.063761,0.5398747,0.512881,0,0,0.4272707,4.169146,0.4272707,0,0.4272707,6.000012,100,0.1352975,0.5641691,0.8510088,0,5.232906
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7208396,71.81216,55.97771,0.5796205,0.5796205,0,0,0,0.5796205,124.3641,0.1107128,0,0,0.7208396,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1352975,0.6375825,0.5766717,0,5.274529
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7316487,73.73686,57.43503,1.139263,1.139263,0,-1,0,1.139263,64.22124,0,0,0,0.7316487,1.199224,1.139263,0,0,0,4.553689,0,0.4675754,-0.4675754,5.507144,91.78555,0.1352975,1.253189,0.585319,0,5.285338
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6648745,72.88454,58.16369,0,0,0,-1,0,0,0,0.1453463,0,0,0.6648745,0,0,0,0,0.5195282,4.086113,0.5195282,0,0.5195282,6.000012,100,0.1352078,0,0.5318996,0,4.750988
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3601731,66.61363,58.99381,0.1424959,0.1424959,0,-1,0,0.1424959,252.7602,0.2101774,0,0,0.3601731,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1352078,0.1567455,0.2881385,0,4.913862
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1057571,60.66942,58.52341,0.4864914,0.4864914,0,-1,0,0.4864914,21.73875,0,5.551115E-17,0,0.1057571,0.5120963,0.4864914,0,0,0,4.553689,0,0.4063391,-0.4063391,5.571693,92.86137,0.1352078,0.5351406,0.08460572,0,4.659446
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06537692,58.00901,56.70637,0,0,0,-1,0,0,0,0,0,0,0.06537692,0,0,0,0,0.4514879,4.14735,0.06537692,0,0.06537692,5.633715,93.89507,0.1351966,0,0.05230154,0,4.212727
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,55.04613,55.04613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.386111,4.206189,0,0,0,5.633715,93.89507,0.1351966,0,0,0,4.206189
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,53.33055,53.33055,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.386111,4.206189,0,0.6919366,-0.6919366,4.90435,81.739,0.1351966,0.7230737,0,0,4.206189
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,51.67031,51.67031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.154929,3.514252,0,0,0,4.90435,81.739,0.1351966,0,0,0,3.514252
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.154929,3.514252,0,0,0,4.90435,81.739,0.1351966,0,0,0,3.514252
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,49.00471,49.00471,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.154929,3.514252,0,0.292457,-0.292457,4.596073,76.60107,0.1351966,0.3056175,0,0,3.514252
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,48.09158,48.09158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.479882,3.221796,0,0,0,4.596073,76.60107,0.1351966,0,0,0,3.221796
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,47.10466,47.10466,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.479882,3.221796,0,0.08937885,-0.08937885,4.50186,75.03085,0.1351966,0.0934009,0,0,3.221796
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,46.43134,46.43134,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.579191,3.132417,0,0.08497766,-0.08497766,4.412285,73.53794,0.1351966,0.08880166,0,0,3.132417
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,45.7119,45.7119,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.673611,3.047439,0,0.1211105,-0.1211105,4.284624,71.41025,0.1351966,0.1265604,0,0,3.047439
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,45.11237,45.11237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.808178,2.926329,0,0,0,4.284624,71.41025,0.1351966,0,0,0,2.926329
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,44.62352,44.62352,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.808178,2.926329,0,0.02027191,-0.02027191,4.263255,71.05411,0.1351966,0.02118415,0,0,2.926329
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002911632,44.46445,44.41138,0.0614612,0.0614612,0,0,0,0.0614612,4.73735,0,0,0,0.002911632,0.064696,0.0614612,0,0,1.830703,2.906057,0,0.06178437,-0.06178437,4.198129,69.96867,0.1351966,0.06760732,0.002329306,0,2.908968
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01388351,44.249,43.99632,0.4049496,0.4049496,0,0,0,0.4049496,3.428454,0,5.551115E-17,0,0.01388351,0.4262627,0.4049496,0,0,1.899352,2.844272,0,0.4123792,-0.4123792,3.763443,62.72392,0.1351966,0.4454446,0.01110681,0,2.858156
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.102205,46.74421,44.85411,1.319447,1.319447,0.425,0,0.172125,1.319447,7.746043,0,0,0,0.102205,0.9415236,0.8944474,0,0,2.357551,2.431893,0,0.8393186,-0.8393186,2.878723,47.97863,0.1351966,1.451392,0.08176398,1.7,2.534098
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2272817,51.43831,47.10466,1.00472,1.00472,0,-1,0,1.00472,22.62139,0,2.220446E-16,0,0.2272817,1.0576,1.00472,0,0,3.290127,1.592574,0,0.8303184,-0.8303184,2.003491,33.39145,0.1351966,1.105192,0.1818253,0,1.819856
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07338932,50.59927,49.20763,0,0,0,0,0,0,0,0,0,0,0.07338932,0,0,0,0,4.212703,0.7622561,0.07338932,0,0.07338932,2.073114,34.55183,0.1351839,0,0.05871146,0,0.8356454
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.4923449,61.37797,51.33827,0.2234914,0.2234914,0,0,0,0.2234914,220.297,0,0,0,0.4923449,0.2352542,0.2234914,0,0,4.139314,0.8283065,0.2570908,0,0.2570908,2.317012,38.61679,0.1351396,0.2458406,0.3938759,0,1.320651
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7226503,69.10722,53.54269,0.2458823,0.2458823,0,0,0,0.2458823,293.9009,0,0,0,0.7226503,0.2588235,0.2458823,0,0,3.882223,1.059688,0.4638268,0,0.4638268,2.757037,45.95052,0.1350598,0.2704705,0.5781202,0,1.782339
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.4956739,66.23287,55.77479,0.05551459,0.05551459,0,0,0,0.05551459,892.8715,0,0,0,0.4956739,0.0584364,0.05551459,0,0,3.418396,1.477132,0.4372375,0,0.4372375,3.171836,52.86383,0.1349846,0.06106604,0.3965391,0,1.972806
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4488871,66.67777,57.17677,0.5837545,0.5837545,0,-1,0,0.5837545,76.89655,0,0,0,0.4488871,0.6144785,0.5837545,0,0,2.981159,1.870646,0,0.1655914,-0.1655914,2.997288,49.9547,0.1349846,0.64213,0.3591097,0,2.319533
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.322315,64.57095,57.85009,1.422401,1.38,0,-1,0,1.38,23.35616,2.220446E-16,0.04240063,0.1846407,0.322315,1.452632,1.38,0,0,3.165149,1.705055,0,1.130316,-1.130316,1.80583,30.0971,0.1349846,1.564641,0.257852,0,2.02737
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1328174,61.38877,58.68021,0.2190921,0.2190921,0,-1,0,0.2190921,60.62174,0,0,0,0.1328174,0.2306232,0.2190921,0,0,4.421056,0.5747381,0,0.09780581,-0.09780581,1.702733,28.37883,0.1349846,0.2410013,0.1062539,0,0.7075555
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.05812296,59.37881,58.20981,0,0,0,-1,0,0,0,0,0,0,0.05812296,0,0,0,0,4.529729,0.4769323,0.05812296,0,0.05812296,1.757873,29.29783,0.1349746,0,0.04649837,0,0.5350553
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06608,57.70671,56.39277,1.172989,0.5655568,0,-1,0,0.5655568,11.68406,0,0.6074327,0.7749525,0.06608,0.595323,0.5655568,0,0,4.471607,0.5292429,0,0.5292429,-0.5292429,1.200002,20,0.1349746,1.290288,0.052864,0,0.595323
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,54.78787,54.78787,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349746,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,53.05384,53.05384,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349746,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,51.43973,51.43973,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349746,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,49.8625,49.8625,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349746,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,48.82024,48.82024,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349746,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,47.91633,47.91633,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349746,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,46.92941,46.92941,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349746,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,46.28376,46.28376,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349746,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,45.5551,45.5551,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349746,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,44.98324,44.98324,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349746,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,44.48517,44.48517,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1351606,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01603459,44.57469,44.28225,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.47424,2.220446E-16,0,0,0.01603459,0,0,1.452632,1.38,3.679654,1.242,1.396035,0,1.396035,3.83358,63.89287,0.1353705,0.1537187,0.01282767,1.7,1.258035
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.1948866,47.48862,43.86719,1.179111,1.179111,1.7,0,0.5202,1.179111,16.52827,0,0,0,0.1948866,0,0,0.520889,0.4948446,2.28362,2.498431,0.6897312,0,0.6897312,4.487916,74.79846,0.1355236,1.297022,0.1559093,1.7,2.693318
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6021027,56.57837,44.69731,0.3216997,0.3216997,1.365685,0,0.428932,0.3216997,187.163,0,0,0,0.6021027,0,0,1.043985,0.9917858,1.593889,3.119189,1.593889,0,1.593889,6.000012,100,0.1356113,0.3538696,0.4816822,1.7,3.721292
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6137624,59.31436,46.97553,0.4425797,0.4425797,0,-1,0,0.4425797,138.6784,0.147889,0,0,0.6137624,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1356113,0.4868377,0.49101,0,5.167451
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.438197,57.7676,49.05083,0.4223474,0.4223474,0,0,0,0.4223474,103.7527,0,0,0,0.438197,0.4445762,0.4223474,0,0,0,4.553689,0,0.006379207,-0.006379207,5.993288,99.88793,0.1356113,0.4645821,0.3505576,0,4.991886
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.5970639,63.54157,51.18147,1.557655,1.557655,0.425,0,0.172125,1.557655,38.33095,0,0,0,0.5970639,1.192268,1.132655,0,0,0.007088008,4.54731,0,0.5952044,-0.5952044,5.365887,89.43127,0.1356113,1.71342,0.4776511,1.7,5.144373
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6057323,66.09852,53.33055,0.7722768,0.7722768,0,0,0,0.7722768,78.43462,0,0,0,0.6057323,0.8129229,0.7722768,0,0,0.6684262,3.952105,0,0.2071906,-0.2071906,5.147489,85.79131,0.1356113,0.8495044,0.4845859,0,4.557837
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.7960445,73.2332,55.56265,0.7954791,0.7954791,0,0,0,0.7954791,100.0711,0,0,0,0.7960445,0.8373464,0.7954791,0,0,0.8986379,3.744915,0,0.04130192,-0.04130192,5.103953,85.06572,0.1356113,0.875027,0.6368356,0,4.540959
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.718998,72.88373,56.96463,0.5824404,0.5824404,0,-1,0,0.5824404,123.4458,0,0,0,0.718998,0.6130952,0.5824404,0,0,0.9445289,3.703613,0.1059029,0,0.1059029,5.204422,86.74018,0.1355932,0.6406844,0.5751984,0,4.422611
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6154681,71.08602,57.63795,0.4288735,0.4288735,0,-1,0,0.4288735,143.5081,0,0,0,0.6154681,0.4514458,0.4288735,0,0,0.8386261,3.798925,0.1640224,0,0.1640224,5.360027,89.3336,0.135565,0.4717608,0.4923745,0,4.414393
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4383638,67.82265,58.46807,0.7145514,0.7145514,0,-1,0,0.7145514,61.34811,0,0,0,0.4383638,0.7521594,0.7145514,0,0,0.6746037,3.946546,0,0.3137957,-0.3137957,5.029257,83.82079,0.135565,0.7860066,0.350691,0,4.384909
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2764484,63.68,57.95155,0,0,0,-1,0,0,0,0,0,0,0.2764484,0,0,0,0,1.023266,3.63275,0.2764484,0,0.2764484,5.291519,88.19181,0.1355177,0,0.2211587,0,3.909198
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06120426,57.34855,56.13451,1.623222,1.38,0,-1,0,1.38,4.435091,0,0.243222,0.4055442,0.06120426,1.452632,1.38,0,0,0.7468171,3.881553,0,1.391427,-1.391427,3.824826,63.74697,0.1355177,1.785544,0.04896341,0,3.942758
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,54.47427,54.47427,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,2.292847,2.490126,0,0.5812385,-0.5812385,3.212147,53.53567,0.1355177,0.6073943,0,0,2.490126
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,52.76791,52.76791,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.938668,1.908888,0,0.5576689,-0.5576689,2.624312,43.73845,0.1355177,0.582764,0,0,1.908888
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,51.1538,51.1538,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.5583,1.351219,0,0.6905678,-0.6905678,1.89639,31.60643,0.1355177,0.7216433,0,0,1.351219
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,49.59502,49.59502,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,4.325598,0.660651,0,0.1694135,-0.1694135,1.717812,28.63015,0.1355177,0.1770371,0,0,0.660651
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,48.58965,48.58965,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.513835,0.4912375,0,0.07665565,-0.07665565,1.63701,27.28345,0.1355177,0.08010515,0,0,0.4912375
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,47.70419,47.70419,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.599008,0.4145819,0,0.1653026,-0.1653026,1.462766,24.37938,0.1355177,0.1727412,0,0,0.4145819
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,46.74494,46.74494,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.782678,0.2492793,0,0.162649,-0.162649,1.291319,21.52194,0.1355177,0.1699682,0,0,0.2492793
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,46.09929,46.09929,0.1165976,0.08229877,0,-1,0,0.08229877,0,0,0.03429888,0.04595864,0,0.08663028,0.08229877,0,0,4.963398,0.08663028,0,0.08663028,-0.08663028,1.200002,20,0.1355177,0.1282574,0,0,0.08663028
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,45.3983,45.3983,0.1597833,0,0,-1,0,0,0,0,0.1597833,0.1757616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355177,0.1757616,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,44.82644,44.82644,0.2063498,0,0,-1,0,0,0,0,0.2063498,0.2269847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355177,0.2269847,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,44.35604,44.35604,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1356905,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.02979642,44.69697,44.15312,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,22.20103,2.220446E-16,0,0,0.02979642,0,0,1.452632,1.38,3.679654,1.242,1.409796,0,1.409796,3.846636,64.11047,0.1358935,0.147633,0.02383713,1.7,1.271796
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3085929,49.54968,43.73806,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,82.89719,0,0,0,0.3085929,0,0,1.32774,1.261353,2.269858,2.510817,1.569946,0,1.569946,5.336017,88.93344,0.1361115,0.4094858,0.2468743,1.7,2.81941
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.6764651,58.05062,44.56818,0.3179759,0.3179759,0,0,0,0.3179759,212.741,0,0,0,0.6764651,0.3347114,0.3179759,0,0,0.6999118,3.923768,0.3417537,0,0.3417537,5.660233,94.33704,0.1360531,0.3497735,0.5411721,0,4.600234
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9324566,66.54541,46.82795,1.174241,1.174241,0,-1,0,1.174241,79.40929,0,0,0,0.9324566,1.236043,1.174241,0,0,0.3581582,4.231347,0,0.3035868,-0.3035868,5.340225,89.00357,0.1360531,1.291665,0.7459653,0,5.163803
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.7833,65.32356,48.90325,0.8162803,0.8162803,0,0,0,0.8162803,95.95969,0,0,0,0.7833,0.8592424,0.8162803,0,0,0.6954769,3.92776,0,0.07594243,-0.07594243,5.260174,87.6694,0.1360531,0.8979083,0.62664,0,4.71106
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.126235,76.64229,50.997,0.4052573,0.4052573,0,0,0,0.4052573,277.9062,0,0,0,1.126235,0.4265866,0.4052573,0,0,0.7798573,3.851817,0.6996483,0,0.6996483,5.923919,98.73179,0.1359336,0.445783,0.9009879,0,4.978052
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9368448,74.11559,53.18298,0.6868957,0.6868957,0,0,0,0.6868957,136.3882,0.1335877,0,0,0.9368448,0.7230481,0.6868957,0,0,0.08020909,4.481501,0.08020909,0,0.08020909,6.000012,100,0.1359199,0.7555853,0.7494758,0,5.418345
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.140215,82.52378,55.35973,0.5297548,0.5297548,0,0,0,0.5297548,215.2345,0.5825785,0,0,1.140215,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1359199,0.5827302,0.9121721,0,5.693904
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9586583,78.91641,56.70637,0.07980829,0.07980829,0,-1,0,0.07980829,1201.201,0.8746496,0,0,0.9586583,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1359199,0.08778912,0.7669266,0,5.512347
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.8763648,77.45895,57.37969,0.5715453,0.5715453,0,-1,0,0.5715453,153.3325,0.2747381,0,0,0.8763648,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1359199,0.6286998,0.7010918,0,5.430054
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6167674,71.75217,58.20981,1.490868,1.38,0,-1,0,1.38,44.69329,2.220446E-16,0.1108681,0.2599549,0.6167674,1.452632,1.38,0,0,0,4.553689,0,0.8358642,-0.8358642,5.118934,85.31539,0.1359199,1.639955,0.4934139,0,5.170456
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3500878,65.01624,57.69329,0.7119164,0.7119164,0,-1,0,0.7119164,49.17541,0,1.110223E-16,0,0.3500878,0.7493857,0.7119164,0,0,0.9287379,3.717825,0,0.3992979,-0.3992979,4.698037,78.30046,0.1359199,0.7831081,0.2800703,0,4.067913
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06001484,57.0644,55.87625,0.6918323,0.6918323,0,-1,0,0.6918323,8.674766,0,1.110223E-16,0,0.06001484,0.7282445,0.6918323,0,0,1.372402,3.318527,0,0.6682297,-0.6682297,3.993661,66.56088,0.1359199,0.7610155,0.04801187,0,3.378542
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,54.21601,54.21601,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,2.11488,2.650297,0,0.4346786,-0.4346786,3.53547,58.92437,0.1359199,0.4542391,0,0,2.650297
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,52.50965,52.50965,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.597856,2.215619,0,1.162995,-1.162995,2.309566,38.49268,0.1359199,1.215329,0,0,2.215619
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,50.92321,50.92321,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.890072,1.052624,0,0.3642046,-0.3642046,1.92566,32.09427,0.1359199,0.3805939,0,0,1.052624
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,49.3921,49.3921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.294744,0.6884195,0,0,0,1.92566,32.09427,0.1359199,0,0,0,0.6884195
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,48.37751,48.37751,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.294744,0.6884195,0,0.1094628,-0.1094628,1.810276,30.17121,0.1359199,0.1143887,0,0,0.6884195
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,47.51972,47.51972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.416369,0.5789566,0,0,0,1.810276,30.17121,0.1359199,0,0,0,0.5789566
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,46.56047,46.56047,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.416369,0.5789566,0,0.1311205,-0.1311205,1.672063,27.86766,0.1359199,0.1370209,0,0,0.5789566
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,45.94249,45.94249,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.562058,0.4478361,0,0.1747023,-0.1747023,1.487911,24.79846,0.1359199,0.1825639,0,0,0.4478361
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,45.2415,45.2415,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.756172,0.2731338,0,0.1477345,-0.1477345,1.332185,22.20304,0.1359199,0.1543826,0,0,0.2731338
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,44.64197,44.64197,0.1284785,0.1191294,0,-1,0,0.1191294,0,0,0.009349106,0.02219695,0,0.1253993,0.1191294,0,0,4.920322,0.1253993,0,0.1253993,-0.1253993,1.200002,20,0.1359199,0.1413263,0,0,0.1253993
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,44.20846,44.20846,0.06748451,0.06748451,1.520116,0,0.4710917,0.06748451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1361011,0.07423297,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02797027,44.47846,43.96865,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,26.66174,0,0,0,0.02797027,0,0,1.452632,1.38,3.679654,1.242,1.40797,0,1.40797,3.844903,64.08159,0.1362912,0.1153987,0.02237622,1.7,1.26997
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1377662,46.11878,43.58126,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1377662,0,0,1.452632,1.38,2.271684,2.509173,1.517766,0,1.517766,5.284782,88.07954,0.1364221,0,0.1102129,1.7,2.64694
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4266016,52.5794,44.38371,0.8062797,0.8062797,0,0,0,0.8062797,52.90988,0,0,0,0.4266016,0.8487155,0.8062797,0,0,0.7539179,3.875163,0,0.4221139,-0.4221139,4.839836,80.66376,0.1364221,0.8869077,0.3412813,0,4.301764
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4381575,55.21016,46.64348,0.5489166,0.5489166,0,-1,0,0.5489166,79.82224,0,0,0,0.4381575,0.5778069,0.5489166,0,0,1.222933,3.453049,0,0.1396494,-0.1396494,4.692632,78.21038,0.1364221,0.6038082,0.350526,0,3.891207
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6402407,61.81386,48.71878,0.5522705,0.5522705,0,0,0,0.5522705,115.9288,0,0,0,0.6402407,0.5813373,0.5522705,0,0,1.378099,3.3134,0.05890335,0,0.05890335,4.748513,79.14172,0.1364121,0.6074975,0.5121925,0,3.95364
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4428526,59.75142,50.82175,0.7208014,0.7208014,0,0,0,0.7208014,61.43893,0,0,0,0.4428526,0.7587383,0.7208014,0,0,1.319196,3.366413,0,0.3158857,-0.3158857,4.41554,73.59219,0.1364121,0.7928815,0.3542821,0,3.809265
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4763296,62.74939,52.94316,0.4758584,0.4758584,0,0,0,0.4758584,100.099,0,5.551115E-17,0,0.4763296,0.5009036,0.4758584,0,0,1.67018,3.050527,0,0.02457404,-0.02457404,4.389637,73.16047,0.1364121,0.5234443,0.3810637,0,3.526856
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2422945,59.9953,55.10147,0,0,0,0,0,0,0,0,0,0,0.2422945,0,0,0,0,1.697484,3.025953,0.2422945,0,0.2422945,4.619497,76.99147,0.1363708,0,0.1938356,0,3.268247
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07659519,58.02983,56.50345,0,0,0,-1,0,0,0,0,0,0,0.07659519,0,0,0,0,1.45519,3.244018,0.07659519,0,0.07659519,4.692162,78.20255,0.1363578,0,0.06127615,0,3.320613
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2536304,62.38502,57.17677,0.7204371,0.7204371,0,-1,0,0.7204371,35.20507,0,1.110223E-16,0,0.2536304,0.7583548,0.7204371,0,0,1.378595,3.312953,0,0.5047244,-0.5047244,4.160136,69.33546,0.1363578,0.7924808,0.2029043,0,3.566584
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.116174,60.30299,57.95155,1.151307,1.151307,0,-1,0,1.151307,10.09062,0,0,0,0.116174,1.211903,1.151307,0,0,1.9394,2.808229,0,1.095729,-1.095729,3.005136,50.08551,0.1363578,1.266438,0.09293921,0,2.924403
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0416187,58.26574,57.43503,0.5359271,0.5359271,0,-1,0,0.5359271,7.76574,0,0,0,0.0416187,0.5641338,0.5359271,0,0,3.156876,1.712501,0,0.5225151,-0.5225151,2.454357,40.90587,0.1363578,0.5895199,0.03329496,0,1.754119
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.05822289,56.76836,55.61799,0,0,0,-1,0,0,0,0,0,0,0.05822289,0,0,0,0,3.737448,1.189985,0.05822289,0,0.05822289,2.509592,41.82645,0.1363479,0,0.04657831,0,1.248208
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,53.95775,53.95775,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0.08725143,0,1.212936,1.152289,0,0,3.679225,1.242386,0,1.212936,-1.212936,1.231045,20.51738,0.1363479,1.267518,0,0,1.242386
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,52.29752,52.29752,0.9385688,0.02797749,0,-1,0,0.02797749,0,0,0.9105913,1.004448,0,0.02944999,0.02797749,0,0,5.026932,0.02944999,0,0.02944999,-0.02944999,1.200002,20,0.1363479,1.032426,0,0,0.02944999
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,50.73874,50.73874,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363479,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,49.2353,49.2353,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363479,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,48.22071,48.22071,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363479,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,47.34447,47.34447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363479,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,46.41289,46.41289,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363479,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,45.81336,45.81336,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363479,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,45.11237,45.11237,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363479,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,44.54051,44.54051,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363479,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,44.09778,44.09778,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1365531,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.01964492,44.19695,43.83952,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,18.57479,2.220446E-16,0,0,0.01964492,0,0,1.452632,1.38,3.679654,1.242,1.399645,0,1.399645,3.837005,63.94996,0.136743,0.1163373,0.01571593,1.7,1.261645
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2529271,48.17295,43.45213,0.871856,0.871856,1.7,0,0.5202,0.871856,29.01019,0,0,0,0.2529271,0,0,0.828144,0.7867368,2.28001,2.50168,1.039664,0,1.039664,4.823317,80.38845,0.136969,0.9590416,0.2023417,1.7,2.754607
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4146539,52.2008,44.25458,0.9395765,0.9395765,0,0,0,0.9395765,44.132,0,0,0,0.4146539,0.9890279,0.9395765,0,0,1.240346,3.437378,0,0.574374,-0.574374,4.217874,70.29775,0.136969,1.033534,0.3317231,0,3.852032
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5227368,56.81841,46.48668,0.6763949,0.6763949,0,-1,0,0.6763949,77.28278,0,0,0,0.5227368,0.7119946,0.6763949,0,0,1.878539,2.863004,0,0.1892579,-0.1892579,4.018378,66.97284,0.136969,0.7440344,0.4181894,0,3.385741
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.5894474,60.50982,48.56198,0.3572555,0.3572555,0,0,0,0.3572555,164.9932,0,0,0,0.5894474,0.3760584,0.3572555,0,0,2.088825,2.673746,0.213389,0,0.213389,4.220817,70.34681,0.1369327,0.392981,0.4715579,0,3.263193
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5000862,60.79369,50.63728,0.1774172,0.1774172,0,0,0,0.1774172,281.8701,0,0,0,0.5000862,0.186755,0.1774172,0,0,1.875436,2.865796,0.3133312,0,0.3133312,4.518069,75.301,0.1368794,0.195159,0.400069,0,3.365882
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7403044,68.63019,52.74025,0.1656805,0.1656805,0,0,0,0.1656805,446.8266,0,0,0,0.7403044,0.1744005,0.1656805,0,0,1.562105,3.147794,0.5659038,0,0.5659038,5.054933,84.2487,0.1367834,0.1822485,0.5922435,0,3.888099
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.6957056,69.96718,54.88933,0.2478037,0.2478037,0,0,0,0.2478037,280.7486,0,0,0,0.6957056,0.260846,0.2478037,0,0,0.9962013,3.657108,0.4348596,0,0.4348596,5.467476,91.12443,0.1367096,0.2725841,0.5565645,0,4.352813
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.8885942,76.43897,56.23597,0.597298,0.597298,0,-1,0,0.597298,148.769,0,0,0,0.8885942,0.6287348,0.597298,0,0,0.5613417,4.048481,0.2598594,0,0.2598594,5.714001,95.23315,0.1366656,0.6570278,0.7108753,0,4.937076
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.4970794,67.50168,56.91851,0.04002695,0.04002695,0,-1,0,0.04002695,1241.862,0.1534636,0,0,0.4970794,0.04213363,0.04002695,0,0,0.3014822,4.282355,0.3014822,0,0.3014822,6.000012,100,0.1366145,0.04402965,0.3976635,0,4.779434
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5449662,69.52141,57.74863,0.4503114,0.4503114,0,-1,0,0.4503114,121.0199,0.07095419,0,0,0.5449662,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1366145,0.4953425,0.4359729,0,5.098655
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3029295,63.49179,57.22289,1.241904,1.241904,0,-1,0,1.241904,24.39234,0,2.220446E-16,0,0.3029295,1.307268,1.241904,0,0,0,4.553689,0,1.004338,-1.004338,4.941347,82.35561,0.1366145,1.366095,0.2423436,0,4.856618
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04075184,56.20798,55.40585,0.8493614,0.8493614,0,-1,0,0.8493614,4.797939,0,1.110223E-16,0,0.04075184,0.8940647,0.8493614,0,0,1.115931,3.549351,0,0.8533128,-0.8533128,4.041876,67.36446,0.1366145,0.9342976,0.03260147,0,3.590103
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,53.74561,53.74561,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.064057,2.696038,0,0.9877481,-0.9877481,3.000698,50.01154,0.1366145,1.032197,0,0,2.696038
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,52.11304,52.11304,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.161554,1.70829,0,0.7782652,-0.7782652,2.180335,36.33884,0.1366145,0.8132871,0,0,1.70829
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,50.56349,50.56349,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,4.026294,0.9300247,0,0.2326633,-0.2326633,1.935086,32.25137,0.1366145,0.2431332,0,0,0.9300247
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,49.05083,49.05083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.284809,0.6973614,0,0,0,1.935086,32.25137,0.1366145,0,0,0,0.6973614
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,48.07313,48.07313,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.284809,0.6973614,0,0.008233406,-0.008233406,1.926407,32.10672,0.1366145,0.008603909,0,0,0.6973614
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,47.21534,47.21534,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.293957,0.689128,0,0.2467205,-0.2467205,1.666341,27.77229,0.1366145,0.2578229,0,0,0.689128
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,46.30221,46.30221,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.56809,0.4424075,0,0.01339532,-0.01339532,1.652221,27.53696,0.1366145,0.01399811,0,0,0.4424075
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,45.68423,45.68423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.582974,0.4290121,0,0,0,1.652221,27.53696,0.1366145,0,0,0,0.4290121
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,44.98324,44.98324,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.582974,0.4290121,0,0.1707487,-0.1707487,1.472236,24.53722,0.1366145,0.1784324,0,0,0.4290121
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,44.41138,44.41138,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.772695,0.2582634,0,0.008556702,-0.008556702,1.463216,24.38689,0.1366145,0.008941754,0,0,0.2582634
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,43.96865,43.96865,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.782202,0.2497067,0,0.1232215,-0.1232215,1.33333,22.22211,0.1366145,0.1287665,0,0,0.2497067
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01849563,44.07431,43.73806,0,0,0,0,0,0,0,0,0,0,0.01849563,0,0,0,0,4.919115,0.1264852,0.01849563,0,0.01849563,1.350876,22.51455,0.1366114,0,0.0147965,0,0.1449808
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2682628,48.33533,43.323,0.08130445,0.08130445,0,0,0,0.08130445,329.9485,0,0,0,0.2682628,0.08558363,0.08130445,0,0,4.90062,0.1431313,0.1826792,0,0.1826792,1.524181,25.40296,0.1365805,0.08943489,0.2146103,0,0.4113941
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6433734,56.8437,44.12545,0.1485194,0.1485194,0,0,0,0.1485194,433.1914,0,0,0,0.6433734,0.1563362,0.1485194,0,0,4.71794,0.3075426,0.4870371,0,0.4870371,1.986225,33.10368,0.1364982,0.1633714,0.5146987,0,0.9509159
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9604359,66.68719,46.35755,0.3117906,0.3117906,0,-1,0,0.3117906,308.0388,0,0,0,0.9604359,0.3282006,0.3117906,0,0,4.230903,0.745876,0.6322353,0,0.6322353,2.586016,43.10018,0.1363914,0.3429697,0.7683488,0,1.706312
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.112628,73.07419,48.40518,0.1909975,0.1909975,0,0,0,0.1909975,582.5352,0,0,0,1.112628,0.20105,0.1909975,0,0,3.598668,1.314888,0.9115775,0,0.9115775,3.450814,57.51345,0.1362378,0.2100972,0.890102,0,2.427515
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.279047,80.46914,50.48048,0.9573861,0.9573861,0,0,0,0.9573861,133.5979,0,0,0,1.279047,1.007775,0.9573861,0,0,2.68709,2.135308,0.2712725,0,0.2712725,3.708166,61.80264,0.1361922,1.053125,1.023238,0,3.414355
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.251418,82.3221,52.55577,0.2502452,0.2502452,0,0,0,0.2502452,500.0768,0,0,0,1.251418,0.263416,0.2502452,0,0,2.415818,2.379453,0.9880021,0,0.9880021,4.645467,77.42429,0.1360262,0.2752697,1.001134,0,3.630871
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.237996,84.68675,54.68641,0.006019562,0.006019562,0,0,0,0.006019562,20566.21,0,0,0,1.237996,0.006336381,0.006019562,0,0,1.427816,3.268655,1.23166,0,1.23166,5.813921,96.8985,0.1358198,0.006621518,0.9903967,0,4.50665
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.194662,85.14392,56.08839,0.5798384,0.5798384,0,-1,0,0.5798384,206.0336,0.3881491,0,0,1.194662,0.6103562,0.5798384,0,0,0.1961564,4.377148,0.1961564,0,0.1961564,6.000012,100,0.135787,0.6378223,0.9557294,0,5.57181
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.951465,78.78253,56.76171,0.2765756,0.2765756,0,-1,0,0.2765756,344.0162,0.6603327,0,0,0.951465,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.135787,0.3042332,0.7611719,0,5.505154
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6244287,71.19081,57.53649,0,0,0,-1,0,0,0,0.6244287,0,0,0.6244287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135787,0,0.499543,0,5.178118
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3385136,64.0529,57.01997,0.5180321,0.5180321,0,-1,0,0.5180321,65.34607,0,1.110223E-16,0,0.3385136,0.545297,0.5180321,0,0,0,4.553689,0,0.2067834,-0.2067834,5.782043,96.3672,0.135787,0.5698354,0.2708109,0,4.892202
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06525366,56.48979,55.20293,0,0,0,-1,0,0,0,0,0,0,0.06525366,0,0,0,0,0.2297593,4.346906,0.06525366,0,0.06525366,5.843948,97.39894,0.1357761,0,0.05220293,0,4.412159
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,53.54269,53.54269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1645056,4.405634,0,0,0,5.843948,97.39894,0.1357761,0,0,0,4.405634
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,51.9378,51.9378,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1645056,4.405634,0,0.7523251,-0.7523251,5.050928,84.18197,0.1357761,0.7861797,0,0,4.405634
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,50.40669,50.40669,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,1.000422,3.653309,0,0.9729771,-0.9729771,4.02532,67.08853,0.1357761,1.016761,0,0,3.653309
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,48.9217,48.9217,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.081508,2.680332,0,0.2587377,-0.2587377,3.752587,62.54298,0.1357761,0.2703809,0,0,2.680332
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,47.93478,47.93478,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.368994,2.421594,0,0.08480995,-0.08480995,3.663189,61.05303,0.1357761,0.0886264,0,0,2.421594
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,47.08621,47.08621,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.463228,2.336784,0,0.1472811,-0.1472811,3.507941,58.46557,0.1357761,0.1539088,0,0,2.336784
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,46.17308,46.17308,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.626873,2.189503,0,0.2569383,-0.2569383,3.237104,53.95163,0.1357761,0.2685005,0,0,2.189503
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,45.5551,45.5551,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.91236,1.932565,0,0.1463202,-0.1463202,3.082869,51.38105,0.1357761,0.1529046,0,0,1.932565
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,44.85411,44.85411,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.074938,1.786244,0,0.3102514,-0.3102514,2.755836,45.9305,0.1357761,0.3242128,0,0,1.786244
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,44.28225,44.28225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.419662,1.475993,0,0,0,2.755836,45.9305,0.1357761,0,0,0,1.475993
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,43.86719,43.86719,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.419662,1.475993,0,0.03944186,-0.03944186,2.71426,45.23758,0.1357761,0.04121675,0,0,1.475993
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01230071,43.83222,43.60893,0.2463923,0.2463923,0,0,0,0.2463923,4.992329,0,2.775558E-17,0,0.01230071,0.2593603,0.2463923,0,0,3.463486,1.436551,0,0.2470596,-0.2470596,2.453837,40.89719,0.1357761,0.2710315,0.009840569,0,1.448852
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2196785,47.29866,43.22154,1.811568,1.811568,0.472857,0,0.18519,1.811568,12.12642,0,2.220446E-16,0,0.2196785,1.40917,1.338712,0,0,3.737997,1.189492,0,1.189492,-1.189492,1.200002,20,0.1357761,1.992725,0.1757428,1.7,1.40917
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4243942,52.12513,43.99632,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,118.2597,0,0,0,0.4243942,0,0,1.341134,1.274077,5.059654,0,1.698471,0,1.698471,2.811314,46.85513,0.135968,0.3947529,0.3395153,1.7,0.4243942
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5390475,56.88751,46.22842,0.3358685,0.3358685,0,-1,0,0.3358685,160.4936,0,0,0,0.5390475,0.3535458,0.3358685,0,0,3.361183,1.528624,0.1855017,0,0.1855017,2.987296,49.78817,0.135937,0.3694553,0.431238,0,2.067672
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.8652886,66.57736,48.27605,0.3708101,0.3708101,0,0,0,0.3708101,233.3509,0,0,0,0.8652886,0.3903264,0.3708101,0,0,3.175681,1.695576,0.4749622,0,0.4749622,3.437885,57.29797,0.1358577,0.4078911,0.6922308,0,2.560864
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6608884,64.05438,50.32368,0.7551579,0.7551579,0,0,0,0.7551579,87.51658,0,0,0,0.6608884,0.794903,0.7551579,0,0,2.700719,2.123042,0,0.1340147,-0.1340147,3.296621,54.94357,0.1358577,0.8306737,0.5287107,0,2.78393
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.104353,77.75976,52.39898,0,0,0,0,0,0,0,0,0,0,1.104353,0,0,0,0,2.849624,1.989027,1.104353,0,1.104353,4.344303,72.4049,0.1356737,0,0.8834827,0,3.09338
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.89167,74.51171,54.52961,0.4422897,0.4422897,0,0,0,0.4422897,201.6032,0,0,0,0.89167,0.465568,0.4422897,0,0,1.745271,2.982945,0.4261019,0,0.4261019,4.748538,79.14214,0.1356029,0.4865186,0.713336,0,3.874615
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.7923995,73.50079,55.87625,0.3312868,0.3312868,0,-1,0,0.3312868,239.1884,0,0,0,0.7923995,0.3487229,0.3312868,0,0,1.319169,3.366437,0.4436766,0,0.4436766,5.169447,86.15727,0.1355292,0.3644154,0.6339196,0,4.158836
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6097047,69.74196,56.54957,0.2245808,0.2245808,0,-1,0,0.2245808,271.4856,0,0,0,0.6097047,0.2364009,0.2245808,0,0,0.8754926,3.765746,0.3733038,0,0.3733038,5.523594,92.05972,0.1354673,0.2470389,0.4877638,0,4.37545
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4708042,67.34616,57.33357,0.7961234,0.7961234,0,-1,0,0.7961234,59.13709,0,0,0,0.4708042,0.8380246,0.7961234,0,0,0.5021887,4.101719,0,0.3672204,-0.3672204,5.136509,85.60832,0.1354673,0.8757358,0.3766434,0,4.572523
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3136844,63.29013,56.80783,0,0,0,-1,0,0,0,0,0,0,0.3136844,0,0,0,0,0.9102114,3.734499,0.3136844,0,0.3136844,5.434097,90.5681,0.1354153,0,0.2509475,0,4.048183
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.0680807,56.34127,55.00002,0.4769602,0.4769602,0,-1,0,0.4769602,14.27388,0,0,0,0.0680807,0.5020634,0.4769602,0,0,0.596527,4.016815,0,0.4339827,-0.4339827,4.976639,82.94382,0.1354153,0.5246562,0.05446456,0,4.084895
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,53.38589,53.38589,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,1.07873,3.582832,0,0.9264029,-0.9264029,4.000124,66.66861,0.1354153,0.9680911,0,0,3.582832
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,51.75333,51.75333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.108067,2.656429,0,0,0,4.000124,66.66861,0.1354153,0,0,0,2.656429
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,50.22222,50.22222,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,2.108067,2.656429,0,1.149599,-1.149599,2.788341,46.47226,0.1354153,1.201331,0,0,2.656429
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,48.74645,48.74645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.385399,1.50683,0,0,0,2.788341,46.47226,0.1354153,0,0,0,1.50683
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,47.75953,47.75953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.385399,1.50683,0,0,0,2.788341,46.47226,0.1354153,0,0,0,1.50683
