Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,43.26766,43.26766,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,4.149926,0.8187552,0,0.04835232,-0.04835232,2.012078,33.53457,0.1342335,0.05052817,0,0,0.8187552
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,42.90794,42.90794,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,4.203651,0.7704028,0,0.0136419,-0.0136419,1.997699,33.29491,0.1342335,0.01425579,0,0,0.7704028
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01632087,42.94428,42.64968,0.1479889,0.1479889,0,0,0,0.1479889,11.02844,0,2.775558E-17,0,0.01632087,0.1557778,0.1479889,0,0,4.218809,0.756761,0,0.1394569,-0.1394569,1.850698,30.8449,0.1342335,0.1627878,0.01305669,0,0.7730818
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3314326,48.47915,42.28074,0.2253205,0.2253205,0,0,0,0.2253205,147.0939,0,0,0,0.3314326,0.2371795,0.2253205,0,0,4.373761,0.617304,0.09425317,0,0.09425317,1.940114,32.33517,0.1342186,0.2478526,0.2651461,0,0.9487367
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4857623,52.35551,43.03708,0,0,0,0,0,0,0,0,0,0,0.4857623,0,0,0,0,4.279508,0.7021319,0.4857623,0,0.4857623,2.400949,40.01574,0.134142,0,0.3886099,0,1.187894
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.3928757,52.72264,45.16771,0.39904,0.39904,0,-1,0,0.39904,98.45523,0,0,0,0.3928757,0.4200421,0.39904,0,0,3.793746,1.139318,0,0.02716636,-0.02716636,2.372313,39.53847,0.134142,0.438944,0.3143006,0,1.532194
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,0.9951854,68.53352,47.18767,0.1777874,0.1777874,0,0,0,0.1777874,559.7614,0,0,0,0.9951854,0.1871447,0.1777874,0,0,3.823931,1.112152,0.8080407,0,0.8080407,3.138888,52.31469,0.1340147,0.1955662,0.7961483,0,2.107337
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.291815,79.16572,49.17996,1.265986,1.265986,1.7,0,0.5202,1.265986,102.0402,0,0,0,1.291815,0,0,0.4340137,0.412313,3.01589,1.839388,1.704128,0,1.704128,4.755566,79.25927,0.1342003,1.392585,1.033452,1.7,3.131203
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.228407,79.84441,51.18147,0.1036585,0.1036585,0.425,0,0.172125,0.1036585,1185.052,0.2335999,0,0,1.228407,0,0,0.08774155,0.08335447,1.311762,3.373103,1.311762,0,1.311762,6.000012,100,0.1339943,0.1140244,0.9827257,1.7,4.601511
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8712419,72.40485,53.18298,0,0,0,0,0,0,0,0.8712419,0,0,0.8712419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339943,0,0.6969935,0,5.424931
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4159679,63.05621,54.47427,0.4020489,0.4020489,0,-1,0,0.4020489,103.462,0,0,0,0.4159679,0.4232094,0.4020489,0,0,0,4.553689,0,0.007241539,-0.007241539,5.992379,99.87278,0.1339943,0.4422538,0.3327743,0,4.969657
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5279773,66.18172,55.04613,0.4115781,0.4115781,0,-1,0,0.4115781,128.2812,0.086691,0,0,0.5279773,0.4332401,0.4115781,0,0,0.008046155,4.546447,0.008046155,0,0.008046155,6.000012,100,0.1339931,0.4527359,0.4223818,0,5.074425
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4669455,65.58125,55.77479,0.4801843,0.4801843,0,-1,0,0.4801843,97.24296,0,0,0,0.4669455,0.5054572,0.4801843,0,0,0,4.553689,0,0.03851176,-0.03851176,5.959417,99.32342,0.1339931,0.5282028,0.3735564,0,5.020634
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3078105,61.48431,55.20293,0.4767287,0.4767287,0,-1,0,0.4767287,64.56722,0,1.110223E-16,0,0.3078105,0.5018197,0.4767287,0,0,0.04279085,4.515177,0,0.1940092,-0.1940092,5.754913,95.91503,0.1339931,0.5244015,0.2462484,0,4.822988
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07129157,54.87812,53.48735,0.6260224,0.6260224,0,-1,0,0.6260224,11.38802,0,0,0,0.07129157,0.658971,0.6260224,0,0,0.2583566,4.321168,0,0.5876794,-0.5876794,5.135445,85.59058,0.1339931,0.6886246,0.05703326,0,4.392459
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,51.82711,51.82711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9113337,3.733489,0,0,0,5.135445,85.59058,0.1339931,0,0,0,3.733489
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,50.35135,50.35135,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.9113337,3.733489,0,0.35617,-0.35617,4.760009,79.33332,0.1339931,0.3721977,0,0,3.733489
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,48.87558,48.87558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.307078,3.377319,0,0,0,4.760009,79.33332,0.1339931,0,0,0,3.377319
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,47.51972,47.51972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.307078,3.377319,0,0,0,4.760009,79.33332,0.1339931,0,0,0,3.377319
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,46.54202,46.54202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.307078,3.377319,0,0,0,4.760009,79.33332,0.1339931,0,0,0,3.377319
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,45.73035,45.73035,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.307078,3.377319,0,0.1323142,-0.1323142,4.620537,77.0088,0.1339931,0.1382684,0,0,3.377319
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,44.95557,44.95557,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.454094,3.245004,0,0.09118247,-0.09118247,4.524423,75.40689,0.1339931,0.09528568,0,0,3.245004
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,44.33759,44.33759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.555408,3.153822,0,0,0,4.524423,75.40689,0.1339931,0,0,0,3.153822
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,43.68272,43.68272,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.555408,3.153822,0,0.04904229,-0.04904229,4.472727,74.54531,0.1339931,0.05124919,0,0,3.153822
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,43.1662,43.1662,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.609899,3.104779,0,0.04293383,-0.04293383,4.427471,73.79104,0.1339931,0.04486585,0,0,3.104779
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,42.82493,42.82493,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.657604,3.061846,0,0.1694513,-0.1694513,4.248854,70.81409,0.1339931,0.1770766,0,0,3.061846
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02447268,42.99009,42.54823,0.2509575,0.2509575,0,0,0,0.2509575,9.751723,0,0,0,0.02447268,0.2641658,0.2509575,0,0,1.845883,2.892395,0,0.2396931,-0.2396931,3.996195,66.60312,0.1339931,0.2760532,0.01957814,0,2.916867
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.179955,45.48034,42.17928,0.847621,0.847621,0,0,0,0.847621,21.23059,0,1.110223E-16,0,0.179955,0.8922327,0.847621,0,0,2.112208,2.652701,0,0.7122777,-0.7122777,3.245389,54.0897,0.1339931,0.9323831,0.143964,0,2.832656
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5244834,53.06256,42.95406,1.073261,1.073261,0,0,0,1.073261,48.86822,0,0,0,0.5244834,1.129748,1.073261,0,0,2.903628,1.940424,0,0.6052647,-0.6052647,2.607383,43.45631,0.1339931,1.180587,0.4195867,0,2.464907
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3147615,51.01429,45.02936,0.3855318,0.3855318,0,-1,0,0.3855318,81.64347,0,0,0,0.3147615,0.405823,0.3855318,0,0,3.576144,1.335159,0,0.09106141,-0.09106141,2.511396,41.85652,0.1339931,0.424085,0.2518092,0,1.64992
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2551677,51.94003,47.05854,0.06397574,0.06397574,0,0,0,0.06397574,398.8507,0,0,0,0.2551677,0.06734288,0.06397574,0,0,3.677324,1.244098,0.1878248,0,0.1878248,2.689583,44.82629,0.1339636,0.07037331,0.2041341,0,1.499265
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2918659,54.73928,49.05083,0.6410252,0.6410252,0,0,0,0.6410252,45.53111,0,0,0,0.2918659,0.6747634,0.6410252,0,0,3.489499,1.41314,0,0.3828975,-0.3828975,2.285973,38.09948,0.1339636,0.7051277,0.2334927,0,1.705006
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3160912,57.2922,51.02467,0.4191308,0.4191308,0,0,0,0.4191308,75.41587,0,0,0,0.3160912,0.4411903,0.4191308,0,0,3.914941,1.030242,0,0.1250992,-0.1250992,2.154107,35.90171,0.1339636,0.4610439,0.2528729,0,1.346334
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.717699,68.40606,53.02618,0.851797,0.851797,0,0,0,0.851797,84.25704,0,1.110223E-16,0,0.717699,0.8966284,0.851797,0,0,4.05394,0.9051432,0,0.1789294,-0.1789294,1.965499,32.75825,0.1339636,0.9369767,0.5741591,0,1.622842
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3783846,62.07053,54.31747,0,0,0,-1,0,0,0,0,0,0,0.3783846,0,0,0,0,4.25275,0.7262138,0.3783846,0,0.3783846,2.324466,38.74102,0.1339044,0,0.3027077,0,1.104598
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3486602,62.0314,54.88933,0.6342853,0.6342853,0,-1,0,0.6342853,54.96899,0,1.110223E-16,0,0.3486602,0.6676688,0.6342853,0,0,3.874366,1.06676,0,0.3190085,-0.3190085,1.988202,33.13663,0.1339044,0.6977139,0.2789282,0,1.41542
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2517224,60.72799,55.61799,0.7057427,0.7057427,0,-1,0,0.7057427,35.66773,0,1.110223E-16,0.01812589,0.2517224,0.7428871,0.7057427,0,0,4.228819,0.7477514,0,0.4911647,-0.4911647,1.470469,24.50776,0.1339044,0.776317,0.2013779,0,0.9994739
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1527478,58.09135,55.04613,0.03363474,0.03363474,0,-1,0,0.03363474,454.137,0,0,0,0.1527478,0.035405,0.03363474,0,0,4.774558,0.2565868,0.1173428,0,0.1173428,1.58179,26.36311,0.133886,0.03699822,0.1221982,0,0.4093346
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04409197,54.18673,53.33055,0.197649,0.197649,0,-1,0,0.197649,22.30822,0,5.551115E-17,0,0.04409197,0.2080515,0.197649,0,0,4.657215,0.3621953,0,0.1639596,-0.1639596,1.408961,23.48264,0.133886,0.2174139,0.03527357,0,0.4062873
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,51.67031,51.67031,0.5994427,0.1883239,0,-1,0,0.1883239,0,0,0.4111188,0.471063,0,0.1982357,0.1883239,0,0,4.839393,0.1982357,0,0.1982357,-0.1982357,1.200002,20,0.133886,0.659387,0,0,0.1982357
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,50.22222,50.22222,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133886,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,48.77412,48.77412,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133886,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,47.41826,47.41826,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133886,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,46.43134,46.43134,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133886,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,45.62889,45.62889,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133886,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,44.88178,44.88178,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133886,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,44.22691,44.22691,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133886,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,43.60893,43.60893,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133886,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,43.09241,43.09241,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133886,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,42.75114,42.75114,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1341043,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004438826,42.54514,42.46521,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,17.79601,2.220446E-16,0,0,0.004438826,0,0,1.452632,1.38,3.679654,1.242,1.384439,0,1.384439,3.822579,63.70953,0.13426,0.02743709,0.003551061,1.7,1.246439
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06170549,43.22124,42.1055,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,14.96425,0,0,0,0.06170549,0,0,1.287647,1.223265,2.295216,2.487995,1.28497,0,1.28497,5.041609,84.02666,0.1345093,0.453588,0.04936439,1.7,2.5497
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2184009,46.89548,42.8526,0.2599082,0.2599082,0,0,0,0.2599082,84.03002,0,0,0,0.2184009,0.2735875,0.2599082,0,0,1.010245,3.644468,0,0.05518666,-0.05518666,4.983438,83.05712,0.1345093,0.285899,0.1747207,0,3.862869
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1460693,47.64494,44.9279,2.04831,1.38,0,-1,0,1.38,10.58473,0,0.6683096,0.8731406,0.1460693,1.452632,1.38,0,0,1.071564,3.589282,0,1.306562,-1.306562,3.6062,60.10321,0.1345093,2.253141,0.1168554,0,3.735351
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2565872,51.86324,46.95708,0.6395705,0.6395705,0,0,0,0.6395705,40.11867,0,0,0,0.2565872,0.6732321,0.6395705,0,0,2.523299,2.282719,0,0.416645,-0.416645,3.167017,52.78352,0.1345093,0.7035276,0.2052697,0,2.539306
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2492096,53.74668,48.9217,1.290999,1.290999,0.425,0,0.172125,1.290999,19.30363,1.110223E-16,0,0,0.2492096,0.9115775,0.8659987,0,0,2.986238,1.866074,0,0.6623679,-0.6623679,2.46882,41.14692,0.1345093,1.420099,0.1993677,1.7,2.115284
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3158192,57.15171,50.89554,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3158192,0,0,1.452632,1.38,3.722203,1.203706,1.695819,0,1.695819,4.077616,67.96013,0.1346064,0,0.2526554,1.7,1.519526
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5030857,63.26374,52.86937,0.495845,0.495845,1.7,0,0.5202,0.495845,101.4603,0,0,0,0.5030857,0,0,1.204155,1.143947,2.026384,2.729944,1.647033,0,1.647033,5.640129,94.00195,0.1347977,0.5454295,0.4024686,1.7,3.233029
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2135852,58.42857,54.16068,0.1904286,0.1904286,0,-1,0,0.1904286,112.1602,0,0,0,0.2135852,0.2004512,0.1904286,0,0,0.3793506,4.212274,0.01313403,0,0.01313403,5.652588,94.20962,0.1347956,0.2094715,0.1708682,0,4.425858
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3415043,61.71253,54.73253,1.074134,1.074134,0,-1,0,1.074134,31.79345,0,0,0,0.3415043,1.130667,1.074134,0,0,0.3662166,4.224094,0,0.7891632,-0.7891632,4.820737,80.34547,0.1347956,1.181548,0.2732034,0,4.565598
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07642116,56.9173,55.40585,0.5462169,0.5462169,0,-1,0,0.5462169,13.99099,0,0,0,0.07642116,0.5749651,0.5462169,0,0,1.243065,3.434931,0,0.498544,-0.498544,4.295226,71.58695,0.1347956,0.6008386,0.06113693,0,3.511352
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1325194,57.52105,54.88933,0.5588203,0.5588203,0,-1,0,0.5588203,23.71413,0,0,0,0.1325194,0.5882319,0.5588203,0,0,1.797002,2.936387,0,0.4557126,-0.4557126,3.814863,63.58092,0.1347956,0.6147023,0.1060155,0,3.068906
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07030641,54.50498,53.13686,0.5029896,0.5029896,0,-1,0,0.5029896,13.97771,0,0,0,0.07030641,0.5294628,0.5029896,0,0,2.303349,2.480674,0,0.4591564,-0.4591564,3.330869,55.51438,0.1347956,0.5532886,0.05624513,0,2.550981
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,51.52274,51.52274,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.813523,2.021518,0,0.00659906,-0.00659906,3.323913,55.39845,0.1347956,0.006896018,0,0,2.021518
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,50.06542,50.06542,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.820856,2.014919,0,1.038556,-1.038556,2.229179,37.1529,0.1347956,1.085291,0,0,2.014919
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,48.61732,48.61732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.974807,0.9763625,0,0,0,2.229179,37.1529,0.1347956,0,0,0,0.9763625
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,47.28913,47.28913,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.974807,0.9763625,0,0.01544056,-0.01544056,2.212903,36.88165,0.1347956,0.01613538,0,0,0.9763625
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,46.32988,46.32988,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.991963,0.9609219,0,0.06547648,-0.06547648,2.143885,35.73134,0.1347956,0.06842292,0,0,0.9609219
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,45.52743,45.52743,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,4.064715,0.8954455,0,0.03611883,-0.03611883,2.105812,35.0968,0.1347956,0.03774418,0,0,0.8954455
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,44.75265,44.75265,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,4.104847,0.8593267,0,0.07708541,-0.07708541,2.024557,33.74255,0.1347956,0.08055425,0,0,0.8593267
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,44.12545,44.12545,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.190497,0.7822412,0,0.05019848,-0.05019848,1.971643,32.86065,0.1347956,0.05245741,0,0,0.7822412
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,43.50747,43.50747,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.246274,0.7320427,0,0.1408457,-0.1408457,1.823179,30.38625,0.1347956,0.1471838,0,0,0.7320427
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,42.98173,42.98173,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.402769,0.591197,0,0.2720893,-0.2720893,1.536371,25.60614,0.1347956,0.2843333,0,0,0.591197
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,42.67735,42.67735,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.70509,0.3191077,0,0.1186622,-0.1186622,1.411291,23.52146,0.1347956,0.124002,0,0,0.3191077
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008655026,42.51956,42.36375,0.02755946,0.02755946,0,0,0,0.02755946,31.40492,0,3.469447E-18,0,0.008655026,0.02900996,0.02755946,0,0,4.836937,0.2004455,0,0.02035493,-0.02035493,1.389835,23.16386,0.1347956,0.0303154,0.006924021,0,0.2091006
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04697839,42.84224,41.99481,0.232411,0.232411,1.685043,0,0.5161166,0.232411,20.2135,2.220446E-16,0,0,0.04697839,0,0,1.452632,1.38,4.859554,0.1800906,1.426978,0,1.426978,2.743585,45.72633,0.1350153,0.2556521,0.03758271,1.7,0.227069
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1294858,45.12095,42.75114,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,26.75441,0,0,0,0.1294858,0,0,1.216021,1.15522,3.432575,1.464371,1.284706,0,1.284706,3.962364,66.03927,0.1352618,0.5323771,0.1035886,1.7,1.593857
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4744075,54.02881,44.82644,0.4477534,0.4477534,0,-1,0,0.4477534,105.9529,0,0,0,0.4744075,0.4713194,0.4477534,0,0,2.14787,2.620606,0.003088132,0,0.003088132,3.965294,66.0881,0.1352613,0.4925287,0.379526,0,3.095014
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5840305,58.50416,46.82795,0.5835798,0.5835798,0,0,0,0.5835798,100.0772,0,0,0,0.5840305,0.6142945,0.5835798,0,0,2.144782,2.623385,0,0.03026399,-0.03026399,3.933393,65.55641,0.1352613,0.6419377,0.4672244,0,3.207416
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3865423,56.44064,48.82024,0.8193802,0.8193802,0,0,0,0.8193802,47.17496,0,1.110223E-16,0,0.3865423,0.8625055,0.8193802,0,0,2.178408,2.593122,0,0.4759632,-0.4759632,3.431683,57.19461,0.1352613,0.9013183,0.3092339,0,2.979664
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4610984,60.08537,50.76641,0.1452055,0.1452055,0,0,0,0.1452055,317.5489,0,0,0,0.4610984,0.1528479,0.1452055,0,0,2.707256,2.117158,0.3082505,0,0.3082505,3.724115,62.06847,0.1352131,0.159726,0.3688787,0,2.578257
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3109033,58.97605,52.74025,0.7519664,0.7519664,0,0,0,0.7519664,41.34537,0,1.110223E-16,0,0.3109033,0.7915436,0.7519664,0,0,2.399006,2.394584,0,0.4806403,-0.4806403,3.217476,53.62449,0.1352131,0.8271631,0.2487226,0,2.705487
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.3887837,61.97388,54.0131,0.5872673,0.5872673,0,-1,0,0.5872673,66.20217,0,0,0,0.3887837,0.618176,0.5872673,0,0,2.93305,1.913944,0,0.2293924,-0.2293924,2.975675,49.59449,0.1352131,0.645994,0.311027,0,2.302727
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4545831,63.96839,54.52961,0.3309678,0.3309678,0,-1,0,0.3309678,137.3496,0,0,0,0.4545831,0.3483872,0.3309678,0,0,3.187931,1.684551,0.1061959,0,0.1061959,3.076421,51.27359,0.1351966,0.3640646,0.3636665,0,2.139134
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.249152,60.30122,55.25827,0.6391502,0.6391502,0,-1,0,0.6391502,38.98177,0,0,0,0.249152,0.6727897,0.6391502,0,0,3.081735,1.780127,0,0.4236377,-0.4236377,2.629868,43.83105,0.1351966,0.7030653,0.1993216,0,2.029279
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.07815554,56.22495,54.68641,0,0,0,-1,0,0,0,0,0,0,0.07815554,0,0,0,0,3.552444,1.35649,0.07815554,0,0.07815554,2.704013,45.0668,0.1351843,0,0.06252443,0,1.434645
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06543461,54.24192,52.97084,0.13455,0.13455,0,-1,0,0.13455,48.63218,0,2.775558E-17,0,0.06543461,0.1416316,0.13455,0,0,3.474288,1.42683,0,0.07619701,-0.07619701,2.623694,43.72815,0.1351843,0.148005,0.05234769,0,1.492264
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,51.36594,51.36594,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,3.558951,1.350633,0,0.252434,-0.252434,2.357605,39.29335,0.1351843,0.2637935,0,0,1.350633
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,49.93629,49.93629,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,3.839433,1.098199,0,0.9049828,-0.9049828,1.40367,23.39445,0.1351843,0.945707,0,0,1.098199
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,48.48819,48.48819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.84497,0.193216,0,0,0,1.40367,23.39445,0.1351843,0,0,0,0.193216
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,47.16,47.16,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,4.84497,0.193216,0,0.06647062,-0.06647062,1.333604,22.22668,0.1351843,0.0694618,0,0,0.193216
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,46.22842,46.22842,0.229976,0.1204081,0,-1,0,0.1204081,0,0,0.109568,0.1325656,0,0.1267453,0.1204081,0,0,4.918826,0.1267453,0,0.1267453,-0.1267453,1.200002,20,0.1351843,0.2529736,0,0,0.1267453
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,45.42597,45.42597,0.1593716,0,0,-1,0,0,0,0,0.1593716,0.1753088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351843,0.1753088,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,44.66964,44.66964,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351843,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,44.02399,44.02399,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351843,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,43.42446,43.42446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351843,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,42.90794,42.90794,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351843,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,42.56667,42.56667,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1353876,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01740285,42.57569,42.26229,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,15.8047,0,0,0,0.01740285,0,0,1.452632,1.38,3.679654,1.242,1.397403,0,1.397403,3.834878,63.91451,0.1355671,0.121123,0.01392228,1.7,1.259403
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2917209,47.33653,41.92102,1.296737,1.296737,1.7,0,0.5202,1.296737,22.49654,0,0,0,0.2917209,0,0,0.4032631,0.3830999,2.282252,2.499663,0.6748208,0,0.6748208,4.47507,74.58434,0.1356993,1.426411,0.2333767,1.7,2.791384
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7062292,56.61672,42.67735,0.1755157,0.1755157,1.124149,0,0.3629926,0.1755157,402.3739,0,0,0,0.7062292,0,0,0.9486332,0.9012015,1.607431,3.107001,1.607431,0,1.607431,6.000012,100,0.1356923,0.1930672,0.5649834,1.7,3.813231
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.003984,65.85021,44.72498,0,0,0,-1,0,0,0,1.003984,0,0,1.003984,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356923,0,0.803187,0,5.557673
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.197906,73.36121,46.74494,0.3593656,0.3593656,0,0,0,0.3593656,333.3392,0.8196267,0,0,1.197906,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1356923,0.3953022,0.9583251,0,5.751595
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.173681,75.14548,48.71878,0.5365718,0.5365718,0,0,0,0.5365718,218.7371,0.608869,0,0,1.173681,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1356923,0.590229,0.9389451,0,5.72737
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.08872,75.18612,50.66495,0.6724092,0.6724092,0,0,0,0.6724092,161.9134,0.3809213,0,0,1.08872,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1356923,0.7396501,0.8709763,0,5.642409
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6709284,66.85768,52.63879,0.736049,0.736049,0,0,0,0.736049,91.15267,0,0,0,0.6709284,0.7747884,0.736049,0,0,0,4.553689,0,0.1038601,-0.1038601,5.890534,98.17537,0.1356923,0.8096539,0.5367427,0,5.224617
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.068484,78.59637,53.90241,0.664942,0.664942,0,-1,0,0.664942,160.6882,0.2531446,0,0,1.068484,0.6999389,0.664942,0,0,0.1154001,4.449829,0.1154001,0,0.1154001,6.000012,100,0.1356743,0.7314361,0.8547869,0,5.518312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.8986242,74.57571,54.42815,0.5878816,0.5878816,0,-1,0,0.5878816,152.858,0.2798015,0,0,0.8986242,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1356743,0.6466697,0.7188994,0,5.452313
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.611055,68.17421,55.10147,1.455214,1.38,0,-1,0,1.38,44.27935,2.220446E-16,0.0752137,0.2207351,0.611055,1.452632,1.38,0,0,0,4.553689,0,0.8415766,-0.8415766,5.112912,85.21503,0.1356743,1.600735,0.488844,0,5.164744
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4058063,62.89231,54.52961,0,0,0,-1,0,0,0,0,0,0,0.4058063,0,0,0,0,0.9350851,3.712112,0.4058063,0,0.4058063,5.497894,91.63139,0.1356112,0,0.324645,0,4.117918
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07195079,54.23934,52.84171,2.017226,1.38,0,-1,0,1.38,5.213825,0,0.6372262,0.8389488,0.07195079,1.452632,1.38,0,0,0.5292788,4.077338,0,1.380681,-1.380681,4.042529,67.37534,0.1356112,2.218949,0.05756063,0,4.149289
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,51.28292,51.28292,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,2.063369,2.696657,0,0.9166147,-0.9166147,3.076332,51.27209,0.1356112,0.9578624,0,0,2.696657
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,49.8625,49.8625,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,3.081829,1.780043,0,0.9844916,-0.9844916,2.038587,33.97638,0.1356112,1.028794,0,0,1.780043
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,48.40518,48.40518,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0.03596982,0,0.7576489,0.7197664,0,0,4.175709,0.7955508,0,0.7576489,-0.7576489,1.239955,20.66587,0.1356112,0.7917431,0,0,0.7955508
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,47.10466,47.10466,0.09789781,0.03600683,0,-1,0,0.03600683,0,0,0.06189099,0.07168077,0,0.03790192,0.03600683,0,0,5.017541,0.03790192,0,0.03790192,-0.03790192,1.200002,20,0.1356112,0.1076876,0,0,0.03790192
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,46.14541,46.14541,0.0495468,0,0,-1,0,0,0,0,0.0495468,0.05450148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356112,0.05450148,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,45.34296,45.34296,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356112,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,44.59585,44.59585,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356112,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,43.92253,43.92253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356112,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,43.323,43.323,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356112,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,42.82493,42.82493,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356112,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,42.49289,42.49289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356112,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01376791,42.42699,42.17928,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.632773,0,0,0,0.01376791,0,0,1.402815,1.332674,5.059654,0,1.346442,0,1.346442,2.47735,41.28907,0.135845,0.3269037,0.01101433,1.7,0.01376791
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2387498,46.21996,41.81956,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,27.98472,0,0,0,0.2387498,0,0,0.8468567,0.8045139,3.713212,1.211798,1.043264,0,1.043264,3.467076,57.78449,0.1360555,0.9384576,0.1909998,1.7,1.450548
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.5979885,54.20776,42.59435,1.8579,1.8579,1.7,0,0.5202,1.8579,32.18626,0,0,0,0.5979885,0.1662105,0.1578999,0,0,2.669949,2.150735,0.4317781,0,0.4317781,3.876697,64.61149,0.1361306,2.04369,0.4783908,1.7,2.748724
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9719312,64.94341,44.62352,0.7418098,0.7418098,0,-1,0,0.7418098,131.0216,0,0,0,0.9719312,0.7808525,0.7418098,0,0,2.238171,2.539335,0.1910787,0,0.1910787,4.05797,67.6327,0.1361009,0.8159909,0.777545,0,3.511266
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.197006,73.20998,46.64348,0.3519499,0.3519499,0,0,0,0.3519499,340.1068,0,0,0,1.197006,0.3704736,0.3519499,0,0,2.047092,2.711306,0.826532,0,0.826532,4.842087,80.70129,0.1359724,0.3871449,0.9576045,0,3.908312
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.193628,75.58099,48.61732,0.7771565,0.7771565,0,0,0,0.7771565,153.5892,0,0,0,1.193628,0.8180594,0.7771565,0,0,1.22056,3.455185,0.3755689,0,0.3755689,5.198383,86.63954,0.1359141,0.8548722,0.9549027,0,4.648813
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.225627,78.97034,50.56349,0.06474488,0.06474488,0,0,0,0.06474488,1893.01,0.3124835,0,0,1.225627,0.06815251,0.06474488,0,0,0.844991,3.793197,0.844991,0,0.844991,6.000012,100,0.1357831,0.07121937,0.9805016,0,5.018824
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.287092,83.37933,52.50965,0.961877,0.961877,0,0,0,0.961877,133.8105,0.2745902,0,0,1.287092,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1357831,1.058065,1.029674,0,5.840781
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.056123,78.05298,53.74561,0.6660066,0.6660066,0,-1,0,0.6660066,158.5755,0.3550635,0,0,1.056123,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1357831,0.7326073,0.8448985,0,5.609812
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7585382,70.81244,54.27135,0.5930315,0.5930315,0,-1,0,0.5930315,127.9086,0.1342946,0,0,0.7585382,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1357831,0.6523346,0.6068306,0,5.312227
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6504841,68.99929,55.00002,0.3246862,0.3246862,0,-1,0,0.3246862,200.3424,0.3087091,0,0,0.6504841,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1357831,0.3571548,0.5203873,0,5.204173
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3724883,62.05983,54.42815,1.272316,1.272316,0,-1,0,1.272316,29.27641,0,0,0.01954742,0.3724883,1.33928,1.272316,0,0,0,4.553689,0,0.9667915,-0.9667915,4.980924,83.01524,0.1357831,1.399547,0.2979907,0,4.926178
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07227505,54.17121,52.76791,1.800022,1.38,0,-1,0,1.38,5.237322,2.220446E-16,0.4200225,0.6000248,0.07227505,1.452632,1.38,0,0,1.074213,3.586897,0,1.380357,-1.380357,3.525901,58.7649,0.1357831,1.980025,0.05782004,0,3.659173
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,51.18147,51.18147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.607942,2.206541,0,0,0,3.525901,58.7649,0.1357831,0,0,0,2.206541
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,49.75182,49.75182,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.607942,2.206541,0,0.1806309,-0.1806309,3.335499,55.59154,0.1357831,0.1887593,0,0,2.206541
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,48.33139,48.33139,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.808643,2.02591,0,0.2770407,-0.2770407,3.043473,50.72444,0.1357831,0.2895075,0,0,2.02591
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,47.03087,47.03087,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.116466,1.748869,0,0.1270707,-0.1270707,2.909528,48.49204,0.1357831,0.1327888,0,0,1.748869
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,46.09929,46.09929,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.257656,1.621799,0,0.1585914,-0.1585914,2.742358,45.70588,0.1357831,0.165728,0,0,1.621799
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,45.2415,45.2415,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.433868,1.463207,0,0.05522507,-0.05522507,2.684146,44.73568,0.1357831,0.0577102,0,0,1.463207
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,44.48517,44.48517,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.49523,1.407982,0,0.01436382,-0.01436382,2.669005,44.48333,0.1357831,0.0150102,0,0,1.407982
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,43.83952,43.83952,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.511189,1.393618,0,0.08301014,-0.08301014,2.581505,43.02499,0.1357831,0.0867456,0,0,1.393618
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,43.23999,43.23999,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.603423,1.310608,0,0.09090819,-0.09090819,2.485679,41.4279,0.1357831,0.09499906,0,0,1.310608
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,42.72347,42.72347,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.704432,1.2197,0,0.08029209,-0.08029209,2.401044,40.01732,0.1357831,0.08390523,0,0,1.2197
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,42.39143,42.39143,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.793645,1.139408,0,0.1142363,-0.1142363,2.280628,38.0104,0.1357831,0.1193769,0,0,1.139408
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02212483,42.476,42.07782,0,0,0,0,0,0,0,0,0,0,0.02212483,0,0,0,0,3.920575,1.025172,0.02212483,0,0.02212483,2.301618,38.36022,0.1357796,0,0.01769986,0,1.047297
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2809092,46.90933,41.70889,0.6821818,0.6821818,0,0,0,0.6821818,41.17805,0,0,0,0.2809092,0.7180861,0.6821818,0,0,3.89845,1.045084,0,0.437177,-0.437177,1.840793,30.67982,0.1357796,0.7504,0.2247273,0,1.325993
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3671494,49.40055,42.49289,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,53.07776,0,0,0,0.3671494,0,0,1.00828,0.9578663,4.384202,0.6079071,1.325016,0,1.325016,3.097813,51.63011,0.1360152,0.7608917,0.2937195,1.7,0.9750565
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5461326,55.18909,44.51284,0.6855229,0.6855229,0,-1,0,0.6855229,79.66656,0,0,0,0.5461326,0.7216031,0.6855229,0,0,3.059186,1.800421,0,0.1754705,-0.1754705,2.912851,48.54742,0.1360152,0.7540752,0.436906,0,2.346554
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.636886,59.3184,46.51435,0.4866667,0.4866667,0,0,0,0.4866667,130.867,0,0,0,0.636886,0.5122807,0.4866667,0,0,3.254154,1.624951,0.1246053,0,0.1246053,3.031062,50.51759,0.1359959,0.5353333,0.5095088,0,2.261837
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8528739,66.54066,48.50664,0.1314156,0.1314156,0,0,0,0.1314156,648.9898,0,0,0,0.8528739,0.1383322,0.1314156,0,0,3.129549,1.737095,0.7145417,0,0.7145417,3.708935,61.81547,0.1358854,0.1445572,0.6822991,0,2.589969
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.232603,79.012,50.43436,0.4296777,0.4296777,0,0,0,0.4296777,286.8668,0,0,0,1.232603,0.4522924,0.4296777,0,0,2.415007,2.380183,0.7803103,0,0.7803103,4.449203,74.15323,0.1357648,0.4726455,0.9860821,0,3.612785
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.133446,78.5592,52.3713,1.022472,1.022472,0,0,0,1.022472,110.8535,0,0,0,1.133446,1.076286,1.022472,0,0,1.634696,3.082462,0.05715993,0,0.05715993,4.503429,75.05701,0.135756,1.124719,0.9067571,0,4.215909
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.619058,66.75407,53.64415,1.440626,1.38,0,-1,0,1.38,44.85927,2.220446E-16,0.06062614,0.2046888,0.619058,1.452632,1.38,0,0,1.577537,3.133906,0,0.8335736,-0.8335736,3.624766,60.41264,0.135756,1.584689,0.4952464,0,3.752964
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5291834,65.24802,54.16068,0.4626425,0.4626425,0,-1,0,0.4626425,114.3828,0,0,0,0.5291834,0.4869921,0.4626425,0,0,2.50373,2.300332,0.04219129,0,0.04219129,3.664792,61.07974,0.1357495,0.5089068,0.4233467,0,2.829516
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4486204,64.17149,54.84321,0.3438182,0.3438182,0,-1,0,0.3438182,130.4819,0,0,0,0.4486204,0.3619139,0.3438182,0,0,2.461538,2.338305,0.08670655,0,0.08670655,3.747049,62.45069,0.1357361,0.3782,0.3588963,0,2.786925
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3672846,61.83055,54.31747,0.4277844,0.4277844,0,-1,0,0.4277844,85.85741,0,0,0,0.3672846,0.4502993,0.4277844,0,0,2.374832,2.41634,0,0.08301475,-0.08301475,3.659544,60.99227,0.1357361,0.4705628,0.2938277,0,2.783625
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.0689081,53.94704,52.61111,0,0,0,-1,0,0,0,0,0,0,0.0689081,0,0,0,0,2.46707,2.333326,0.0689081,0,0.0689081,3.724916,62.0818,0.1357255,0,0.05512648,0,2.402234
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,51.05234,51.05234,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,2.398162,2.395343,0,0.8074186,-0.8074186,2.873822,47.89693,0.1357255,0.8437524,0,0,2.395343
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,49.62269,49.62269,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,3.295294,1.587924,0,0.7467293,-0.7467293,2.0867,34.77826,0.1357255,0.7803321,0,0,1.587924
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,48.20226,48.20226,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,4.124993,0.841195,0,0.6981639,-0.6981639,1.35077,22.5128,0.1357255,0.7295813,0,0,0.841195
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,46.90174,46.90174,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.900731,0.1430311,0,0.03191974,-0.03191974,1.317124,21.95202,0.1357255,0.03335613,0,0,0.1430311
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,45.97016,45.97016,0.2862823,0.1055558,0,-1,0,0.1055558,0,0,0.1807265,0.2093547,0,0.1111114,0.1055558,0,0,4.936197,0.1111114,0,0.1111114,-0.1111114,1.200002,20,0.1357255,0.3149105,0,0,0.1111114
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,45.14004,45.14004,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357255,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,44.41138,44.41138,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357255,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,43.73806,43.73806,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357255,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,43.13853,43.13853,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357255,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,42.64968,42.64968,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357255,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,42.30841,42.30841,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1358945,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02263974,42.40207,41.99481,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,18.76095,2.220446E-16,0,0,0.02263974,0,0,1.452632,1.38,3.679654,1.242,1.40264,0,1.40264,3.839846,63.99731,0.1360731,0.1327423,0.01811179,1.7,1.26464
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.221557,45.73356,41.66277,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,22.82099,0,0,0,0.221557,0,0,0.7291526,0.692695,2.277015,2.504376,0.914252,0,0.914252,4.707182,78.45287,0.1362549,1.067932,0.1772456,1.7,2.725933
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5126295,52.2162,42.39143,0.5591974,0.5591974,1.366824,0,0.4292429,0.5591974,91.67238,0,0,0,0.5126295,0,0,0.8076265,0.7672452,1.362763,3.327203,1.279875,0,1.279875,5.921378,98.68943,0.1363807,0.6151171,0.4101036,1.7,3.839832
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6446741,57.15453,44.38371,0.04796229,0.04796229,0,-1,0,0.04796229,1344.127,0.5112995,0,0,0.6446741,0.05048662,0.04796229,0,0,0.08288798,4.47909,0.08288798,0,0.08288798,6.000012,100,0.1363679,0.05275852,0.5157393,0,5.123764
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6727365,60.00127,46.41289,0,0,0,0,0,0,0,0.6727365,0,0,0.6727365,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363679,0,0.5381892,0,5.226426
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7386035,63.68285,48.37751,0.06786392,0.06786392,0,0,0,0.06786392,1088.36,0.6671678,0,0,0.7386035,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1363679,0.07465031,0.5908828,0,5.292293
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8314448,68.07043,50.29601,0.9302949,0.9302949,0,0,0,0.9302949,89.37432,0,1.110223E-16,0,0.8314448,0.9792578,0.9302949,0,0,0,4.553689,0,0.1478131,-0.1478131,5.844203,97.4032,0.1363679,1.023324,0.6651558,0,5.385134
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8648112,71.14684,52.24218,0,0,0,0,0,0,0,0.7005745,0,0,0.8648112,0,0,0,0,0.1642367,4.405876,0.1642367,0,0.1642367,6.000012,100,0.1363426,0,0.691849,0,5.270687
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.726625,69.14134,53.48735,0.2949716,0.2949716,0,-1,0,0.2949716,246.3373,0.4161285,0,0,0.726625,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1363426,0.3244688,0.5813,0,5.280314
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1831878,57.65433,54.0131,0.07714439,0.07714439,0,-1,0,0.07714439,237.4609,0.1019831,0,0,0.1831878,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1363426,0.08485883,0.1465502,0,4.736876
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4025202,62.98688,54.68641,0.5280594,0.5280594,0,-1,0,0.5280594,76.22632,0,0,0,0.4025202,0.555852,0.5280594,0,0,0,4.553689,0,0.1533318,-0.1533318,5.838386,97.30624,0.1363426,0.5808653,0.3220162,0,4.956209
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1281149,56.69064,54.16068,0,0,0,-1,0,0,0,0,0,0,0.1281149,0,0,0,0,0.1703686,4.400357,0.1281149,0,0.1281149,5.959927,99.33191,0.1363229,0,0.1024919,0,4.528472
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07320665,53.90081,52.48199,0.3263223,0.3263223,0,-1,0,0.3263223,22.43385,0,0,0,0.07320665,0.3434972,0.3263223,0,0,0.04225372,4.515661,0,0.2702906,-0.2702906,5.675015,94.5834,0.1363229,0.3589546,0.05856532,0,4.588867
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,50.89554,50.89554,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3425766,4.24537,0,0.3082404,-0.3082404,5.350101,89.16817,0.1363229,0.3221112,0,0,4.24537
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,49.46589,49.46589,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6850659,3.937129,0,1.452632,-1.452632,3.818893,63.64809,0.1363229,1.726491,0,0,3.937129
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,48.07313,48.07313,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.299101,2.484498,0,0.2559944,-0.2559944,3.549052,59.15074,0.1363229,0.2675142,0,0,2.484498
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,46.77261,46.77261,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.583539,2.228503,0,0.05474464,-0.05474464,3.491345,58.18898,0.1363229,0.05720815,0,0,2.228503
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,45.85948,45.85948,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.644367,2.173759,0,0.07440498,-0.07440498,3.412916,56.88182,0.1363229,0.07775321,0,0,2.173759
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,45.05703,45.05703,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.727039,2.099354,0,0.2406279,-0.2406279,3.159272,52.65442,0.1363229,0.2514562,0,0,2.099354
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,44.30992,44.30992,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.994403,1.858726,0,0.2503753,-0.2503753,2.895353,48.25579,0.1363229,0.2616422,0,0,1.858726
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,43.6366,43.6366,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.272598,1.608351,0,0.2175165,-0.2175165,2.66607,44.43442,0.1363229,0.2273047,0,0,1.608351
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,43.06474,43.06474,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.514283,1.390834,0,0.1489701,-0.1489701,2.509042,41.81728,0.1363229,0.1556738,0,0,1.390834
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,42.56667,42.56667,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.679805,1.241864,0,0.1694202,-0.1694202,2.330458,38.84088,0.1363229,0.1770441,0,0,1.241864
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,42.20695,42.20695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.86805,1.072444,0,0,0,2.330458,38.84088,0.1363229,0,0,0,1.072444
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01116703,42.09384,41.89335,0.01189456,0.01189456,0,0,0,0.01189456,93.88351,0,0,0,0.01116703,0.01252059,0.01189456,0,0,3.86805,1.072444,0,0.001353559,-0.001353559,2.329031,38.8171,0.1363229,0.01308402,0.008933627,0,1.083611
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09162486,43.23666,41.57975,0.4109047,0.4109047,0,0,0,0.4109047,22.29832,0,0,0,0.09162486,0.4325313,0.4109047,0,0,3.869554,1.07109,0,0.3409064,-0.3409064,1.969684,32.828,0.1363229,0.4519952,0.07329989,0,1.162715
