Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5610771,64.67926,52.97084,0.6799846,0.6799846,0,-1,0,0.6799846,82.51319,0,0,0,0.5610771,0.7157733,0.6799846,0,0,0.7715666,3.859279,0,0.1546963,-0.1546963,5.104975,85.08276,0.1405681,0.7479831,0.4488616,0,4.420356
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2749334,59.11774,53.59803,0.4440677,0.4440677,0,-1,0,0.4440677,61.91251,0,0,0,0.2749334,0.4674396,0.4440677,0,0,0.9434514,3.704583,0,0.1925062,-0.1925062,4.902056,81.70077,0.1405681,0.4884744,0.2199467,0,3.979516
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3226815,59.59974,53.09996,0.6158621,0.6158621,0,-1,0,0.6158621,52.3951,0,0,0,0.3226815,0.6482759,0.6158621,0,0,1.157347,3.512076,0,0.3255944,-0.3255944,4.558849,75.98067,0.1405681,0.6774483,0.2581452,0,3.834758
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07276731,52.89598,51.49507,1.250735,1.250735,0,-1,0,1.250735,5.817964,0,2.220446E-16,0,0.07276731,1.316563,1.250735,0,0,1.519119,3.186482,0,1.243796,-1.243796,3.247774,54.12945,0.1405681,1.375808,0.05821385,0,3.259249
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.901114,1.942686,0,0,0,3.247774,54.12945,0.1405681,0,0,0,1.942686
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,48.71878,48.71878,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.901114,1.942686,0,0.6138451,-0.6138451,2.600724,43.34531,0.1405681,0.6414682,0,0,1.942686
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,47.3168,47.3168,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.583164,1.328841,0,0.5167685,-0.5167685,2.056002,34.26663,0.1405681,0.5400231,0,0,1.328841
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,46.09929,46.09929,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,4.157351,0.8120726,0,0.157261,-0.157261,1.890234,31.50385,0.1405681,0.1643378,0,0,0.8120726
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,45.16771,45.16771,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,4.332086,0.6548116,0,0.08192705,-0.08192705,1.803876,30.06454,0.1405681,0.08561376,0,0,0.6548116
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,44.35604,44.35604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.423116,0.5728846,0,0,0,1.803876,30.06454,0.1405681,0,0,0,0.5728846
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,43.65505,43.65505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.423116,0.5728846,0,0,0,1.803876,30.06454,0.1405681,0,0,0,0.5728846
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,42.95406,42.95406,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.423116,0.5728846,0,0.01302151,-0.01302151,1.79015,29.83577,0.1405681,0.01360748,0,0,0.5728846
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,42.43754,42.43754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.437584,0.559863,0,0,0,1.79015,29.83577,0.1405681,0,0,0,0.559863
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,41.99481,41.99481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.437584,0.559863,0,0,0,1.79015,29.83577,0.1405681,0,0,0,0.559863
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,41.63509,41.63509,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.437584,0.559863,0,0.176197,-0.176197,1.604422,26.74031,0.1405681,0.1841259,0,0,0.559863
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01055476,41.5103,41.3215,0.07951987,0.07951987,0,0,0,0.07951987,13.27311,0,1.387779E-17,0,0.01055476,0.08370512,0.07951987,0,0,4.633359,0.383666,0,0.07315037,-0.07315037,1.527315,25.45519,0.1405681,0.08747185,0.008443804,0,0.3942208
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3143891,46.80582,40.98944,0.7836465,0.7836465,1.7,0,0.5202,0.7836465,40.11873,0,0,0,0.3143891,0,0,0.9163535,0.8705358,4.714637,0.3105157,1.184925,0,1.184925,2.651433,44.19046,0.1407847,0.8620111,0.2515112,1.7,0.6249047
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6672275,54.74093,41.73655,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6672275,0,0,1.452632,1.38,3.529712,1.376948,2.047228,0,2.047228,4.593604,76.55991,0.1408099,0,0.533782,1.7,2.044176
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9595132,63.36465,43.52592,0.575052,0.575052,0,-1,0,0.575052,166.8568,0,0,0,0.9595132,0.6053178,0.575052,0,0,1.482485,3.219453,0.3541954,0,0.3541954,4.929623,82.16022,0.1407565,0.6325572,0.7676105,0,4.178966
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.051736,67.96679,45.49976,0.5979607,0.5979607,0,0,0,0.5979607,175.8872,0,0,0,1.051736,0.6294323,0.5979607,0,0,1.128289,3.538229,0.422304,0,0.422304,5.330256,88.83742,0.140693,0.6577567,0.841389,0,4.589965
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.300304,77.20998,47.4736,0.245171,0.245171,0,0,0,0.245171,530.3663,0.3362445,0,0,1.300304,0.2580747,0.245171,0,0,0.7059852,3.918302,0.7059852,0,0.7059852,6.000012,100,0.1405869,0.2696881,1.040244,0,5.218606
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.341426,80.89067,49.33676,0.7538654,0.7538654,0,0,0,0.7538654,177.9397,0.5478834,0,0,1.341426,0.7935425,0.7538654,0,0,0,4.553689,0,0,0,6.000012,100,0.1405869,0.8292519,1.073141,0,5.895115
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.321825,82.81873,51.25526,1.035037,1.035037,0,0,0,1.035037,127.7081,0.2323132,0,0,1.321825,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1405869,1.13854,1.05746,0,5.875515
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.057127,76.56776,52.50965,0.09908082,0.09908082,0,-1,0,0.09908082,1066.934,0.952831,0,0,1.057127,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1405869,0.1089889,0.8457012,0,5.610816
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.8893246,72.56933,52.92472,0.8264238,0.8264238,0,-1,0,0.8264238,107.6112,0.01940482,0,0,0.8893246,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1405869,0.9090662,0.7114597,0,5.443014
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6547217,67.48001,53.54269,0,0,0,-1,0,0,0,0.6547217,0,0,0.6547217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405869,0,0.5237774,0,5.208411
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3454335,60.03265,53.05384,0.3557554,0.3557554,0,-1,0,0.3557554,97.09862,5.551115E-17,0,0,0.3454335,0.3744793,0.3557554,0,0,0,4.553689,0,0.0290458,-0.0290458,5.969395,99.48972,0.1405869,0.3913309,0.2763468,0,4.899122
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07207175,52.85454,51.4674,0.5235874,0.5235874,0,-1,0,0.5235874,13.76499,0,1.110223E-16,0,0.07207175,0.5511447,0.5235874,0,0,0.03227311,4.524643,0,0.4790729,-0.4790729,5.464408,91.07328,0.1405869,0.5759462,0.05765741,0,4.596715
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,50.01008,50.01008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5645763,4.04557,0,0,0,5.464408,91.07328,0.1405869,0,0,0,4.04557
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,48.71878,48.71878,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5645763,4.04557,0,0.1606957,-0.1606957,5.29502,88.25015,0.1405869,0.167927,0,0,4.04557
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,47.3168,47.3168,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7431271,3.884875,0,0.392037,-0.392037,4.881776,81.36278,0.1405869,0.4096787,0,0,3.884875
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,46.07162,46.07162,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.178724,3.492837,0,0.1415547,-0.1415547,4.732564,78.87592,0.1405869,0.1479246,0,0,3.492837
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,45.16771,45.16771,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.336007,3.351283,0,0.01139605,-0.01139605,4.720552,78.67571,0.1405869,0.01190887,0,0,3.351283
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,44.35604,44.35604,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.348669,3.339887,0,0.05613949,-0.05613949,4.661376,77.68945,0.1405869,0.05866576,0,0,3.339887
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,43.65505,43.65505,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.411046,3.283747,0,0.3477054,-0.3477054,4.294862,71.58089,0.1405869,0.3633521,0,0,3.283747
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,42.93562,42.93562,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.797386,2.936042,0,0.0829609,-0.0829609,4.207414,70.12342,0.1405869,0.08669414,0,0,2.936042
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,42.43754,42.43754,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.889564,2.853081,0,0.1729863,-0.1729863,4.02507,67.08437,0.1405869,0.1807707,0,0,2.853081
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,41.97636,41.97636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.081771,2.680095,0,0,0,4.02507,67.08437,0.1405869,0,0,0,2.680095
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,41.57975,41.57975,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.081771,2.680095,0,0.03395532,-0.03395532,3.989278,66.48784,0.1405869,0.03548332,0,0,2.680095
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02065696,41.66369,41.29382,0.1561929,0.1561929,0,0,0,0.1561929,13.22528,0,2.775558E-17,0,0.02065696,0.1644136,0.1561929,0,0,2.119499,2.646139,0,0.1437566,-0.1437566,3.837745,63.9623,0.1405869,0.1718122,0.01652556,0,2.666796
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2591852,45.72363,40.96178,0.1400101,0.1400101,0,0,0,0.1400101,185.1189,0,0,0,0.2591852,0.1473791,0.1400101,0,0,2.279229,2.502383,0.1118061,0,0.1118061,3.943814,65.7301,0.1405701,0.1540111,0.2073481,0,2.761568
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5442094,52.13318,41.70889,0.7454786,0.7454786,0,0,0,0.7454786,73.00134,0,0,0,0.5442094,0.7847143,0.7454786,0,0,2.167423,2.603008,0,0.2405049,-0.2405049,3.6903,61.50487,0.1405701,0.8200264,0.4353675,0,3.147218
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.837325,60.47568,43.50747,0.3907519,0.3907519,0,-1,0,0.3907519,214.2856,0,0,0,0.837325,0.4113178,0.3907519,0,0,2.434651,2.362503,0.4260072,0,0.4260072,4.094446,68.24062,0.1405062,0.4298271,0.6698601,0,3.199828
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5516929,56.34099,45.47209,0.4029215,0.4029215,0,0,0,0.4029215,136.9232,0,0,0,0.5516929,0.4241279,0.4029215,0,0,2.008643,2.74591,0.127565,0,0.127565,4.215464,70.2576,0.140487,0.4432137,0.4413543,0,3.297603
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5810844,59.08152,47.41826,0.1276372,0.1276372,0,0,0,0.1276372,455.2625,0,0,0,0.5810844,0.134355,0.1276372,0,0,1.881078,2.860718,0.4467294,0,0.4467294,4.639269,77.321,0.1404201,0.1404009,0.4648675,0,3.441803
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.0155,71.58897,49.31831,0.3819672,0.3819672,0,0,0,0.3819672,265.8605,0,0,0,1.0155,0.4020707,0.3819672,0,0,1.434349,3.262775,0.6134291,0,0.6134291,5.221219,87.02014,0.1403282,0.4201639,0.8123998,0,4.278275
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.046969,74.73892,51.2368,0.1774503,0.1774503,0,0,0,0.1774503,590.007,0.03925937,0,0,1.046969,0.1867898,0.1774503,0,0,0.82092,3.814861,0.82092,0,0.82092,6.000012,100,0.1402055,0.1951953,0.8375753,0,4.86183
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9432137,73.42083,52.45432,0.4031196,0.4031196,0,-1,0,0.4031196,233.9786,0.5188773,0,0,0.9432137,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1402055,0.4434316,0.754571,0,5.496902
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6556305,66.75376,52.86937,0.07568444,0.07568444,0,-1,0,0.07568444,866.2685,0.5759627,0,0,0.6556305,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1402055,0.08325289,0.5245044,0,5.20932
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4095485,61.81813,53.44123,0.2143425,0.2143425,0,-1,0,0.2143425,191.072,0.1839248,0,0,0.4095485,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1402055,0.2357768,0.3276388,0,4.963237
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2079087,57.11605,52.9985,0.4761316,0.4761316,0,-1,0,0.4761316,43.66623,0,0,0,0.2079087,0.5011912,0.4761316,0,0,0,4.553689,0,0.2932824,-0.2932824,5.690865,94.84756,0.1402055,0.5237448,0.166327,0,4.761598
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07135896,52.78484,51.41206,0.3702789,0.3702789,0,-1,0,0.3702789,19.27168,0,0,0,0.07135896,0.3897673,0.3702789,0,0,0.3258694,4.260406,0,0.3184083,-0.3184083,5.355233,89.25371,0.1402055,0.4073068,0.05708717,0,4.331766
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,49.99163,49.99163,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6796564,3.941998,0,0.6552805,-0.6552805,4.664507,77.74163,0.1402055,0.6847681,0,0,3.941998
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,48.71878,48.71878,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.407746,3.286718,0,0.7711346,-0.7711346,3.85166,64.1942,0.1402055,0.8058356,0,0,3.286718
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,47.3168,47.3168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.264562,2.515583,0,0,0,3.85166,64.1942,0.1402055,0,0,0,2.515583
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,46.04395,46.04395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.264562,2.515583,0,0,0,3.85166,64.1942,0.1402055,0,0,0,2.515583
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,45.11237,45.11237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.264562,2.515583,0,0,0,3.85166,64.1942,0.1402055,0,0,0,2.515583
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,44.33759,44.33759,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.264562,2.515583,0,0.2440884,-0.2440884,3.594368,59.90601,0.1402055,0.2550723,0,0,2.515583
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,43.6366,43.6366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.535771,2.271495,0,0,0,3.594368,59.90601,0.1402055,0,0,0,2.271495
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,42.88027,42.88027,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.535771,2.271495,0,0.02702495,-0.02702495,3.565881,59.43124,0.1402055,0.02824107,0,0,2.271495
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,42.39143,42.39143,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.565799,2.24447,0,0.06793476,-0.06793476,3.494272,58.23775,0.1402055,0.07099182,0,0,2.24447
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,41.9487,41.9487,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.641282,2.176535,0,0.09261697,-0.09261697,3.396645,56.61063,0.1402055,0.09678473,0,0,2.176535
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,41.57975,41.57975,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.74419,2.083918,0,0.006649299,-0.006649299,3.389636,56.49382,0.1402055,0.006948518,0,0,2.083918
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01765597,41.59136,41.27538,0.3246591,0.3246591,0,0,0,0.3246591,5.438312,0,5.551115E-17,0,0.01765597,0.3417464,0.3246591,0,0,2.751578,2.077269,0,0.3240905,-0.3240905,3.048015,50.80014,0.1402055,0.357125,0.01412478,0,2.094925
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.23614,45.28816,40.96178,0.2024595,0.2024595,0,0,0,0.2024595,116.6357,0,0,0,0.23614,0.2131152,0.2024595,0,0,3.111678,1.753178,0.02302482,0,0.02302482,3.069858,51.1642,0.1402021,0.2227054,0.188912,0,1.989318
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3652113,48.52249,41.69043,1.662218,1.662218,1.7,0,0.5202,1.662218,21.97132,0,0,0,0.3652113,0,0,0.03778151,0.03589244,3.088654,1.773901,0.4011038,0,0.4011038,3.450378,57.50619,0.1402665,1.82844,0.2921691,1.7,2.139112
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3622464,50.36605,43.50747,0.9744095,0.9744095,0,-1,0,0.9744095,37.17599,0,0,0,0.3622464,1.025694,0.9744095,0,0,2.68755,2.134894,0,0.6634479,-0.6634479,2.751043,45.85062,0.1402665,1.07185,0.2897971,0,2.49714
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4018538,53.22551,45.47209,0.9315748,0.9315748,0,0,0,0.9315748,43.13704,0,1.110223E-16,0,0.4018538,0.9806051,0.9315748,0,0,3.424714,1.471446,0,0.5787513,-0.5787513,2.140985,35.68302,0.1402665,1.024732,0.321483,0,1.8733
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5773612,59.0304,47.44593,0,0,0,0,0,0,0,0,0,0,0.5773612,0,0,0,0,4.067771,0.892695,0.5773612,0,0.5773612,2.688718,44.81188,0.1401803,0,0.4618889,0,1.470056
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.7879242,65.90363,49.31831,0.5348354,0.5348354,0,0,0,0.5348354,147.3209,0,0,0,0.7879242,0.5629846,0.5348354,0,0,3.49041,1.41232,0.2249395,0,0.2249395,2.902115,48.36848,0.1401467,0.5883189,0.6303393,0,2.200244
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6226006,64.18382,51.2368,0.4561388,0.4561388,0,0,0,0.4561388,136.4937,0,0,0,0.6226006,0.4801461,0.4561388,0,0,3.265471,1.614766,0.1424545,0,0.1424545,3.037259,50.62088,0.1401255,0.5017527,0.4980805,0,2.237366
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4432339,61.47071,52.42665,0.3444525,0.3444525,0,-1,0,0.3444525,128.6778,0,0,0,0.4432339,0.3625816,0.3444525,0,0,3.123016,1.742975,0.08065233,0,0.08065233,3.113772,51.8961,0.1401135,0.3788978,0.3545871,0,2.186208
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5209098,63.63216,52.84171,0.806797,0.806797,0,-1,0,0.806797,64.56517,0,1.110223E-16,0,0.5209098,0.84926,0.806797,0,0,3.042364,1.815562,0,0.3283501,-0.3283501,2.767661,46.12759,0.1401135,0.8874767,0.4167279,0,2.336472
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3651397,60.86039,53.44123,0.2659468,0.2659468,0,-1,0,0.2659468,137.298,0,0,0,0.3651397,0.279944,0.2659468,0,0,3.407197,1.487212,0.08519569,0,0.08519569,2.848485,47.47465,0.1401008,0.2925415,0.2921118,0,1.852351
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2577373,58.08112,52.94316,1.001474,1.001474,0,-1,0,1.001474,25.7358,0,2.220446E-16,0,0.2577373,1.054183,1.001474,0,0,3.322001,1.563888,0,0.7964455,-0.7964455,2.008957,33.48256,0.1401008,1.101621,0.2061898,0,1.821625
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07167843,52.77243,51.39361,0.8055621,0.7971646,0,-1,0,0.7971646,8.991673,0,0.008397543,0.1434294,0.07167843,0.8391206,0.7971646,0,0,4.206941,0.7674422,0,0.7674422,-0.7674422,1.200002,20,0.1401008,0.8861184,0.05734275,0,0.8391206
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,49.93629,49.93629,0.30291,0,0,-1,0,0,0,0,0.30291,0.333201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401008,0.333201,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,48.66344,48.66344,0.5479058,0,0,-1,0,0,0,0,0.5479058,0.6026964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401008,0.6026964,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,47.26146,47.26146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401008,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,46.01628,46.01628,0.001410314,0,0,-1,0,0,0,0,0.001410314,0.001551346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401008,0.001551346,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,45.0847,45.0847,0.003705368,0,0,-1,0,0,0,0,0.003705368,0.004075905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401008,0.004075905,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,44.28225,44.28225,0.1138081,0,0,-1,0,0,0,0,0.1138081,0.1251889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401008,0.1251889,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,43.58126,43.58126,0.004972805,0,0,-1,0,0,0,0,0.004972805,0.005470086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401008,0.005470086,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,42.8526,42.8526,0.1906206,0,0,-1,0,0,0,0,0.1906206,0.2096826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401008,0.2096826,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,42.36375,42.36375,0.128727,0,0,-1,0,0,0,0,0.128727,0.1415997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401008,0.1415997,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,41.92102,41.92102,0.1541231,0,0,-1,0,0,0,0,0.1541231,0.1695354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401008,0.1695354,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,41.56131,41.56131,0.1075104,0.1075104,1.560142,0,0.4820188,0.1075104,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1402611,0.1182614,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.019603,41.59855,41.2477,0.2896126,0.2896126,1.7,0,0.5202,0.2896126,6.768696,0,0,0,0.019603,0,0,1.410387,1.339868,3.679654,1.242,1.359471,0,1.359471,3.798893,63.31475,0.140469,0.3185738,0.0156824,1.7,1.261603
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2678629,45.85968,40.9341,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,52.30998,0,0,0,0.2678629,0,0,1.187932,1.128535,2.320183,2.465524,1.396398,0,1.396398,5.123632,85.3937,0.1406709,0.5632753,0.2142903,1.7,2.733387
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5193791,51.57484,41.66277,0,0,0,0,0,0,0,0,0,0,0.5193791,0,0,0,0,0.9237854,3.722282,0.5193791,0,0.5193791,5.616358,93.60579,0.1405936,0,0.4155033,0,4.241661
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6298035,55.81605,43.45213,0.1826963,0.1826963,0,-1,0,0.1826963,344.7271,0.0330854,0,0,0.6298035,0.1923119,0.1826963,0,0,0.4044063,4.189723,0.4044063,0,0.4044063,6.000012,100,0.1405334,0.2009659,0.5038428,0,4.819527
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2379334,49.93668,45.44442,1.044767,1.044767,0,0,0,1.044767,22.77383,0,0,0,0.2379334,1.099754,1.044767,0,0,0,4.553689,0,0.8618211,-0.8618211,5.091573,84.85938,0.1405334,1.149243,0.1903467,0,4.791622
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3259035,53.72731,47.41826,0.4025077,0.4025077,0,0,0,0.4025077,80.96827,0,0,0,0.3259035,0.4236923,0.4025077,0,0,0.957579,3.691868,0,0.09778878,-0.09778878,4.988494,83.1414,0.1405334,0.4427585,0.2607228,0,4.017771
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7116254,64.07791,49.29064,0.03841876,0.03841876,0,0,0,0.03841876,1852.286,0,0,0,0.7116254,0.0404408,0.03841876,0,0,1.066233,3.594079,0.6711846,0,0.6711846,5.625236,93.75375,0.1404337,0.04226064,0.5693003,0,4.305705
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9071399,71.02084,51.20914,1.28701,1.28701,0.8005229,0,0.2746428,1.28701,70.48431,0,0,0,0.9071399,0.5120913,0.4864867,0,0,0.3950486,4.198145,0.3950486,0,0.3950486,6.000012,100,0.1404954,1.415711,0.7257119,1.7,5.105285
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.009341,75.08792,52.3713,0.8202674,0.8202674,0,-1,0,0.8202674,123.0502,0.1459016,0,0,1.009341,0.8634394,0.8202674,0,0,0,4.553689,0,0,0,6.000012,100,0.1404954,0.9022942,0.8074728,0,5.56303
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4548542,62.10876,52.78637,0.4690797,0.4690797,0,-1,0,0.4690797,96.96737,0,0,0,0.4548542,0.4937681,0.4690797,0,0,0,4.553689,0,0.03891388,-0.03891388,5.958993,99.31635,0.1404954,0.5159876,0.3638833,0,5.008543
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3451262,60.37495,53.38589,0.4888773,0.4888773,0,-1,0,0.4888773,70.59568,0,5.551115E-17,0,0.3451262,0.5146077,0.4888773,0,0,0.04323764,4.514775,0,0.1694814,-0.1694814,5.780344,96.33887,0.1404954,0.537765,0.276101,0,4.859901
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2720998,58.33055,52.89705,0.939002,0.939002,0,-1,0,0.939002,28.97755,0,0,0,0.2720998,0.9884232,0.939002,0,0,0.2315504,4.345294,0,0.7163234,-0.7163234,5.025273,83.75438,0.1404954,1.032902,0.2176798,0,4.617393
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.06998419,52.6837,51.33827,0,0,0,-1,0,0,0,0,0,0,0.06998419,0,0,0,0,1.027465,3.62897,0.06998419,0,0.06998419,5.091666,84.86092,0.140485,0,0.05598735,0,3.698955
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,49.90862,49.90862,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.957481,3.691956,0,0.04521107,-0.04521107,5.044009,84.06665,0.140485,0.04724556,0,0,3.691956
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,48.61732,48.61732,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,1.007715,3.646745,0,1.225198,-1.225198,3.752537,62.54215,0.140485,1.280332,0,0,3.646745
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,47.21534,47.21534,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.369047,2.421547,0,1.452632,-1.452632,2.221328,37.02207,0.140485,1.948288,0,0,2.421547
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,45.97016,45.97016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.983082,0.9689151,0,0,0,2.221328,37.02207,0.140485,0,0,0,0.9689151
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,45.02936,45.02936,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.983082,0.9689151,0,0.01864109,-0.01864109,2.201679,36.69458,0.140485,0.01947994,0,0,0.9689151
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,44.22691,44.22691,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,4.003794,0.950274,0,0.152732,-0.152732,2.040686,34.01136,0.140485,0.1596049,0,0,0.950274
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,43.52592,43.52592,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.173497,0.797542,0,0.2848426,-0.2848426,1.740435,29.00719,0.140485,0.2976606,0,0,0.797542
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,42.77881,42.77881,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.489988,0.5126994,0,0.3667814,-0.3667814,1.353813,22.56351,0.140485,0.3832866,0,0,0.5126994
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,42.30841,42.30841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.897523,0.145918,0,0,0,1.353813,22.56351,0.140485,0,0,0,0.145918
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,41.89335,41.89335,0.1583889,0.1386221,0,-1,0,0.1386221,0,0,0.01976683,0.03560572,0,0.145918,0.1386221,0,0,4.897523,0.145918,0,0.145918,-0.145918,1.200002,20,0.140485,0.1742278,0,0,0.145918
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,41.50597,41.50597,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1406198,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006712467,41.33998,41.22004,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,1.97225,0,0,0,0.006712467,0,0,1.359654,1.291672,3.679654,1.242,1.298384,0,1.298384,3.740941,62.34888,0.1408349,0.3743803,0.005369974,1.7,1.248712
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2706781,45.88457,40.90643,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,277.8489,4.440892E-16,0,0,0.2706781,0,0,1.452632,1.38,2.38127,2.410546,1.650678,0,1.650678,5.306911,88.44835,0.1409493,0.1071611,0.2165425,1.7,2.681224
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5169219,51.52468,41.66277,1.078496,1.078496,0,0,0,1.078496,47.92988,0,2.220446E-16,0,0.5169219,1.135259,1.078496,0,0,0.7305923,3.896156,0,0.6183372,-0.6183372,4.655127,77.58529,0.1409493,1.186346,0.4135375,0,4.413078
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.7732756,58.92911,43.42446,0.3633735,0.3633735,0,-1,0,0.3633735,212.8046,0,0,0,0.7732756,0.3824985,0.3633735,0,0,1.417634,3.277819,0.3907771,0,0.3907771,5.02585,83.76401,0.1408914,0.3997109,0.6186205,0,4.051094
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.030616,67.3437,45.42597,0,0,0,0,0,0,0,0.003759832,0,0,1.030616,0,0,0,0,1.026857,3.629518,1.026857,0,1.026857,6.000012,100,0.1407395,0,0.8244931,0,4.660134
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.047777,70.1248,47.39059,1.200913,1.200913,0,0,0,1.200913,87.24832,0,0,0,1.047777,1.264119,1.200913,0,0,0,4.553689,0,0.2163426,-0.2163426,5.771967,96.19926,0.1407395,1.321005,0.8382213,0,5.601466
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.204093,76.6913,49.26297,0,0,0,0,0,0,0,0.9637124,0,0,1.204093,0,0,0,0,0.2403806,4.337347,0.2403806,0,0.2403806,6.000012,100,0.140704,0,0.9632744,0,5.54144
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.310989,82.3419,51.1538,1.615267,1.615267,0.425,0,0.172125,1.615267,81.16235,0.05807587,0,0,1.310989,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.140704,1.776794,1.048791,1.7,5.864678
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.081824,77.03185,52.32518,0,0,0,-1,0,0,0,1.081824,0,0,1.081824,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140704,0,0.8654594,0,5.635513
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7684227,69.28414,52.71257,0.3645463,0.3645463,0,-1,0,0.3645463,210.7888,0.3846898,0,0,0.7684227,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.140704,0.4010009,0.6147382,0,5.322112
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.4919806,63.46359,53.28444,0.9442255,0.9442255,0,-1,0,0.9442255,52.10415,0,1.110223E-16,0,0.4919806,0.9939216,0.9442255,0,0,0,4.553689,0,0.501941,-0.501941,5.47092,91.18182,0.140704,1.038648,0.3935845,0,5.04567
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3021759,58.87041,52.81403,0.5025433,0.5025433,0,-1,0,0.5025433,60.12933,0,0,0,0.3021759,0.528993,0.5025433,0,0,0.5577122,4.051748,0,0.226817,-0.226817,5.231833,87.19705,0.140704,0.5527976,0.2417407,0,4.353924
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.06999677,52.62811,51.28292,0.799931,0.799931,0,-1,0,0.799931,8.750351,0,1.110223E-16,0,0.06999677,0.8420327,0.799931,0,0,0.8097311,3.824931,0,0.772036,-0.772036,4.418036,73.63379,0.140704,0.8799242,0.05599742,0,3.894928
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,49.8625,49.8625,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.667549,3.052895,0,0.6797701,-0.6797701,3.701496,61.69147,0.140704,0.7103598,0,0,3.052895
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,48.58965,48.58965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.422849,2.373125,0,0,0,3.701496,61.69147,0.140704,0,0,0,2.373125
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,47.16,47.16,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.422849,2.373125,0,0.7925219,-0.7925219,2.866104,47.76831,0.140704,0.8281854,0,0,2.373125
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,45.91482,45.91482,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.303429,1.580603,0,0.1482099,-0.1482099,2.709877,45.16453,0.140704,0.1548793,0,0,1.580603
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,44.95557,44.95557,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.468107,1.432393,0,0.1566714,-0.1566714,2.544731,42.4121,0.140704,0.1637216,0,0,1.432393
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,44.18079,44.18079,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.642186,1.275722,0,0.3083835,-0.3083835,2.219666,36.99437,0.140704,0.3222607,0,0,1.275722
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,43.4798,43.4798,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.984834,0.9673383,0,0.08276194,-0.08276194,2.132428,35.54039,0.140704,0.08648623,0,0,0.9673383
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,42.75114,42.75114,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.076792,0.8845763,0,0.1034301,-0.1034301,2.023403,33.72331,0.140704,0.1080844,0,0,0.8845763
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,42.28074,42.28074,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.191714,0.7811463,0,0.2904644,-0.2904644,1.717227,28.62038,0.140704,0.3035353,0,0,0.7811463
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,41.86568,41.86568,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.514452,0.4906818,0,0.1193488,-0.1193488,1.591422,26.52364,0.140704,0.1247195,0,0,0.4906818
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,41.47829,41.47829,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.647062,0.371333,0,0.03013739,-0.03013739,1.559654,25.99418,0.140704,0.03149357,0,0,0.371333
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005168237,41.28468,41.19236,0.2458755,0.2458755,0,0,0,0.2458755,2.101973,0,2.775558E-17,0,0.005168237,0.2588163,0.2458755,0,0,4.680548,0.3411956,0,0.253648,-0.253648,1.292286,21.53805,0.140704,0.270463,0.004134589,0,0.3463639
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1406872,43.42595,40.87877,0.8403973,0.8403973,1.7,0,0.5202,0.8403973,16.74055,0,0,0,0.1406872,0,0,0.8596027,0.8166226,4.962379,0.08754761,0.9573097,0,0.9573097,2.200469,36.67442,0.1408787,0.924437,0.1125497,1.7,0.2282348
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.393713,49.02441,41.63509,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,60.22029,0,0,0,0.393713,0,0,1.046212,0.9939016,4.00507,0.9491264,1.387614,0,1.387614,3.516876,58.61449,0.141079,0.7191666,0.3149704,1.7,1.342839
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1071422,45.33266,43.36912,0.5297113,0.5297113,0,-1,0,0.5297113,20.22653,0,1.110223E-16,0,0.1071422,0.5575908,0.5297113,0,0,2.617455,2.197979,0,0.4504486,-0.4504486,3.042062,50.70092,0.141079,0.5826824,0.08571377,0,2.305122
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1869775,48.8765,45.37063,1.048756,1.048756,0,0,0,1.048756,17.8285,0,2.220446E-16,0,0.1869775,1.103954,1.048756,0,0,3.117954,1.747531,0,0.9169763,-0.9169763,2.075484,34.59133,0.141079,1.153632,0.149582,0,1.934508
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7382235,62.54873,47.37214,0.6368664,0.6368664,0,0,0,0.6368664,115.915,0,0,0,0.7382235,0.6703857,0.6368664,0,0,4.136816,0.8305545,0.06783787,0,0.06783787,2.13984,35.66394,0.141069,0.700553,0.5905788,0,1.568778
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,0.9831025,70.64758,49.2353,1.264931,1.264931,1.7,0,0.5202,1.264931,77.71987,0,0,0,0.9831025,0,0,0.4350694,0.4133159,4.068978,0.8916086,1.396418,0,1.396418,3.464599,57.7432,0.1412674,1.391424,0.786482,1.7,1.874711
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.091762,75.83592,51.12613,0.4319474,0.4319474,1.7,0,0.5202,0.4319474,252.7535,0,0,0,1.091762,0,0,1.268053,1.20465,2.67256,2.148385,2.296412,0,2.296412,5.643167,94.0526,0.1413325,0.4751421,0.8734097,1.7,3.240147
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.855405,70.94074,52.26984,0,0,0,-1,0,0,0,0.4792573,0,0,0.855405,0,0,0,0,0.3761477,4.215156,0.3761477,0,0.3761477,6.000012,100,0.1412771,0,0.684324,0,5.070561
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.572621,64.59987,52.65723,0.5069306,0.5069306,0,-1,0,0.5069306,112.9585,0.03900982,0,0,0.572621,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1412771,0.5576237,0.4580968,0,5.12631
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.534228,64.35152,53.2291,0.5767062,0.5767062,0,-1,0,0.5767062,92.63434,0,1.110223E-16,0,0.534228,0.6070592,0.5767062,0,0,0,4.553689,0,0.07283121,-0.07283121,5.923241,98.72049,0.1412771,0.6343769,0.4273824,0,5.087917
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2274244,57.27687,52.76791,1.27156,1.27156,0,-1,0,1.27156,17.88547,0,0,0.01871561,0.2274244,1.338484,1.27156,0,0,0.08092356,4.480858,0,1.111059,-1.111059,4.752082,79.2012,0.1412771,1.398716,0.1819395,0,4.708282
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.05898522,52.36842,51.2368,1.518904,1.38,0,-1,0,1.38,4.274291,2.220446E-16,0.1389039,0.2907943,0.05898522,1.452632,1.38,0,0,1.315434,3.369798,0,1.393646,-1.393646,3.283049,54.71738,0.1412771,1.670794,0.04718817,0,3.428783
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,49.83483,49.83483,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,2.86393,1.976152,0,1.137193,-1.137193,2.084342,34.73897,0.1412771,1.188367,0,0,1.976152
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,48.53431,48.53431,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0.04290514,0,0.8037471,0.7635598,0,0,4.127478,0.8389586,0,0.8037471,-0.8037471,1.237118,20.6186,0.1412771,0.8399158,0,0,0.8389586
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,47.10466,47.10466,1.127317,0.03345084,0,-1,0,0.03345084,0,0,1.093866,1.206598,0,0.03521141,0.03345084,0,0,5.020531,0.03521141,0,0.03521141,-0.03521141,1.200002,20,0.1412771,1.240049,0,0,0.03521141
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,45.85948,45.85948,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412771,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,44.90023,44.90023,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412771,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,44.12545,44.12545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412771,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,43.42446,43.42446,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412771,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,42.72347,42.72347,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412771,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,42.26229,42.26229,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412771,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,41.81956,41.81956,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412771,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,41.45062,41.45062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412771,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01911261,41.50657,41.1647,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.39439,2.220446E-16,0,0,0.01911261,0,0,1.452632,1.38,5.059654,0,1.399113,0,1.399113,2.527317,42.12187,0.1414539,0.2022617,0.01529009,1.7,0.01911261
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.271418,45.85099,40.86032,0.722687,0.722687,1.7,0,0.5202,0.722687,37.55679,0,0,0,0.271418,0,0,0.977313,0.9284474,3.660542,1.259201,1.199865,0,1.199865,3.665609,61.09337,0.141667,0.7949557,0.2171344,1.7,1.530619
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4646082,50.40639,41.60743,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,241.1575,0,0,0,0.4646082,0,0,1.452632,1.38,2.460676,2.33908,1.844608,0,1.844608,5.415558,90.25912,0.14178,0.2119233,0.3716865,1.7,2.803688
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8411229,60.40612,43.36912,1.13353,1.13353,0,-1,0,1.13353,74.20386,0,0,0,0.8411229,1.193189,1.13353,0,0,0.6160682,3.999228,0,0.3520664,-0.3520664,5.044448,84.07396,0.14178,1.246883,0.6728983,0,4.840351
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.160607,70.64935,45.37063,0.341749,0.341749,0,0,0,0.341749,339.608,0,0,0,1.160607,0.3597358,0.341749,0,0,1.007253,3.647161,0.8008711,0,0.8008711,5.804221,96.73682,0.1416623,0.3759239,0.9284856,0,4.807768
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.159081,73.03622,47.34447,0.0086101,0.0086101,0,0,0,0.0086101,13461.87,0.9436353,0,0,1.159081,0.009063262,0.0086101,0,0,0.2063819,4.367945,0.2063819,0,0.2063819,6.000012,100,0.1416319,0.00947111,0.9272645,0,5.527026
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.08615,73.33633,49.20763,1.103184,1.103184,0,0,0,1.103184,98.45591,0,0,0,1.08615,1.161246,1.103184,0,0,0,4.553689,0,0.07509644,-0.07509644,5.920854,98.68069,0.1416319,1.213502,0.8689198,0,5.639839
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7256513,66.44064,51.10768,0.8895106,0.8895106,0,0,0,0.8895106,81.57871,0,0,0,0.7256513,0.9363269,0.8895106,0,0,0.08344049,4.478592,0,0.2106757,-0.2106757,5.698782,94.97951,0.1416319,0.9784616,0.580521,0,5.204244
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.6943384,66.94827,52.22372,0.6962456,0.6962456,0,-1,0,0.6962456,99.72607,0,0,0,0.6943384,0.7328901,0.6962456,0,0,0.3175246,4.267917,0,0.03855169,-0.03855169,5.658144,94.30222,0.1416319,0.7658702,0.5554707,0,4.962255
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7451373,68.60149,52.61111,0.7767878,0.7767878,0,-1,0,0.7767878,95.92546,0,0,0,0.7451373,0.8176714,0.7767878,0,0,0.3603598,4.229365,0,0.07253411,-0.07253411,5.581687,93.02793,0.1416319,0.8544666,0.5961099,0,4.974503
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6759782,67.58346,53.18298,0.4624998,0.4624998,0,-1,0,0.4624998,146.1575,0,0,0,0.6759782,0.4868419,0.4624998,0,0,0.4409533,4.156831,0.1891363,0,0.1891363,5.761117,96.01843,0.1416042,0.5087497,0.5407825,0,4.832809
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3742919,60.34608,52.76791,1.090035,1.090035,0,-1,0,1.090035,34.3376,0,0,0,0.3742919,1.147405,1.090035,0,0,0.2518169,4.327054,0,0.7731134,-0.7731134,4.946185,82.43624,0.1416042,1.199039,0.2994335,0,4.701345
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.06876582,52.5298,51.20914,0.5661875,0.5661875,0,-1,0,0.5661875,12.14542,0,0,0,0.06876582,0.5959868,0.5661875,0,0,1.110832,3.55394,0,0.527221,-0.527221,4.390445,73.17393,0.1416042,0.6228063,0.05501265,0,3.622706
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,49.80716,49.80716,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.696633,3.026719,0,0.8240609,-0.8240609,3.521808,58.69669,0.1416042,0.8611436,0,0,3.026719
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,48.53431,48.53431,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.612256,2.202658,0,0.5392655,-0.5392655,2.953372,49.22277,0.1416042,0.5635325,0,0,2.202658
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,47.10466,47.10466,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.21144,1.663393,0,0.4167137,-0.4167137,2.514117,41.90187,0.1416042,0.4354659,0,0,1.663393
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,45.84103,45.84103,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.674455,1.246679,0,0.2744183,-0.2744183,2.224855,37.08085,0.1416042,0.2867671,0,0,1.246679
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,44.90023,44.90023,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.979365,0.9722608,0,0.005886622,-0.005886622,2.21865,36.97743,0.1416042,0.00615152,0,0,0.9722608
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,44.15312,44.15312,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.985905,0.9663742,0,0.08126451,-0.08126451,2.13299,35.54976,0.1416042,0.08492141,0,0,0.9663742
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,43.42446,43.42446,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,4.076199,0.8851097,0,0.2361089,-0.2361089,1.884109,31.40176,0.1416042,0.2467338,0,0,0.8851097
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,42.6958,42.6958,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.338542,0.6490008,0,0.1749699,-0.1749699,1.699675,28.32786,0.1416042,0.1828435,0,0,0.6490008
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,42.26229,42.26229,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.532953,0.4740309,0,0.0605396,-0.0605396,1.635861,27.26429,0.1416042,0.06326388,0,0,0.4740309
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,41.81956,41.81956,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.60022,0.4134913,0,0.07115363,-0.07115363,1.560858,26.01425,0.1416042,0.07435555,0,0,0.4134913
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,41.40451,41.40451,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.679279,0.3423377,0,0.04908507,-0.04908507,1.509118,25.15191,0.1416042,0.0512939,0,0,0.3423377
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,41.14624,41.14624,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.733818,0.2932526,0,0.1653579,-0.1653579,1.334815,22.24688,0.1416042,0.172799,0,0,0.2932526
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.0606825,41.92093,40.83265,1.317713,1.317713,1.7,0,0.5202,1.317713,4.605139,0,0,0,0.0606825,0,0,0.3822874,0.363173,4.917549,0.1278947,0.4238555,0,0.4238555,1.73692,28.94861,0.1416803,1.449484,0.048546,1.7,0.1885772
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1813903,44.89471,41.57975,1.055203,1.055203,1.7,0,0.5202,1.055203,17.19009,0,0,0,0.1813903,0,0,0.6447973,0.6125575,4.493693,0.5093647,0.7939478,0,0.7939478,2.490125,41.502,0.1418204,1.160723,0.1451122,1.7,0.690755
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1618035,46.30687,43.323,0.6788411,0.6788411,0,-1,0,0.6788411,23.83525,0,0,0,0.1618035,0.7145695,0.6788411,0,0,3.699746,1.223918,0,0.552766,-0.552766,1.907458,31.79091,0.1418204,0.7467251,0.1294428,0,1.385721
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2258504,49.56919,45.31529,0.3688217,0.3688217,0,0,0,0.3688217,61.23566,0,0,0,0.2258504,0.3882333,0.3688217,0,0,4.313931,0.6711516,0,0.162383,-0.162383,1.736292,28.93814,0.1418204,0.4057038,0.1806803,0,0.897002
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2818661,52.68017,47.26146,0.360861,0.360861,0,0,0,0.360861,78.10931,0,5.551115E-17,0,0.2818661,0.3798537,0.360861,0,0,4.494356,0.5087687,0,0.09798767,-0.09798767,1.633004,27.21667,0.1418204,0.3969471,0.2254928,0,0.7906348
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2286314,53.55475,49.13384,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,25.87502,0,0,0,0.2286314,0,0,0.8164012,0.7755811,4.603231,0.410781,1.004212,0,1.004212,2.585683,43.09464,0.1419974,0.9719587,0.1829051,1.7,0.6394124
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3448988,57.92033,51.05234,0.3090046,0.3090046,1.7,0,0.5202,0.3090046,111.6161,0,0,0,0.3448988,0,0,1.390995,1.321446,3.599019,1.314572,1.666345,0,1.666345,4.166516,69.4418,0.1421524,0.3399051,0.2759191,1.7,1.659471
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2762924,57.6605,52.16838,0.1416181,0.1416181,0,-1,0,0.1416181,195.0967,0,0,0,0.2762924,0.1490717,0.1416181,0,0,1.932674,2.814282,0.1272206,0,0.1272206,4.287209,71.45333,0.1421338,0.15578,0.2210339,0,3.090575
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2894816,58.33661,52.55577,0.0547328,0.0547328,0,-1,0,0.0547328,528.8997,0,0,0,0.2894816,0.05761347,0.0547328,0,0,1.805453,2.928781,0.2318681,0,0.2318681,4.507178,75.11948,0.1420998,0.06020608,0.2315853,0,3.218262
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1279106,55.64503,53.13686,1.117057,1.117057,0,-1,0,1.117057,11.45068,0,2.220446E-16,0,0.1279106,1.175849,1.117057,0,0,1.573585,3.137462,0,1.047938,-1.047938,3.402554,56.70912,0.1420998,1.228762,0.1023284,0,3.265373
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1601936,55.80175,52.65723,0.8803075,0.8803075,0,-1,0,0.8803075,18.19746,0,1.110223E-16,0,0.1601936,0.9266394,0.8803075,0,0,2.737961,2.089524,0,0.7664459,-0.7664459,2.594649,43.24406,0.1420998,0.9683383,0.1281549,0,2.249717
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.06830896,52.43721,51.12613,1.481942,1.321818,0,-1,0,1.321818,5.167805,0,0.1601242,0.3602331,0.06830896,1.391387,1.321818,0,0,3.589568,1.323078,0,1.323078,-1.323078,1.200002,20,0.1420998,1.630136,0.05464716,0,1.391387
