Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,41.73655,41.73655,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418261,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,41.29382,41.29382,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1419514,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,41.06324,41.06324,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1420666,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2206374,44.80726,40.77731,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,40.02528,0,0,0,0.2206374,0,0,1.148755,1.091317,2.299654,2.484,1.311954,0,1.311954,5.062998,84.38313,0.1422658,0.6063696,0.1765099,1.7,2.704638
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5171192,51.39061,41.53363,0.4959627,0.4959627,0,0,0,0.4959627,104.2657,0,0,0,0.5171192,0.522066,0.4959627,0,0,0.9876998,3.664759,0,0.004946783,-0.004946783,5.057783,84.29622,0.1422658,0.545559,0.4136954,0,4.181878
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.8935322,61.41969,43.19387,0,0,0,-1,0,0,0,0,0,0,0.8935322,0,0,0,0,0.9931962,3.659812,0.8935322,0,0.8935322,5.905462,98.42417,0.1421396,0,0.7148257,0,4.553344
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.223735,72.19952,45.2415,0.8836703,0.8836703,0,0,0,0.8836703,138.4833,0.1938922,0,0,1.223735,0.9301792,0.8836703,0,0,0.09966413,4.463991,0.09966413,0,0.09966413,6.000012,100,0.1421255,0.9720373,0.9789884,0,5.687726
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.369392,79.01006,47.26146,0.05764866,0.05764866,0,0,0,0.05764866,2375.409,1.308709,0,0,1.369392,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1421255,0.06341352,1.095513,0,5.92308
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.375337,81.68578,49.13384,0.7060885,0.7060885,0,0,0,0.7060885,194.7826,0.6320863,0,0,1.375337,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1421255,0.7766973,1.10027,0,5.929026
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.40199,85.11475,51.02467,0.3137119,0.3137119,0,0,0,0.3137119,446.9038,1.071767,0,0,1.40199,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1421255,0.3450831,1.121592,0,5.955679
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.281389,82.67701,52.11304,0.9534252,0.9534252,0,-1,0,0.9534252,134.3985,0.2777839,0,0,1.281389,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1421255,1.048768,1.025112,0,5.835078
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.103753,77.84551,52.48199,1.058831,1.058831,0,-1,0,1.058831,104.2426,0,0,0,1.103753,1.114559,1.058831,0,0,0,4.553689,0,0.01080587,-0.01080587,5.988622,99.81016,0.1421255,1.164714,0.8830025,0,5.657442
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7630988,69.47842,52.9985,0.07563987,0.07563987,0,-1,0,0.07563987,1008.858,0.6714714,0,0,0.7630988,0.07962091,0.07563987,0,0,0.01200652,4.542883,0.01200652,0,0.01200652,6.000012,100,0.1421238,0.08320386,0.6104791,0,5.305982
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2915213,58.35021,52.52811,1.180029,1.180029,0,-1,0,1.180029,24.70458,0,0,0,0.2915213,1.242136,1.180029,0,0,0,4.553689,0,0.9506145,-0.9506145,4.997976,83.29944,0.1421238,1.298032,0.233217,0,4.84521
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.0484932,51.8782,50.95088,1.378424,1.378424,0,-1,0,1.378424,3.518017,0,2.220446E-16,0.1362667,0.0484932,1.450973,1.378424,0,0,1.056238,3.603075,0,1.40248,-1.40248,3.519633,58.66043,0.1421238,1.516267,0.03879456,0,3.651568
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,49.5489,49.5489,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.614549,2.200595,0,1.021307,-1.021307,2.443081,40.71793,0.1421238,1.067266,0,0,2.200595
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,48.22071,48.22071,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.749335,1.179288,0,0.3849564,-0.3849564,2.037301,33.95495,0.1421238,0.4022794,0,0,1.179288
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.177064,0.7943314,0,0,0,2.037301,33.95495,0.1421238,0,0,0,0.7943314
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,45.49976,45.49976,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.177064,0.7943314,0,0.05198079,-0.05198079,1.982509,33.04174,0.1421238,0.05431993,0,0,0.7943314
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,44.59585,44.59585,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.23482,0.7423506,0,0.04523871,-0.04523871,1.934823,32.24698,0.1421238,0.04727445,0,0,0.7423506
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,43.89486,43.89486,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.285086,0.697112,0,0.1434013,-0.1434013,1.783665,29.72769,0.1421238,0.1498543,0,0,0.697112
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,43.19387,43.19387,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.44442,0.5537106,0,0.1233058,-0.1233058,1.653689,27.56143,0.1421238,0.1288546,0,0,0.5537106
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,42.59435,42.59435,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.581427,0.4304048,0,0.07501809,-0.07501809,1.574613,26.2435,0.1421238,0.0783939,0,0,0.4304048
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,42.15162,42.15162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.66478,0.3553868,0,0,0,1.574613,26.2435,0.1421238,0,0,0,0.3553868
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,41.73655,41.73655,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.66478,0.3553868,0,0.2836691,-0.2836691,1.275599,21.25995,0.1421238,0.2964343,0,0,0.3553868
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,41.29382,41.29382,0.07729116,0.07729116,1.529923,0,0.4737689,0.07729116,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.979968,0.07171763,1.38,0,1.38,2.584782,43.07962,0.1422617,0.08502027,0,1.7,0.07171763
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,41.0909,41.0909,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.599968,1.313718,1.38,0,1.38,3.893965,64.89929,0.1424162,0.1473158,0,1.7,1.313718
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1639736,43.75225,40.77731,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,30.46786,0,0,0,0.1639736,0,0,1.161814,1.103724,2.219968,2.555718,1.267697,0,1.267697,5.096609,84.94331,0.1426202,0.5920042,0.1311789,1.7,2.719691
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2432541,46.05853,41.57975,0.09354555,0.09354555,0,0,0,0.09354555,260.0381,0,0,0,0.2432541,0.098469,0.09354555,0,0,0.9522709,3.696645,0.1447851,0,0.1447851,5.233964,87.23256,0.1425998,0.1029001,0.1946033,0,3.939899
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5135224,53.14249,43.23999,0,0,0,-1,0,0,0,0,0,0,0.5135224,0,0,0,0,0.8074857,3.826952,0.5135224,0,0.5135224,5.721134,95.35204,0.1425274,0,0.410818,0,4.340474
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.403091,53.08533,45.31529,0.9222152,0.9222152,0,0,0,0.9222152,43.709,0,1.110223E-16,0,0.403091,0.9707528,0.9222152,0,0,0.2939633,4.289122,0,0.5676618,-0.5676618,5.122766,85.37926,0.1425274,1.014437,0.3224728,0,4.692213
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6335405,60.15466,47.34447,0.4552585,0.4552585,0,0,0,0.4552585,139.1606,0,0,0,0.6335405,0.4792195,0.4552585,0,0,0.9246986,3.72146,0.1543209,0,0.1543209,5.269167,87.81928,0.1425056,0.5007844,0.5068324,0,4.355
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6033503,61.55356,49.2353,0.7001359,0.7001359,0,0,0,0.7001359,86.17616,0,1.110223E-16,0,0.6033503,0.7369851,0.7001359,0,0,0.7703776,3.860349,0,0.1336349,-0.1336349,5.128304,85.47157,0.1425056,0.7701495,0.4826802,0,4.463699
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2042499,55.11704,51.12613,0.1084388,0.1084388,0,0,0,0.1084388,188.355,0,0,0,0.2042499,0.1141461,0.1084388,0,0,0.9188609,3.726714,0.09010381,0,0.09010381,5.213784,86.89622,0.1424929,0.1192826,0.1633999,0,3.930964
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.07781065,53.70211,52.19606,0.8493072,0.8493072,0,-1,0,0.8493072,9.16166,0,1.110223E-16,0,0.07781065,0.8940076,0.8493072,0,0,0.828757,3.807808,0,0.816197,-0.816197,4.353437,72.55714,0.1424929,0.934238,0.06224851,0,3.885618
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2561427,57.67554,52.58345,0.324648,0.324648,0,-1,0,0.324648,78.8986,0,0,0,0.2561427,0.3417347,0.324648,0,0,1.735643,2.991611,0,0.08559201,-0.08559201,4.263215,71.05344,0.1424929,0.3571128,0.2049142,0,3.247753
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3615819,60.46363,53.13686,0,0,0,-1,0,0,0,0,0,0,0.3615819,0,0,0,0,1.830745,2.906019,0.3615819,0,0.3615819,4.606242,76.77054,0.142442,0,0.2892655,0,3.267601
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2727726,58.07629,52.63879,1.055574,1.055574,0,-1,0,1.055574,25.84117,0,0,0,0.2727726,1.11113,1.055574,0,0,1.469163,3.231442,0,0.8383578,-0.8383578,3.722535,62.04213,0.142442,1.161131,0.2182181,0,3.504215
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.05873345,52.1777,51.05234,0.5244881,0.5244881,0,-1,0,0.5244881,11.19824,0,1.110223E-16,0,0.05873345,0.5520927,0.5244881,0,0,2.400671,2.393085,0,0.4933593,-0.4933593,3.202489,53.3747,0.142442,0.5769369,0.04698676,0,2.451818
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,49.62269,49.62269,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.948848,1.899725,0,1.063504,-1.063504,2.081457,34.69088,0.142442,1.111362,0,0,1.899725
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,48.27605,48.27605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.13052,0.8362209,0,0,0,2.081457,34.69088,0.142442,0,0,0,0.8362209
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,46.82795,46.82795,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,4.13052,0.8362209,0,0.2525293,-0.2525293,1.815267,30.2544,0.142442,0.2638932,0,0,0.8362209
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,45.49976,45.49976,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,4.411108,0.5836916,0,0.3310433,-0.3310433,1.466317,24.43857,0.142442,0.3459402,0,0,0.5836916
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,44.62352,44.62352,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.778934,0.2526483,0,0.1562482,-0.1562482,1.301617,21.69357,0.142442,0.1632793,0,0,0.2526483
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,43.92253,43.92253,0.2114906,0.09158015,0,-1,0,0.09158015,0,0,0.1199104,0.1410595,0,0.09640016,0.09158015,0,0,4.952543,0.09640016,0,0.09640016,-0.09640016,1.200002,20,0.142442,0.2326396,0,0,0.09640016
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,43.19387,43.19387,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142442,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,42.59435,42.59435,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142442,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,42.17928,42.17928,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142442,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,41.73655,41.73655,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142442,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,41.29382,41.29382,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.142569,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,41.0909,41.0909,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1427534,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3020009,46.37676,40.80497,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,148.2101,2.220446E-16,0,0,0.3020009,0,0,1.452632,1.38,2.299654,2.484,1.682001,0,1.682001,5.414054,90.23406,0.1428846,0.224142,0.2416008,1.7,2.786001
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.642383,54.0415,41.57975,0.8199092,0.8199092,0,0,0,0.8199092,78.34808,0,0,0,0.642383,0.8630623,0.8199092,0,0,0.6176534,3.997801,0,0.2206792,-0.2206792,5.181438,86.35713,0.1428846,0.9019001,0.5139064,0,4.640184
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,0.9838415,63.65014,43.26766,0.04177097,0.04177097,0,-1,0,0.04177097,2355.323,0.07701946,0,0,0.9838415,0.04396944,0.04177097,0,0,0.8628526,3.777122,0.8628526,0,0.8628526,6.000012,100,0.1427635,0.04594807,0.7870732,0,4.760963
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.203474,71.77139,45.34296,0,0,0,0,0,0,0,1.203474,0,0,1.203474,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427635,0,0.9627795,0,5.757164
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.157791,73.0351,47.37214,0.4155637,0.4155637,0,0,0,0.4155637,278.6074,0.7203559,0,0,1.157791,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1427635,0.4571201,0.9262331,0,5.71148
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.348065,81.0366,49.29064,1.325947,1.325947,0.425,0,0.172125,1.325947,101.6681,0.3996999,0,0,1.348065,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1427635,1.458542,1.078452,1.7,5.901754
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.305544,82.24395,51.20914,0,0,0,0,0,0,0,1.305544,0,0,1.305544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427635,0,1.044435,0,5.859233
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.066845,76.51105,52.24218,0,0,0,-1,0,0,0,1.066845,0,0,1.066845,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427635,0,0.8534758,0,5.620533
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.5815606,64.78359,52.63879,0,0,0,-1,0,0,0,0.5815606,0,0,0.5815606,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427635,0,0.4652484,0,5.13525
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5223948,64.03483,53.18298,0.3622029,0.3622029,0,-1,0,0.3622029,144.2271,0.1411286,0,0,0.5223948,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1427635,0.3984232,0.4179159,0,5.076084
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1841429,56.34036,52.71257,0.153769,0.153769,0,-1,0,0.153769,119.7529,0.0222808,0,0,0.1841429,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1427635,0.1691459,0.1473143,0,4.737832
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05595598,52.15197,51.08001,1.559327,1.38,0,-1,0,1.38,4.054781,0,0.1793267,0.3352594,0.05595598,1.452632,1.38,0,0,0,4.553689,0,1.396676,-1.396676,4.527787,75.46296,0.1427635,1.715259,0.04476478,0,4.609645
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,49.62269,49.62269,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.551862,3.157013,0,0.9964669,-0.9964669,3.477418,57.95686,0.1427635,1.041308,0,0,3.157013
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,48.24838,48.24838,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.659047,2.160546,0,1.007478,-1.007478,2.415444,40.25732,0.1427635,1.052814,0,0,2.160546
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,46.80028,46.80028,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.778467,1.153069,0,0.8866279,-0.8866279,1.480856,24.68088,0.1427635,0.9265261,0,0,1.153069
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,45.47209,45.47209,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.763609,0.266441,0,0.1153794,-0.1153794,1.359235,22.65388,0.1427635,0.1205715,0,0,0.266441
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,44.59585,44.59585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.891808,0.1510616,0,0,0,1.359235,22.65388,0.1427635,0,0,0,0.1510616
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,43.92253,43.92253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.891808,0.1510616,0,0,0,1.359235,22.65388,0.1427635,0,0,0,0.1510616
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,43.19387,43.19387,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.891808,0.1510616,0,0.1134773,-0.1134773,1.23962,20.66029,0.1427635,0.1185837,0,0,0.1510616
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,42.62201,42.62201,0.2328357,0.03570513,0,-1,0,0.03570513,0,0,0.1971305,0.2204141,0,0.03758435,0.03570513,0,0,5.017894,0.03758435,0,0.03758435,-0.03758435,1.200002,20,0.1427635,0.2561192,0,0,0.03758435
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,42.17928,42.17928,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427635,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,41.73655,41.73655,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427635,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,41.3215,41.3215,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1428942,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,41.11858,41.11858,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1430855,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05127431,41.75122,40.83265,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,52.154,2.220446E-16,0,0,0.05127431,0,0,1.452632,1.38,2.338867,2.448709,1.431274,0,1.431274,5.138994,85.64973,0.1432193,0.1081446,0.04101945,1.7,2.499983
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09021612,43.23888,41.60743,0.1791878,0.1791878,0,0,0,0.1791878,50.34723,0,2.775558E-17,0,0.09021612,0.1886188,0.1791878,0,0,0.9075928,3.736856,0,0.09840266,-0.09840266,5.035268,83.92097,0.1432193,0.1971066,0.07217289,0,3.827072
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2011181,46.99295,43.26766,0.347016,0.347016,0,-1,0,0.347016,57.95644,0,0,0,0.2011181,0.36528,0.347016,0,0,1.016929,3.638453,0,0.1641619,-0.1641619,4.862226,81.03695,0.1432193,0.3817176,0.1608945,0,3.839571
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1566069,48.29599,45.37063,0.526679,0.526679,0,0,0,0.526679,29.7348,0,0,0,0.1566069,0.5543989,0.526679,0,0,1.199331,3.474291,0,0.397792,-0.397792,4.442917,74.04847,0.1432193,0.5793468,0.1252856,0,3.630898
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.09926067,49.28437,47.41826,0,0,0,0,0,0,0,0,0,0,0.09926067,0,0,0,0,1.641322,3.076499,0.09926067,0,0.09926067,4.537084,75.61791,0.1432054,0,0.07940853,0,3.17576
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2152029,53.4964,49.33676,0,0,0,0,0,0,0,0,0,0,0.2152029,0,0,0,0,1.542062,3.165833,0.2152029,0,0.2152029,4.741243,79.02056,0.1431753,0,0.1721623,0,3.381037
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5592818,62.77095,51.25526,0.3503829,0.3503829,0,0,0,0.3503829,159.6202,0,0,0,0.5592818,0.3688241,0.3503829,0,0,1.326859,3.359516,0.1904577,0,0.1904577,4.921927,82.03196,0.1431486,0.3854212,0.4474255,0,3.918798
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4010122,60.45018,52.32518,0.4081291,0.4081291,0,-1,0,0.4081291,98.25621,5.551115E-17,0,0,0.4010122,0.4296096,0.4081291,0,0,1.136401,3.530928,0,0.0285974,-0.0285974,4.891783,81.52956,0.1431486,0.448942,0.3208097,0,3.93194
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2258066,57.15818,52.68491,1.553497,1.38,0,-1,0,1.38,16.3628,2.220446E-16,0.1734971,0.3288468,0.2258066,1.452632,1.38,0,0,1.168176,3.502331,0,1.226825,-1.226825,3.598596,59.97648,0.1431486,1.708847,0.1806453,0,3.728137
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1765984,56.71711,53.2291,0.6303634,0.6303634,0,-1,0,0.6303634,28.01533,0,1.110223E-16,0,0.1765984,0.6635404,0.6303634,0,0,2.531315,2.275506,0,0.486942,-0.486942,3.085314,51.4218,0.1431486,0.6933997,0.1412787,0,2.452104
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.1974152,56.6089,52.71257,0.3734063,0.3734063,0,-1,0,0.3734063,52.86873,0,0,0,0.1974152,0.3930593,0.3734063,0,0,3.072361,1.788564,0,0.1956441,-0.1956441,2.879087,47.98469,0.1431486,0.4107469,0.1579321,0,1.985979
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05588949,52.15069,51.08001,1.154134,1.154134,0,-1,0,1.154134,4.842548,0,0,0,0.05588949,1.214878,1.154134,0,0,3.289744,1.59292,0,1.158988,-1.158988,1.657406,27.62338,0.1431486,1.269547,0.04471159,0,1.648809
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,49.62269,49.62269,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.577509,0.4339311,0,0.2585203,-0.2585203,1.384902,23.08165,0.1431486,0.2701537,0,0,0.4339311
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,48.27605,48.27605,0.442692,0.1666402,0,-1,0,0.1666402,0,0,0.2760517,0.3203209,0,0.1754108,0.1666402,0,0,4.864754,0.1754108,0,0.1754108,-0.1754108,1.200002,20,0.1431486,0.4869611,0,0,0.1754108
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,46.80028,46.80028,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431486,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,45.47209,45.47209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431486,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,44.59585,44.59585,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431486,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,43.92253,43.92253,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431486,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,43.22154,43.22154,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431486,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,42.64968,42.64968,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431486,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,42.20695,42.20695,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431486,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,41.76423,41.76423,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431486,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,41.34916,41.34916,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1432764,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,41.14624,41.14624,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1433876,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01399347,41.11,40.86032,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.848871,0,0,0,0.01399347,0,0,1.208807,1.148366,2.299654,2.484,1.16236,0,1.16236,4.92108,82.01783,0.1435865,0.5403127,0.01119477,1.7,2.497993
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1374611,44.13511,41.63509,0.7927374,0.7927374,0,0,0,0.7927374,17.34006,0,0,0,0.1374611,0.8344604,0.7927374,0,0,1.137295,3.530124,0,0.6969993,-0.6969993,4.186378,69.77283,0.1435865,0.8720111,0.1099689,0,3.667585
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.125262,45.62288,43.323,0.7825269,0.7825269,0,-1,0,0.7825269,16.00737,0,0,0,0.125262,0.8237125,0.7825269,0,0,1.911738,2.833124,0,0.6984506,-0.6984506,3.450146,57.50232,0.1435865,0.8607796,0.1002096,0,2.958386
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3741964,52.61665,45.42597,0.4580135,0.4580135,0,0,0,0.4580135,81.69987,0,5.551115E-17,0,0.3741964,0.4821194,0.4580135,0,0,2.687794,2.134674,0,0.107923,-0.107923,3.336385,55.60631,0.1435865,0.5038148,0.2993571,0,2.50887
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3117677,53.52869,47.50127,0.9709926,0.9709926,0,0,0,0.9709926,32.10814,0,0,0,0.3117677,1.022097,0.9709926,0,0,2.807709,2.026751,0,0.7103298,-0.7103298,2.587632,43.12711,0.1435865,1.068092,0.2494142,0,2.338519
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09445424,51.21815,49.41977,0,0,0,0,0,0,0,0,0,0,0.09445424,0,0,0,0,3.596964,1.316421,0.09445424,0,0.09445424,2.677239,44.62056,0.1435733,0,0.07556339,0,1.410875
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2821893,56.91946,51.33827,0.2066353,0.2066353,0,0,0,0.2066353,136.564,0,0,0,0.2821893,0.2175108,0.2066353,0,0,3.50251,1.40143,0.06467851,0,0.06467851,2.738599,45.64322,0.1435642,0.2272988,0.2257515,0,1.683619
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3292274,59.00355,52.39898,0.3606393,0.3606393,0,-1,0,0.3606393,91.28994,0,0,0,0.3292274,0.3796203,0.3606393,0,0,3.437831,1.459641,0,0.05039291,-0.05039291,2.68548,44.75791,0.1435642,0.3967032,0.2633819,0,1.788868
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1687739,56.08724,52.76791,0.6563205,0.6563205,0,-1,0,0.6563205,25.71516,0,0,0,0.1687739,0.6908637,0.6563205,0,0,3.493824,1.409248,0,0.5220898,-0.5220898,2.135149,35.58574,0.1435642,0.7219526,0.1350191,0,1.578022
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2818284,58.93552,53.28444,0.4992879,0.4992879,0,-1,0,0.4992879,56.44608,0,5.551115E-17,0,0.2818284,0.5255662,0.4992879,0,0,4.073924,0.8871579,0,0.2437378,-0.2437378,1.878227,31.30371,0.1435642,0.5492167,0.2254627,0,1.168986
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.209533,56.91189,52.76791,0.5644795,0.5644795,0,-1,0,0.5644795,37.11968,0,1.110223E-16,0,0.209533,0.594189,0.5644795,0,0,4.344743,0.64342,0,0.384656,-0.384656,1.472764,24.54601,0.1435642,0.6209275,0.1676264,0,0.852953
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05513829,52.18264,51.12613,0,0,0,-1,0,0,0,0,0,0,0.05513829,0,0,0,0,4.772139,0.2587641,0.05513829,0,0.05513829,1.525072,25.41782,0.1435565,0,0.04411063,0,0.3139023
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,49.65036,49.65036,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.717,0.3083885,0,0.2176541,-0.2176541,1.295645,21.59404,0.1435565,0.2274485,0,0,0.3083885
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,48.30372,48.30372,0.5691797,0.0861977,0,-1,0,0.0861977,0,0,0.482982,0.5398999,0,0.09073441,0.0861977,0,0,4.958838,0.09073441,0,0.09073441,-0.09073441,1.200002,20,0.1435565,0.6260977,0,0,0.09073441
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,46.82795,46.82795,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435565,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,45.52743,45.52743,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435565,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,44.62352,44.62352,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435565,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,43.94098,43.94098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435565,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,43.23999,43.23999,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435565,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,42.6958,42.6958,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435565,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,42.26229,42.26229,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435565,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,41.81956,41.81956,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435565,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,41.37683,41.37683,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1436696,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,41.1647,41.1647,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1438177,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.2995173,46.40576,40.87877,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2995173,0,0,1.452632,1.38,2.299654,2.484,1.679517,0,1.679517,5.411698,90.19479,0.1438857,0,0.2396138,1.7,2.783517
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.471612,50.63547,41.69043,0,0,0,0,0,0,0,0,0,0,0.471612,0,0,0,0,0.6201371,3.995566,0.471612,0,0.471612,5.859109,97.65162,0.1438199,0,0.3772896,0,4.467177
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.766958,58.72573,43.36912,0.1842279,0.1842279,0,-1,0,0.1842279,416.3094,0.4245088,0,0,0.766958,0.1939241,0.1842279,0,0,0.1485251,4.420016,0.1485251,0,0.1485251,6.000012,100,0.1437992,0.2026507,0.6135664,0,5.186975
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,0.9956791,66.55564,45.49976,0.639561,0.639561,0,0,0,0.639561,155.6816,0.322457,0,0,0.9956791,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1437992,0.7035171,0.7965432,0,5.549368
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.040743,70.16292,47.57506,1.1833,1.1833,0,0,0,1.1833,87.95256,0,0,0,1.040743,1.245579,1.1833,0,0,0,4.553689,0,0.2048364,-0.2048364,5.784095,96.4014,0.1437992,1.30163,0.8325943,0,5.594432
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.148355,75.4335,49.52123,0,0,0,0,0,0,0,0.9207585,0,0,1.148355,0,0,0,0,0.227596,4.348853,0.227596,0,0.227596,6.000012,100,0.1437675,0,0.9186836,0,5.497207
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.322461,83.08421,51.43973,0,0,0,0,0,0,0,1.322461,0,0,1.322461,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437675,0,1.057968,0,5.87615
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.261098,82.58685,52.52811,0.08573038,0.08573038,0,-1,0,0.08573038,1471.005,1.170855,0,0,1.261098,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1437675,0.09430341,1.008878,0,5.814787
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.053335,76.93555,52.89705,0.4011056,0.4011056,0,-1,0,0.4011056,262.6079,0.6311185,0,0,1.053335,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1437675,0.4412161,0.8426679,0,5.607024
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.7829331,70.40878,53.38589,0.9562017,0.9562017,0,-1,0,0.9562017,81.87949,0,0,0,0.7829331,1.006528,0.9562017,0,0,0,4.553689,0,0.2235951,-0.2235951,5.764322,96.07184,0.1437675,1.051822,0.6263464,0,5.336622
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3521509,59.98138,52.86937,0.09631616,0.09631616,0,-1,0,0.09631616,365.6197,0.002326421,0,0,0.3521509,0.1013854,0.09631616,0,0,0.248439,4.330094,0.248439,0,0.248439,6.000012,100,0.1437329,0.1059478,0.2817207,0,4.682245
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05410784,52.24635,51.20914,1.123357,1.123357,0,-1,0,1.123357,4.816619,0,2.220446E-16,0,0.05410784,1.182481,1.123357,0,0,0,4.553689,0,1.128374,-1.128374,4.810602,80.17654,0.1437329,1.235693,0.04328627,0,4.607797
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,49.7057,49.7057,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.253748,3.425315,0,0.09890502,-0.09890502,4.706347,78.43896,0.1437329,0.1033557,0,0,3.425315
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,48.33139,48.33139,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.363643,3.326411,0,0.1671063,-0.1671063,4.530201,75.5032,0.1437329,0.1746261,0,0,3.326411
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,46.8464,46.8464,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.549316,3.159304,0,0.1417669,-0.1417669,4.380766,73.01262,0.1437329,0.1481464,0,0,3.159304
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,45.52743,45.52743,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.706835,3.017537,0,0.2182216,-0.2182216,4.15074,69.17886,0.1437329,0.2280416,0,0,3.017537
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,44.64197,44.64197,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.949304,2.799316,0,0.1148613,-0.1148613,4.029666,67.16096,0.1437329,0.1200301,0,0,2.799316
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,43.96865,43.96865,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.076927,2.684454,0,0.08145119,-0.08145119,3.943809,65.73001,0.1437329,0.0851165,0,0,2.684454
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,43.23999,43.23999,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.167429,2.603003,0,0.06807722,-0.06807722,3.872049,64.53402,0.1437329,0.07114069,0,0,2.603003
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,42.6958,42.6958,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.24307,2.534926,0,0.1057597,-0.1057597,3.760568,62.67601,0.1437329,0.1105189,0,0,2.534926
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,42.26229,42.26229,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.360581,2.429166,0,0.2687616,-0.2687616,3.477269,57.95436,0.1437329,0.2808559,0,0,2.429166
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,41.81956,41.81956,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.659205,2.160405,0,0.1825114,-0.1825114,3.284885,54.74797,0.1437329,0.1907244,0,0,2.160405
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,41.37683,41.37683,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.861995,1.977893,0,0.002569245,-0.002569245,3.282177,54.70284,0.1437329,0.002684861,0,0,1.977893
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,41.19236,41.19236,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.86485,1.975324,0,0.1566941,-0.1566941,3.117007,51.95,0.1437329,0.1637453,0,0,1.975324
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.265484,45.7574,40.87877,0.4334432,0.4334432,0,0,0,0.4334432,61.25,0,0,0,0.265484,0.4562561,0.4334432,0,0,3.038954,1.81863,0,0.1907721,-0.1907721,2.915915,48.59849,0.1437329,0.4767876,0.2123872,0,2.084114
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4602158,50.42577,41.70889,0,0,0,0,0,0,0,0,0,0,0.4602158,0,0,0,0,3.250923,1.627858,0.4602158,0,0.4602158,3.352514,55.87513,0.1436688,0,0.3681726,0,2.088073
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.517199,53.38637,43.39679,0.2375922,0.2375922,0,-1,0,0.2375922,217.6835,0,0,0,0.517199,0.250097,0.2375922,0,0,2.790708,2.042052,0.2671019,0,0.2671019,3.605909,60.09837,0.1436316,0.2613514,0.4137592,0,2.559251
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7321189,60.3509,45.52743,0.01276999,0.01276999,0,0,0,0.01276999,5733.122,0,0,0,0.7321189,0.01344209,0.01276999,0,0,2.523606,2.282444,0.7186768,0,0.7186768,4.287706,71.46162,0.1435317,0.01404699,0.5856951,0,3.014563
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9193915,67.18876,47.65807,0.2255922,0.2255922,0,0,0,0.2255922,407.5457,0,0,0,0.9193915,0.2374655,0.2255922,0,0,1.804929,2.929253,0.6819259,0,0.6819259,4.934638,82.2438,0.1434371,0.2481515,0.7355132,0,3.848644
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.058836,73.04844,49.57657,0,0,0,0,0,0,0,0,0,0,1.058836,0,0,0,0,1.123003,3.542986,1.058836,0,1.058836,5.939137,98.98543,0.1432903,0,0.8470684,0,4.601822
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5340814,62.49869,51.52274,0.9034599,0.9034599,0,0,0,0.9034599,59.11512,0,1.110223E-16,0,0.5340814,0.9510104,0.9034599,0,0,0.06416754,4.495938,0,0.416929,-0.416929,5.499656,91.66074,0.1432903,0.9938059,0.4272651,0,5.03002
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9122378,72.76301,52.58345,1.476534,1.38,0,-1,0,1.38,66.10419,2.220446E-16,0.09653448,0.2441879,0.9122378,1.452632,1.38,0,0,0.527422,4.079009,0,0.5403938,-0.5403938,4.93003,82.16701,0.1432903,1.624188,0.7297902,0,4.991247
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6496875,66.67558,52.92472,0.6571227,0.6571227,0,-1,0,0.6571227,98.86852,0,1.110223E-16,0,0.6496875,0.6917081,0.6571227,0,0,1.12786,3.538615,0,0.04202061,-0.04202061,4.885737,81.42879,0.1432903,0.722835,0.51975,0,4.188303
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4075589,61.77493,53.44123,0,0,0,-1,0,0,0,0,0,0,0.4075589,0,0,0,0,1.174549,3.496595,0.4075589,0,0.4075589,5.272381,87.87284,0.1432339,0,0.3260472,0,3.904154
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2139132,57.13402,52.89705,0,0,0,-1,0,0,0,0,0,0,0.2139132,0,0,0,0,0.7669902,3.863398,0.2139132,0,0.2139132,5.475317,91.2551,0.1432043,0,0.1711306,0,4.077311
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05167285,52.19936,51.20914,0.6615123,0.6615123,0,-1,0,0.6615123,7.811321,0,0,0,0.05167285,0.6963288,0.6615123,0,0,0.553077,4.05592,0,0.6446559,-0.6446559,4.79579,79.92967,0.1432043,0.7276635,0.04133828,0,4.107593
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,49.7057,49.7057,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.269361,3.411264,0,0.7882318,-0.7882318,3.964921,66.08189,0.1432043,0.8237022,0,0,3.411264
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,48.33139,48.33139,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,2.145174,2.623032,0,0.3608969,-0.3608969,3.584502,59.74158,0.1432043,0.3771372,0,0,2.623032
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,46.8464,46.8464,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.546171,2.262135,0,1.06397,-1.06397,2.462979,41.04957,0.1432043,1.111849,0,0,2.262135
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,45.52743,45.52743,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.72836,1.198165,0,0.2091355,-0.2091355,2.242531,37.37544,0.1432043,0.2185466,0,0,1.198165
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,44.64197,44.64197,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.960733,0.9890295,0,0.2424902,-0.2424902,1.986924,33.11533,0.1432043,0.2534023,0,0,0.9890295
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,43.96865,43.96865,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.230166,0.7465393,0,0.04768469,-0.04768469,1.93666,32.2776,0.1432043,0.0498305,0,0,0.7465393
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,43.26766,43.26766,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.283149,0.6988546,0,0.03719774,-0.03719774,1.89745,31.6241,0.1432043,0.03887163,0,0,0.6988546
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,42.72347,42.72347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.32448,0.6616569,0,0,0,1.89745,31.6241,0.1432043,0,0,0,0.6616569
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,42.28074,42.28074,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.32448,0.6616569,0,0.1725927,-0.1725927,1.715521,28.59196,0.1432043,0.1803593,0,0,0.6616569
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,41.81956,41.81956,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.51625,0.4890642,0,0.1919709,-0.1919709,1.513166,25.21939,0.1432043,0.2006095,0,0,0.4890642
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,41.40451,41.40451,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.729551,0.2970934,0,0.1631286,-0.1631286,1.341214,22.35352,0.1432043,0.1704694,0,0,0.2970934
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,41.19236,41.19236,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.910805,0.1339648,0,0.08160703,-0.08160703,1.255192,20.91983,0.1432043,0.08527935,0,0,0.1339648
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2019233,44.58946,40.90643,1.357039,1.357039,1.7,0,0.5202,1.357039,14.8797,0,0,0,0.2019233,0,0,0.3429614,0.3258133,5.001479,0.05235775,0.5277366,0,0.5277366,1.755847,29.26406,0.143288,1.492743,0.1615386,1.7,0.254281
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5307243,51.88595,41.73655,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,187.9318,0,0,0,0.5307243,0,0,1.417597,1.346717,4.473742,0.5273207,1.877442,0,1.877442,3.536945,58.94896,0.1434014,0.3106429,0.4245794,1.7,1.058045
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6119007,55.43374,43.45213,0.1340897,0.1340897,0,-1,0,0.1340897,456.337,0,0,0,0.6119007,0.141147,0.1340897,0,0,2.596301,2.217018,0.4707537,0,0.4707537,3.983541,66.39222,0.1433364,0.1474986,0.4895205,0,2.828919
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6787652,59.27039,45.62889,0,0,0,0,0,0,0,0,0,0,0.6787652,0,0,0,0,2.125547,2.640697,0.6787652,0,0.6787652,4.627474,77.12441,0.1432428,0,0.5430121,0,3.319462
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.116907,72.40063,47.75953,1.016723,1.016723,0,0,0,1.016723,109.8536,0,0,0,1.116907,1.070235,1.016723,0,0,1.446782,3.251585,0.04667201,0,0.04667201,4.671751,77.86237,0.1432363,1.118395,0.8935252,0,4.368492
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.233555,78.14416,49.73337,0,0,0,0,0,0,0,0,0,0,1.233555,0,0,0,0,1.40011,3.29359,1.233555,0,1.233555,5.842004,97.36654,0.1430665,0,0.9868439,0,4.527145
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.084973,76.31515,51.67031,1.091382,1.091382,0,0,0,1.091382,99.41269,0,0,0,1.084973,1.148823,1.091382,0,0,0.1665549,4.40379,0,0.063851,-0.063851,5.774699,96.2448,0.1430665,1.200521,0.867978,0,5.488762
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.7574888,68.98544,52.68491,0.1996186,0.1996186,0,-1,0,0.1996186,379.4681,0.3098636,0,0,0.7574888,0.2101248,0.1996186,0,0,0.2375005,4.339939,0.2375005,0,0.2375005,6.000012,100,0.1430339,0.2195804,0.6059911,0,5.097427
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3087102,59.25761,53.05384,0.3563947,0.3563947,0,-1,0,0.3563947,86.6203,0,5.551115E-17,0,0.3087102,0.3751523,0.3563947,0,0,0,4.553689,0,0.06644218,-0.06644218,5.929976,98.83273,0.1430339,0.3920342,0.2469681,0,4.862399
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08263672,55.10186,53.48735,0.4794993,0.4794993,0,-1,0,0.4794993,17.23396,0,1.110223E-16,0,0.08263672,0.5047361,0.4794993,0,0,0.07382464,4.487247,0,0.4220994,-0.4220994,5.485044,91.41721,0.1430339,0.5274493,0.06610938,0,4.569883
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1131729,55.18314,52.97084,0.07410478,0.07410478,0,-1,0,0.07410478,152.72,0,0,0,0.1131729,0.07800503,0.07410478,0,0,0.542824,4.065147,0.03516782,0,0.03516782,5.518407,91.97327,0.143029,0.08151525,0.09053828,0,4.17832
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01595126,51.58737,51.28292,1.285658,1.285658,0,-1,0,1.285658,1.240708,0,2.220446E-16,0.03422328,0.01595126,1.353324,1.285658,0,0,0.5076562,4.096798,0,1.337372,-1.337372,4.108693,68.47807,0.143029,1.414223,0.01276101,0,4.11275
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,49.75182,49.75182,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.993626,2.759426,0,0.5303215,-0.5303215,3.549685,59.16129,0.143029,0.554186,0,0,2.759426
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,48.37751,48.37751,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.582872,2.229105,0,1.401947,-1.401947,2.071903,34.53165,0.143029,1.465034,0,0,2.229105
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,46.90174,46.90174,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.14059,0.8271576,0,0.3969656,-0.3969656,1.653465,27.55769,0.143029,0.414829,0,0,0.8271576
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,45.5551,45.5551,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.581663,0.4301921,0,0.2648291,-0.2648291,1.37431,22.90512,0.143029,0.2767464,0,0,0.4301921
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,44.66964,44.66964,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0.01372592,0,0.1634648,0.1552916,0,0,4.875918,0.165363,0,0.1634648,-0.1634648,1.202003,20.03335,0.143029,0.1708207,0,0,0.165363
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,44.02399,44.02399,0.1898902,0.00180324,0,-1,0,0.00180324,0,0,0.1880869,0.2070759,0,0.001898147,0.00180324,0,0,5.057545,0.001898147,0,0.001898147,-0.001898147,1.200002,20,0.143029,0.2088792,0,0,0.001898147
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,43.29533,43.29533,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143029,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,42.77881,42.77881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143029,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,42.30841,42.30841,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143029,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,41.86568,41.86568,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143029,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,41.43217,41.43217,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1431748,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,41.22004,41.22004,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1432855,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3302495,47.05368,40.9341,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,89.89415,0,0,0,0.3302495,0,0,1.332624,1.265993,2.299654,2.484,1.596242,0,1.596242,5.332697,88.87811,0.1434367,0.4041135,0.2641996,1.7,2.81425
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6214872,53.80132,41.76423,0.3316692,0.3316692,0,0,0,0.3316692,187.3816,0,0,0,0.6214872,0.3491255,0.3316692,0,0,0.7034121,3.920618,0.2723617,0,0.2723617,5.591082,93.18451,0.1433993,0.3648362,0.4971898,0,4.542105
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.66027,56.53227,43.50747,0.4268411,0.4268411,0,-1,0,0.4268411,154.6875,0,0,0,0.66027,0.4493064,0.4268411,0,0,0.4310504,4.165744,0.2109636,0,0.2109636,5.791219,96.52013,0.1433704,0.4695252,0.5282159,0,4.826014
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5632058,56.8156,45.68423,0,0,0,0,0,0,0,0.343119,0,0,0.5632058,0,0,0,0,0.2200868,4.355611,0.2200868,0,0.2200868,6.000012,100,0.1433402,0,0.4505647,0,4.918817
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9025188,66.97652,47.83332,0.2385532,0.2385532,0,0,0,0.2385532,378.3303,0.6514102,0,0,0.9025188,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1433402,0.2624085,0.722015,0,5.456208
