Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7286546,65.0527,49.80716,0.3288743,0.3288743,0,0,0,0.3288743,221.5602,0.382471,0,0,0.7286546,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1433402,0.3617618,0.5829237,0,5.282343
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.7988181,68.96883,51.78099,0.1550612,0.1550612,0,0,0,0.1550612,515.163,0.6355957,0,0,0.7988181,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1433402,0.1705674,0.6390545,0,5.352507
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6772558,67.17159,52.78637,0.556725,0.556725,0,-1,0,0.556725,121.65,0.09122946,0,0,0.6772558,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1433402,0.6123976,0.5418047,0,5.230945
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.8991719,73.07298,53.13686,0.2918711,0.2918711,0,-1,0,0.2918711,308.0715,0.5919392,0,0,0.8991719,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1433402,0.3210582,0.7193375,0,5.452861
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4494965,62.85893,53.59803,0.2153521,0.2153521,0,-1,0,0.2153521,208.7263,0.2228101,0,0,0.4494965,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1433402,0.2368874,0.3595972,0,5.003185
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.274927,58.52337,53.02618,0,0,0,-1,0,0,0,0.274927,0,0,0.274927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433402,0,0.2199416,0,4.828616
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04178799,52.11092,51.3106,0,0,0,-1,0,0,0,0.04178799,0,0,0.04178799,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433402,0,0.03343039,0,4.595477
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,49.77949,49.77949,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1433402,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,48.37751,48.37751,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1433402,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,46.87407,46.87407,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1433402,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,45.52743,45.52743,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1433402,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,44.66964,44.66964,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1433402,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,44.02399,44.02399,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1433402,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,43.29533,43.29533,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1433402,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,42.80648,42.80648,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1433402,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,42.33608,42.33608,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1433402,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,41.86568,41.86568,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1433402,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,41.45062,41.45062,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1433402,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.0175354,41.56147,41.2477,0,0,0,0,0,0,0,0,0,0,0.0175354,0,0,0,0,3.122384,1.743544,0.0175354,0,0.0175354,3.054494,50.90813,0.1433378,0,0.01402832,0,1.761079
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1349659,43.40506,40.96178,0.1615806,0.1615806,0,0,0,0.1615806,83.52852,0,0,0,0.1349659,0.1700849,0.1615806,0,0,3.104848,1.759325,0,0.03511897,-0.03511897,3.017475,50.29116,0.1433378,0.1777387,0.1079727,0,1.894291
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1295251,44.11967,41.76423,0.6581042,0.6581042,0,0,0,0.6581042,19.68155,0,0,0,0.1295251,0.6927413,0.6581042,0,0,3.14387,1.724206,0,0.5632161,-0.5632161,2.423794,40.39648,0.1433378,0.7239146,0.1036201,0,1.853731
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1320847,45.95626,43.52592,1.421389,1.228421,0,-1,0,1.228421,10.75239,0,0.1929683,0.4354916,0.1320847,1.293075,1.228421,0,0,3.769665,1.16099,0,1.16099,-1.16099,1.200002,20,0.1433378,1.563528,0.1056677,0,1.293075
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3505726,52.46008,45.73035,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,54.15725,0,0,0,0.3505726,0,0,1.052676,1.000043,5.059654,0,1.350615,0,1.350615,2.481308,41.35506,0.1435223,0.7120559,0.2804581,1.7,0.3505726
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4613224,57.04844,47.91633,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,224.5484,2.220446E-16,0,0,0.4613224,0,0,1.452632,1.38,3.709039,1.215554,1.841322,0,1.841322,4.22814,70.46886,0.1436269,0.225989,0.3690579,1.7,1.676876
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4847045,59.67721,49.90862,0.120536,0.120536,1.573168,0,0.4855748,0.120536,402.1241,2.220446E-16,0,0,0.4847045,0,0,1.452632,1.38,1.867717,2.872744,1.864704,0,1.864704,5.997154,99.95237,0.1437035,0.1325897,0.3877636,1.7,3.357448
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2199655,56.21223,51.88246,0.4893624,0.4893624,0,0,0,0.4893624,44.94941,0,0,0,0.2199655,0.5151184,0.4893624,0,0,0.003012273,4.550978,0,0.2951528,-0.2951528,5.686036,94.76707,0.1437035,0.5382987,0.1759724,0,4.770944
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4102931,61.28591,52.92472,0.01123011,0.01123011,0,-1,0,0.01123011,3653.509,0.06751207,0,0,0.4102931,0.01182117,0.01123011,0,0,0.3309599,4.255825,0.3309599,0,0.3309599,6.000012,100,0.1436582,0.01235312,0.3282345,0,4.666118
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3557917,60.43723,53.2291,0.3683924,0.3683924,0,-1,0,0.3683924,96.57954,0,0,0,0.3557917,0.3877815,0.3683924,0,0,0,4.553689,0,0.03198978,-0.03198978,5.966292,99.438,0.1436582,0.4052317,0.2846334,0,4.909481
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.1986016,57.64691,53.69949,0.1553496,0.1553496,0,-1,0,0.1553496,127.8418,0,0,0,0.1986016,0.1635258,0.1553496,0,0,0.03554419,4.521699,0.03507578,0,0.03507578,5.999568,99.99259,0.1436534,0.1708845,0.1588813,0,4.720301
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1852963,56.76086,53.09996,0.104784,0.104784,0,-1,0,0.104784,176.8365,0.07452899,0,0,0.1852963,0.1102989,0.104784,0,0,0.0004684117,4.553267,0.0004684117,0,0.0004684117,6.000012,100,0.1436534,0.1152624,0.148237,0,4.738564
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04848525,52.32351,51.39361,0.652546,0.652546,0,-1,0,0.652546,7.430166,0,1.110223E-16,0,0.04848525,0.6868905,0.652546,0,0,0,4.553689,0,0.6384053,-0.6384053,5.327074,88.78439,0.1436534,0.7178006,0.0387882,0,4.602174
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,49.83483,49.83483,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7093391,3.915284,0,0.06275485,-0.06275485,5.260924,87.6819,0.1436534,0.06557882,0,0,3.915284
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,48.43285,48.43285,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7790668,3.852529,0,0.4866717,-0.4866717,4.747927,79.13197,0.1436534,0.5085719,0,0,3.852529
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,46.92941,46.92941,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.319813,3.365857,0,0.6346464,-0.6346464,4.078951,67.98238,0.1436534,0.6632055,0,0,3.365857
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,45.58277,45.58277,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.024976,2.731211,0,0.1285126,-0.1285126,3.943487,65.72466,0.1436534,0.1342956,0,0,2.731211
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,44.69731,44.69731,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.167768,2.602698,0,0.2460227,-0.2460227,3.684156,61.40248,0.1436534,0.2570937,0,0,2.602698
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,44.05166,44.05166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.441126,2.356675,0,0,0,3.684156,61.40248,0.1436534,0,0,0,2.356675
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,43.323,43.323,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.441126,2.356675,0,0.3057824,-0.3057824,3.361833,56.03045,0.1436534,0.3195426,0,0,2.356675
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,42.82493,42.82493,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.780884,2.050893,0,0.2241439,-0.2241439,3.125565,52.09265,0.1436534,0.2342304,0,0,2.050893
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,42.36375,42.36375,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.029933,1.826749,0,0.1311237,-0.1311237,2.987349,49.78904,0.1436534,0.1370242,0,0,1.826749
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,41.89335,41.89335,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.175626,1.695625,0,0.2219662,-0.2219662,2.753376,45.8895,0.1436534,0.2319547,0,0,1.695625
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,41.47829,41.47829,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.422255,1.473659,0,0.1805475,-0.1805475,2.563062,42.71761,0.1436534,0.1886722,0,0,1.473659
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01609889,41.58193,41.29382,0.08702236,0.08702236,0,0,0,0.08702236,18.49972,0,0,0,0.01609889,0.09160248,0.08702236,0,0,3.622864,1.293112,0,0.07550359,-0.07550359,2.483474,41.39115,0.1436534,0.0957246,0.01287912,0,1.309211
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1049442,42.88298,40.98944,0.5941454,0.5941454,0,0,0,0.5941454,17.66304,0,0,0,0.1049442,0.6254162,0.5941454,0,0,3.706756,1.217608,0,0.520472,-0.520472,1.934848,32.24741,0.1436534,0.65356,0.08395534,0,1.322552
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2243766,45.94783,41.81956,1.281261,1.281261,1.7,0,0.5202,1.281261,17.51217,0,0,0,0.2243766,0,0,0.4187391,0.3978022,4.285059,0.697136,0.6221788,0,0.6221788,2.525099,42.0849,0.1437506,1.409387,0.1795013,1.7,0.9215126
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.6973162,57.45033,43.60893,0.7976052,0.7976052,0,-1,0,0.7976052,87.42623,0,0,0,0.6973162,0.8395844,0.7976052,0,0,3.66288,1.257097,0,0.1422682,-0.1422682,2.375135,39.58551,0.1437506,0.8773657,0.5578529,0,1.954413
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.5942757,57.65341,45.84103,1.50508,1.50508,1.7,0,0.5202,1.50508,39.48466,0,0,0,0.5942757,0,0,0.19492,0.185174,3.820956,1.114829,0.7794498,0,0.7794498,3.114586,51.90966,0.143863,1.655588,0.4754206,1.7,1.709104
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1489578,50.87518,48.04546,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,49.27312,0,0,0,0.1489578,0,0,1.397689,1.327805,3.041506,1.816334,1.476763,0,1.476763,4.515566,75.25928,0.1440284,0.3325416,0.1191663,1.7,1.965291
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3252581,56.45039,50.03775,0.4515544,0.4515544,1.629065,0,0.5008348,0.4515544,72.03078,0,0,0,0.3252581,0,0,1.177511,1.118635,1.564743,3.14542,1.443893,0,1.443893,5.885364,98.0892,0.1441774,0.4967098,0.2602065,1.7,3.470678
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4710011,61.66271,52.03926,0.631341,0.631341,0,0,0,0.631341,74.60328,0,0,0,0.4710011,0.6645694,0.631341,0,0,0.1208498,4.444924,0,0.1935684,-0.1935684,5.681325,94.68856,0.1441774,0.6944751,0.3768008,0,4.915925
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5035864,63.47388,53.05384,0.5599353,0.5599353,0,-1,0,0.5599353,89.93654,0,0,0,0.5035864,0.5894055,0.5599353,0,0,0.3359258,4.251356,0,0.08581913,-0.08581913,5.590864,93.18087,0.1441774,0.6159288,0.4028691,0,4.754942
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4858393,63.43605,53.38589,0.1959914,0.1959914,0,-1,0,0.1959914,247.8881,0,0,0,0.4858393,0.2063067,0.1959914,0,0,0.4312804,4.165536,0.2795326,0,0.2795326,5.856051,97.60066,0.1441392,0.2155905,0.3886714,0,4.651376
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4014667,62.02432,53.80095,0,0,0,-1,0,0,0,0.2497189,0,0,0.4014667,0,0,0,0,0.1517478,4.417116,0.1517478,0,0.1517478,6.000012,100,0.1441185,0,0.3211733,0,4.818583
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1577509,56.28975,53.18298,0.3792945,0.3792945,0,-1,0,0.3792945,41.59063,0,0,0,0.1577509,0.3992574,0.3792945,0,0,0,4.553689,0,0.2415064,-0.2415064,5.745442,95.75717,0.1441185,0.417224,0.1262008,0,4.71144
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.047143,52.34401,51.43973,0.7298153,0.7298153,0,-1,0,0.7298153,6.45958,0,1.110223E-16,0,0.047143,0.7682266,0.7298153,0,0,0.2683405,4.312182,0,0.7210836,-0.7210836,4.985353,83.08905,0.1441185,0.8027968,0.0377144,0,4.359325
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,49.88095,49.88095,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.069545,3.591099,0,1.20896,-1.20896,3.710997,61.84983,0.1441185,1.263363,0,0,3.591099
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,48.43285,48.43285,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,2.412833,2.382139,0,0.4420488,-0.4420488,3.245037,54.08384,0.1441185,0.461941,0,0,2.382139
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,46.95708,46.95708,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,2.903999,1.94009,0,0.07272287,-0.07272287,3.16838,52.80623,0.1441185,0.0759954,0,0,1.94009
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,45.60122,45.60122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.984802,1.867367,0,0,0,3.16838,52.80623,0.1441185,0,0,0,1.867367
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,44.72498,44.72498,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,2.984802,1.867367,0,0.1821912,-0.1821912,2.976334,49.60547,0.1441185,0.1903898,0,0,1.867367
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,44.07011,44.07011,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.187237,1.685176,0,0.04548249,-0.04548249,2.928391,48.80642,0.1441185,0.0475292,0,0,1.685176
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,43.36912,43.36912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.237772,1.639694,0,0,0,2.928391,48.80642,0.1441185,0,0,0,1.639694
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,42.8526,42.8526,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.237772,1.639694,0,0.3365787,-0.3365787,2.573606,42.89335,0.1441185,0.3517247,0,0,1.639694
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,42.39143,42.39143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.611749,1.303115,0,0,0,2.573606,42.89335,0.1441185,0,0,0,1.303115
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,41.9487,41.9487,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,3.611749,1.303115,0,0.09503366,-0.09503366,2.473432,41.22378,0.1441185,0.09931017,0,0,1.303115
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,41.50597,41.50597,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,3.717342,1.208081,0,0.1020088,-0.1020088,2.365905,39.43167,0.1441185,0.1065992,0,0,1.208081
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01306739,41.55531,41.3215,0,0,0,0,0,0,0,0,0,0,0.01306739,0,0,0,0,3.830685,1.106073,0.01306739,0,0.01306739,2.378302,39.63829,0.1441167,0,0.01045391,0,1.11914
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1574536,43.87602,41.01712,1.092965,1.092965,1.7,0,0.5202,1.092965,14.4061,0,0,0,0.1574536,0,0,0.6070345,0.5766828,3.817617,1.117833,0.7341365,0,0.7341365,3.074765,51.24598,0.1442338,1.202262,0.1259629,1.7,1.275287
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4293362,49.97364,41.86568,1.06063,1.06063,1.7,0,0.5202,1.06063,40.47934,0,0,0,0.4293362,0,0,0.6393696,0.6074011,3.083481,1.778556,1.036737,0,1.036737,4.0583,67.63821,0.1443927,1.166693,0.343469,1.7,2.207892
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6288248,56.01643,43.65505,1.030858,1.030858,0,-1,0,1.030858,61.00013,0,0,0,0.6288248,1.085114,1.030858,0,0,2.046744,2.71162,0,0.4562891,-0.4562891,3.57733,59.62204,0.1443927,1.133944,0.5030599,0,3.340444
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8290666,63.04593,45.94249,0.3391246,0.3391246,0,0,0,0.3391246,244.4726,0,0,0,0.8290666,0.3569733,0.3391246,0,0,2.553731,2.255331,0.4720933,0,0.4720933,4.025197,67.08648,0.1443283,0.373037,0.6632532,0,3.084397
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,0.9973334,69.7237,48.14692,0.03411248,0.03411248,0,0,0,0.03411248,2923.662,0,0,0,0.9973334,0.03590787,0.03411248,0,0,2.081638,2.680215,0.9614255,0,0.9614255,4.937285,82.28792,0.1441973,0.03752372,0.7978667,0,3.677548
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4364747,58.91779,50.16688,0.4578758,0.4578758,0,0,0,0.4578758,95.326,0,0,0,0.4364747,0.4819745,0.4578758,0,0,1.120213,3.545497,0,0.04549981,-0.04549981,4.889324,81.48857,0.1441973,0.5036634,0.3491798,0,3.981972
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.595434,64.58556,52.16838,0.161916,0.161916,0,0,0,0.161916,367.7426,0,0,0,0.595434,0.1704379,0.161916,0,0,1.170768,3.499998,0.4249961,0,0.4249961,5.292511,88.20834,0.1441395,0.1781076,0.4763472,0,4.095432
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5405534,64.44447,53.18298,0.3056721,0.3056721,0,-1,0,0.3056721,176.8409,0,0,0,0.5405534,0.3217601,0.3056721,0,0,0.7457719,3.882494,0.2187933,0,0.2187933,5.500076,91.66776,0.1441097,0.3362393,0.4324427,0,4.423048
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4452756,62.70689,53.54269,0.1400558,0.1400558,0,-1,0,0.1400558,317.9274,0,0,0,0.4452756,0.1474271,0.1400558,0,0,0.5269786,4.079408,0.2978485,0,0.2978485,5.78264,96.37714,0.1440692,0.1540613,0.3562205,0,4.524684
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3461883,60.99857,53.95775,0.2355029,0.2355029,0,-1,0,0.2355029,146.9996,0,0,0,0.3461883,0.2478977,0.2355029,0,0,0.2291301,4.347472,0.09829057,0,0.09829057,5.875887,97.93125,0.1440559,0.2590531,0.2769506,0,4.69366
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3710544,60.87041,53.33055,1.222249,1.222249,0,-1,0,1.222249,30.35832,0,2.220446E-16,0,0.3710544,1.286578,1.222249,0,0,0.1308395,4.435934,0,0.9155238,-0.9155238,4.91084,81.84717,0.1440559,1.344474,0.2968435,0,4.806988
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04801736,52.4908,51.56886,0.4456301,0.4456301,0,-1,0,0.4456301,10.77516,0,0,0,0.04801736,0.4690843,0.4456301,0,0,1.148088,3.52041,0,0.4210669,-0.4210669,4.466996,74.44979,0.1440559,0.4901931,0.03841389,0,3.568427
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,49.96396,49.96396,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.61594,3.099343,0,1.011214,-1.011214,3.401083,56.6846,0.1440559,1.056719,0,0,3.099343
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,48.48819,48.48819,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.739512,2.088128,0,0.370305,-0.370305,3.010747,50.17902,0.1440559,0.3869687,0,0,2.088128
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,47.0032,47.0032,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.150962,1.717823,0,0.4001356,-0.4001356,2.588967,43.14936,0.1440559,0.4181417,0,0,1.717823
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,45.62889,45.62889,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.595557,1.317688,0,0.1776672,-0.1776672,2.401689,40.02808,0.1440559,0.1856622,0,0,1.317688
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,44.75265,44.75265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.792965,1.14002,0,0,0,2.401689,40.02808,0.1440559,0,0,0,1.14002
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,44.09778,44.09778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.792965,1.14002,0,0,0,2.401689,40.02808,0.1440559,0,0,0,1.14002
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,43.36912,43.36912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.792965,1.14002,0,0,0,2.401689,40.02808,0.1440559,0,0,0,1.14002
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,42.88027,42.88027,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.792965,1.14002,0,0.08516392,-0.08516392,2.311919,38.5319,0.1440559,0.0889963,0,0,1.14002
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,42.40987,42.40987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.887592,1.054856,0,0,0,2.311919,38.5319,0.1440559,0,0,0,1.054856
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,41.9487,41.9487,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.887592,1.054856,0,0.1715619,-0.1715619,2.131077,35.51787,0.1440559,0.1792822,0,0,1.054856
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,41.53363,41.53363,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,4.078216,0.8832946,0,0.04942862,-0.04942862,2.078974,34.6495,0.1440559,0.0516529,0,0,0.8832946
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009555891,41.49241,41.3215,0,0,0,0,0,0,0,0,0,0,0.009555891,0,0,0,0,4.133137,0.8338659,0.009555891,0,0.009555891,2.08804,34.80059,0.1440546,0,0.007644713,0,0.8434218
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02470677,41.47742,41.03556,1.105568,1.105568,1.7,0,0.5202,1.105568,2.234758,0,0,0,0.02470677,0,0,0.5944318,0.5647102,4.123581,0.8424662,0.589417,0,0.589417,2.64721,44.12008,0.1441512,1.216125,0.01976542,1.7,0.867173
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06277385,43.02703,41.89335,1.074212,1.074212,1.7,0,0.5202,1.074212,5.843709,0,0,0,0.06277385,0,0,0.6257876,0.5944982,3.534164,1.372942,0.657272,0,0.657272,3.270753,54.51244,0.1442578,1.181634,0.05021908,1.7,1.435715
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.08871192,45.36417,43.73806,0.6449445,0.6449445,0,-1,0,0.6449445,13.75497,0,0,0,0.08871192,0.678889,0.6449445,0,0,2.876892,1.964486,0,0.5901771,-0.5901771,2.648652,44.1441,0.1442578,0.709439,0.07096954,0,2.053198
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1791721,49.38698,46.01628,0,0,0,0,0,0,0,0,0,0,0.1791721,0,0,0,0,3.532644,1.374309,0.1791721,0,0.1791721,2.818629,46.97706,0.1442335,0,0.1433377,0,1.553481
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2639017,53.34415,48.24838,0.2820141,0.2820141,0,0,0,0.2820141,93.5775,0,0,0,0.2639017,0.2968569,0.2820141,0,0,3.353472,1.535564,0,0.0329552,-0.0329552,2.783891,46.3981,0.1442335,0.3102155,0.2111214,0,1.799466
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2540301,55.24543,50.27756,0.1132217,0.1132217,0,0,0,0.1132217,224.3652,0,0,0,0.2540301,0.1191807,0.1132217,0,0,3.390089,1.502609,0.1348493,0,0.1348493,2.911821,48.53025,0.1442152,0.1245439,0.2032241,0,1.756639
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1144171,54.52429,52.29752,1.082511,1.082511,0,0,0,1.082511,10.56961,0,2.220446E-16,0,0.1144171,1.139485,1.082511,0,0,3.255239,1.623973,0,1.025068,-1.025068,1.831304,30.52168,0.1442152,1.190762,0.09153368,0,1.73839
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06157339,54.48244,53.28444,0.3771422,0.3771422,0,-1,0,0.3771422,16.32631,0,5.551115E-17,0,0.06157339,0.3969918,0.3771422,0,0,4.394204,0.5989057,0,0.3354183,-0.3354183,1.477742,24.62899,0.1442152,0.4148564,0.04925872,0,0.6604791
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1900506,57.41568,53.64415,0.6354147,0.4308611,0,-1,0,0.4308611,44.10949,0,0.2045536,0.4125336,0.1900506,0.453538,0.4308611,0,0,4.766891,0.2634873,0,0.2634873,-0.2634873,1.200002,20,0.1442152,0.6989561,0.1520405,0,0.453538
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1340548,56.70676,54.05922,0.3322211,0.1273521,0,-1,0,0.1273521,105.2632,0,0.204869,0.3399728,0.1340548,0.1340548,0.1273521,0,0,5.059654,0,0,0,0,1.200002,20,0.1442152,0.3654432,0.1072438,0,0.1340548
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04560412,54.32761,53.44123,1.191198,0.04332391,0,-1,0,0.04332391,105.2632,0,1.147874,1.301653,0.04560412,0.04560412,0.04332391,0,0,5.059654,0,0,0,0,1.200002,20,0.1442152,1.310318,0.0364833,0,0.04560412
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04391402,52.49505,51.65187,0.2541298,0.04171832,0,-1,0,0.04171832,105.2632,0,0.2124114,0.2711991,0.04391402,0.04391402,0.04171832,0,0,5.059654,0,0,0,0,1.200002,20,0.1442152,0.2795427,0.03513122,0,0.04391402
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,50.01008,50.01008,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1442152,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,48.53431,48.53431,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1442152,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,47.03087,47.03087,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1442152,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1442152,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,44.79877,44.79877,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1442152,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,44.15312,44.15312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1442152,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,43.42446,43.42446,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1442152,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,42.90794,42.90794,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1442152,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,42.43754,42.43754,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1442152,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,41.99481,41.99481,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1442152,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,41.56131,41.56131,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1443242,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007049543,41.50293,41.37683,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.563062,2.220446E-16,0,0,0.007049543,0,0,1.452632,1.38,3.679654,1.242,1.38705,0,1.38705,3.825056,63.75081,0.144465,0.1393926,0.005639635,1.7,1.24905
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03660607,41.71889,41.06324,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,36.87894,2.220446E-16,0,0,0.03660607,0,0,1.452632,1.38,2.292605,2.490345,1.416606,0,1.416606,5.168967,86.14927,0.1445937,0.1091861,0.02928486,1.7,2.526951
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1101597,43.92179,41.92102,0.8486425,0.8486425,0,0,0,0.8486425,12.98069,0,1.110223E-16,0,0.1101597,0.8933079,0.8486425,0,0,0.8759987,3.76529,0,0.7831482,-0.7831482,4.343456,72.39079,0.1445937,0.9335067,0.08812772,0,3.87545
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1911856,47.33328,43.78418,0.7961076,0.7961076,0,-1,0,0.7961076,24.01504,0,1.110223E-16,0,0.1911856,0.838008,0.7961076,0,0,1.746163,2.982142,0,0.6468224,-0.6468224,3.661645,61.0273,0.1445937,0.8757183,0.1529485,0,3.173327
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05264295,47.10275,46.12696,0.130699,0.130699,0,0,0,0.130699,40.27801,0,0,0,0.05264295,0.1375779,0.130699,0,0,2.464855,2.33532,0,0.08493493,-0.08493493,3.572116,59.53514,0.1445937,0.1437689,0.04211436,0,2.387962
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1010322,50.31746,48.40518,0.1330646,0.1330646,0,0,0,0.1330646,75.92717,0,0,0,0.1010322,0.140068,0.1330646,0,0,2.559227,2.250385,0,0.0390358,-0.0390358,3.530969,58.84936,0.1445937,0.146371,0.08082573,0,2.351417
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2844419,56.04543,50.45281,0.5891503,0.5891503,0,0,0,0.5891503,48.28003,0,1.110223E-16,0,0.2844419,0.6201583,0.5891503,0,0,2.6026,2.211349,0,0.3357163,-0.3357163,3.177093,52.95144,0.1445937,0.6480654,0.2275536,0,2.495791
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3233409,58.9958,52.50965,0.4403265,0.4403265,0,0,0,0.4403265,73.43208,0,0,0,0.3233409,0.4635016,0.4403265,0,0,2.975618,1.875632,0,0.1401607,-0.1401607,3.02935,50.48907,0.1445937,0.4843592,0.2586727,0,2.198973
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3453403,60.4861,53.48735,1.054992,1.054992,0,-1,0,1.054992,32.73392,0,2.220446E-16,0,0.3453403,1.110518,1.054992,0,0,3.131352,1.735472,0,0.7651778,-0.7651778,2.222782,37.04629,0.1445937,1.160491,0.2762722,0,2.080812
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3080457,60.08186,53.85629,0.6268072,0.6268072,0,-1,0,0.6268072,49.14521,0,0,0,0.3080457,0.659797,0.6268072,0,0,3.98155,0.9702939,0,0.3517513,-0.3517513,1.852004,30.86666,0.1445937,0.6894879,0.2464366,0,1.27834
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1284189,56.80936,54.27135,0.6417713,0.6417713,0,-1,0,0.6417713,20.01007,0,0,0.0939334,0.1284189,0.6755487,0.6417713,0,0,4.372385,0.6185426,0,0.5471299,-0.5471299,1.275278,21.25459,0.1445937,0.7059484,0.1027351,0,0.7469614
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1672578,56.90579,53.59803,0.6110424,0.226737,0,-1,0,0.226737,73.76733,0,0.3843054,0.5725256,0.1672578,0.2386705,0.226737,0,0,4.980307,0.0714127,0,0.0714127,-0.0714127,1.200002,20,0.1445937,0.6721466,0.1338062,0,0.2386705
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03730396,52.52508,51.80867,0.1428296,0.03543876,0,-1,0,0.03543876,105.2632,0,0.1073909,0.1500248,0.03730396,0.03730396,0.03543876,0,0,5.059654,0,0,0,0,1.200002,20,0.1445937,0.1571126,0.02984317,0,0.03730396
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,50.12076,50.12076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445937,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,48.63577,48.63577,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445937,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,47.10466,47.10466,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445937,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,45.73035,45.73035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445937,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,44.85411,44.85411,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445937,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,44.20846,44.20846,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445937,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,43.45213,43.45213,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445937,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,42.95406,42.95406,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445937,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,42.49289,42.49289,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445937,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,42.02248,42.02248,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445937,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,41.60743,41.60743,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1447339,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01950051,41.78159,41.43217,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01950051,0,0,1.452632,1.38,3.679654,1.242,1.3995,0,1.3995,3.836868,63.94767,0.144836,0,0.01560041,1.7,1.2615
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2850299,46.40591,41.14624,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,118.2261,0,0,0,0.2850299,0,0,1.452632,1.38,2.280154,2.50155,1.66503,0,1.66503,5.416454,90.27406,0.1449703,0.2651976,0.2280239,1.7,2.78658
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6541067,54.7437,41.99481,0.9081045,0.9081045,0,0,0,0.9081045,72.0299,0,0,0,0.6541067,0.9558994,0.9081045,0,0,0.6151239,4.000077,0,0.3017927,-0.3017927,5.098337,84.97211,0.1449703,0.9989149,0.5232854,0,4.654184
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8318372,60.78828,43.89486,0.2438123,0.2438123,0,-1,0,0.2438123,341.1793,0,0,0,0.8318372,0.2566446,0.2438123,0,0,0.9504492,3.698285,0.5751927,0,0.5751927,5.644012,94.06669,0.1448924,0.2681936,0.6654698,0,4.530122
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8462177,63.80665,46.25609,0.07949593,0.07949593,0,0,0,0.07949593,1064.479,0.3872813,0,0,0.8462177,0.08367992,0.07949593,0,0,0.3752565,4.215958,0.3752565,0,0.3752565,6.000012,100,0.1448417,0.08744552,0.6769741,0,5.062176
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8388867,66.26552,48.56198,0.620641,0.620641,0,0,0,0.620641,135.1646,0.1855804,0,0,0.8388867,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1448417,0.6827051,0.6711094,0,5.392576
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8283644,68.38611,50.63728,0,0,0,0,0,0,0,0.8283644,0,0,0.8283644,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1448417,0,0.6626915,0,5.382053
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.583986,64.85921,52.65723,0,0,0,0,0,0,0,0.583986,0,0,0.583986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1448417,0,0.4671888,0,5.137675
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5434065,65.07056,53.69949,0.225535,0.225535,0,-1,0,0.225535,240.9411,0.3060012,0,0,0.5434065,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1448417,0.2480885,0.4347252,0,5.097095
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.5976526,66.71203,54.05922,0.8163846,0.8163846,0,-1,0,0.8163846,73.20724,0,0,0,0.5976526,0.8593522,0.8163846,0,0,0,4.553689,0,0.2616996,-0.2616996,5.724156,95.40242,0.1448417,0.898023,0.4781221,0,5.151341
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4099536,62.92433,54.47427,0.6995206,0.6995206,0,-1,0,0.6995206,58.60494,0,1.110223E-16,0,0.4099536,0.7363374,0.6995206,0,0,0.2907773,4.291989,0,0.3263838,-0.3263838,5.380117,89.66845,0.1448417,0.7694727,0.3279629,0,4.701943
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1470088,56.64785,53.74561,0.5159593,0.5159593,0,-1,0,0.5159593,28.49233,0,0,0,0.1470088,0.543115,0.5159593,0,0,0.653426,3.965605,0,0.3961062,-0.3961062,4.962585,82.70959,0.1448417,0.5675552,0.117607,0,4.112614
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.02987362,52.48368,51.91013,0,0,0,-1,0,0,0,0,0,0,0.02987362,0,0,0,0,1.093544,3.569499,0.02987362,0,0.02987362,4.990926,83.18193,0.1448376,0,0.0238989,0,3.599373
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,50.22222,50.22222,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.06367,3.596385,0,0.600307,-0.600307,4.358147,72.63563,0.1448376,0.6273209,0,0,3.596385
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,48.69111,48.69111,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.730678,2.996078,0,1.452632,-1.452632,2.826938,47.11554,0.1448376,1.822762,0,0,2.996078
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,47.16,47.16,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.344713,1.543447,0,0,0,2.826938,47.11554,0.1448376,0,0,0,1.543447
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,45.78569,45.78569,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.344713,1.543447,0,0.01134341,-0.01134341,2.814981,46.91626,0.1448376,0.01185386,0,0,1.543447
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,44.90023,44.90023,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.357317,1.532104,0,0.02101169,-0.02101169,2.792833,46.54712,0.1448376,0.02195722,0,0,1.532104
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,44.25458,44.25458,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.380663,1.511092,0,0.2448831,-0.2448831,2.534703,42.24498,0.1448376,0.2559028,0,0,1.511092
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,43.50747,43.50747,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.652756,1.266209,0,0.07198277,-0.07198277,2.458827,40.98037,0.1448376,0.07522199,0,0,1.266209
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,43.0094,43.0094,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.732737,1.194226,0,0.1486806,-0.1486806,2.302104,38.36832,0.1448376,0.1553712,0,0,1.194226
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,42.56667,42.56667,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.897937,1.045545,0,0.05642289,-0.05642289,2.242629,37.37708,0.1448376,0.05896192,0,0,1.045545
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,42.1055,42.1055,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.960629,0.9891225,0,0.1646802,-0.1646802,2.069041,34.48394,0.1448376,0.1720908,0,0,0.9891225
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,41.66277,41.66277,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.143608,0.8244423,0,0.1811642,-0.1811642,1.878077,31.30122,0.1448376,0.1893166,0,0,0.8244423
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01553448,41.7566,41.47829,0.1550492,0.1550492,0,0,0,0.1550492,10.01907,0,2.775558E-17,0,0.01553448,0.1632097,0.1550492,0,0,4.344901,0.6432781,0,0.1476752,-0.1476752,1.722414,28.70684,0.1448376,0.1705541,0.01242759,0,0.6588125
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2122439,45.04729,41.1647,0,0,0,0,0,0,0,0,0,0,0.2122439,0,0,0,0,4.508985,0.4956029,0.2122439,0,0.2122439,1.923766,32.0627,0.1448089,0,0.1697952,0,0.7078468
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.5991737,53.64282,42.05016,0.6731214,0.6731214,0,0,0,0.6731214,89.01421,0,0,0,0.5991737,0.7085488,0.6731214,0,0,4.296741,0.6866224,0,0.1093752,-0.1093752,1.808474,30.14118,0.1448089,0.7404335,0.4793389,0,1.285796
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5037996,53.75072,43.99632,0.6264434,0.6264434,0,-1,0,0.6264434,80.4222,1.110223E-16,0,0.04498091,0.5037996,0.6594141,0.6264434,0,0,4.418269,0.5772473,0,0.1556145,-0.1556145,1.644442,27.40732,0.1448089,0.6890877,0.4030397,0,1.081047
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7758959,62.30974,46.38522,1.650122,1.650122,1.7,0,0.5202,1.650122,47.02052,0,0,0,0.7758959,0,0,0.04987785,0.04738396,4.591174,0.4216327,0.8232799,0,0.8232799,2.425474,40.42449,0.1449204,1.815134,0.6207168,1.7,1.197529
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.121436,73.66434,48.69111,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.121436,0,0,1.452632,1.38,3.767894,1.162585,2.501436,0,2.501436,4.798545,79.97559,0.1448731,0,0.8971491,1.7,2.284021
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.240286,79.63151,50.73874,0.5010136,0.5010136,0.5258763,0,0.1996642,0.5010136,247.5553,0,0,0,1.240286,0,0,0.02486266,0.02361953,1.266457,3.413877,1.263906,0,1.263906,5.997591,99.95966,0.1447314,0.551115,0.9922288,1.7,4.654163
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,0.9994906,75.32048,52.78637,0,0,0,0,0,0,0,0.9969389,0,0,0.9994906,0,0,0,0,0.002551694,4.551393,0.002551694,0,0.002551694,6.000012,100,0.1447311,0,0.7995925,0,5.550883
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,0.9991395,76.53351,53.80095,0.8050514,0.8050514,0,-1,0,0.8050514,124.1088,0.151717,0,0,0.9991395,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1447311,0.8855565,0.7993116,0,5.552828
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.789897,71.4684,54.16068,0.2281534,0.2281534,0,-1,0,0.2281534,346.2131,0.5497355,0,0,0.789897,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1447311,0.2509688,0.6319176,0,5.343586
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5035605,65.12637,54.58495,0.8662243,0.8662243,0,-1,0,0.8662243,58.13281,1.110223E-16,0,0,0.5035605,0.9118151,0.8662243,0,0,0,4.553689,0,0.4082546,-0.4082546,5.569674,92.82771,0.1447311,0.9528468,0.4028485,0,5.05725
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1587401,57.04467,53.90241,0.8252938,0.8252938,0,-1,0,0.8252938,19.23437,0,0,0,0.1587401,0.8687303,0.8252938,0,0,0.4536162,4.145434,0,0.7099903,-0.7099903,4.821279,80.35448,0.1447311,0.9078231,0.126992,0,4.304174
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02316531,52.45626,52.01159,0.7142681,0.7142681,0,-1,0,0.7142681,3.243223,0,1.110223E-16,0,0.02316531,0.7518612,0.7142681,0,0,1.242494,3.435444,0,0.7286959,-0.7286959,4.053165,67.55263,0.1447311,0.785695,0.01853224,0,3.458609
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,50.29601,50.29601,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.052156,2.706748,0,0.1358973,-0.1358973,3.909917,65.16515,0.1447311,0.1420127,0,0,2.706748
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,48.74645,48.74645,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.203153,2.570851,0,0.2693072,-0.2693072,3.626043,60.43392,0.1447311,0.281426,0,0,2.570851
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,47.21534,47.21534,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.502383,2.301544,0,0.3994504,-0.3994504,3.204985,53.41631,0.1447311,0.4174256,0,0,2.301544
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,45.81336,45.81336,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.946217,1.902093,0,0.1797361,-0.1797361,3.015526,50.25867,0.1447311,0.1878242,0,0,1.902093
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,44.9279,44.9279,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.145924,1.722357,0,0.109379,-0.109379,2.900231,48.33709,0.1447311,0.114301,0,0,1.722357
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,44.28225,44.28225,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.267456,1.612978,0,0.2367197,-0.2367197,2.650706,44.17835,0.1447311,0.2473721,0,0,1.612978
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,43.52592,43.52592,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.530478,1.376259,0,0.02937979,-0.02937979,2.619737,43.6622,0.1447311,0.03070188,0,0,1.376259
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,43.03708,43.03708,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.563122,1.346879,0,0.1574801,-0.1574801,2.453739,40.89557,0.1447311,0.1645667,0,0,1.346879
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,42.56667,42.56667,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.7381,1.189399,0,0.06285688,-0.06285688,2.387482,39.79128,0.1447311,0.06568544,0,0,1.189399
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,42.13316,42.13316,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.807941,1.126542,0,0.05504587,-0.05504587,2.329458,38.82423,0.1447311,0.05752294,0,0,1.126542
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,41.70889,41.70889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.869103,1.071496,0,0,0,2.329458,38.82423,0.1447311,0,0,0,1.071496
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02105257,41.88343,41.50597,0.05817012,0.05817012,0,0,0,0.05817012,36.19137,0,6.938894E-18,0,0.02105257,0.06123171,0.05817012,0,0,3.869103,1.071496,0,0.04017914,-0.04017914,2.287106,38.11835,0.1447311,0.06398714,0.01684205,0,1.092549
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2081562,45.02737,41.22004,0.1607368,0.1607368,0,0,0,0.1607368,129.5013,0,0,0,0.2081562,0.1691966,0.1607368,0,0,3.913747,1.031317,0.03895959,0,0.03895959,2.324066,38.73436,0.1447258,0.1768104,0.1665249,0,1.239473
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2823243,47.34691,42.1055,0.8068895,0.8068895,0,0,0,0.8068895,34.98921,0,0,0,0.2823243,0.8493573,0.8068895,0,0,3.874787,1.066381,0,0.5670331,-0.5670331,1.726361,28.77262,0.1447258,0.8875784,0.2258594,0,1.348705
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5866121,55.56683,44.07011,1.071566,1.031662,0,-1,0,1.031662,56.86091,0,0.03990493,0.5928868,0.5866121,1.08596,1.031662,0,0,4.504824,0.4993474,0,0.4993474,-0.4993474,1.200002,20,0.1447258,1.178723,0.4692897,0,1.08596
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4137582,54.54006,46.48668,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,51.28283,0,0,0,0.4137582,0,0,0.8931838,0.8485246,5.059654,0,1.262283,0,1.262283,2.397509,39.9584,0.1449152,0.8874978,0.3310066,1.7,0.4137582
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.28523,54.33674,48.79257,0.90712,0.90712,1.7,0,0.5202,0.90712,31.44347,0,0,0,0.28523,0,0,0.79288,0.753236,3.797372,1.136055,1.038466,0,1.038466,3.382684,56.37796,0.1450749,0.997832,0.228184,1.7,1.421285
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.306791,56.93634,50.86787,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.306791,0,0,1.452632,1.38,2.758905,2.070674,1.686791,0,1.686791,4.982915,83.04842,0.1451369,0,0.2454328,1.7,2.377465
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6198577,65.97936,52.92472,0,0,0,0,0,0,0,0,0,0,0.6198577,0,0,0,0,1.072114,3.588786,0.6198577,0,0.6198577,5.570963,92.84921,0.1450537,0,0.4958862,0,4.208643
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5653821,65.85456,53.95775,0.2369123,0.2369123,0,-1,0,0.2369123,238.6462,0,0,0,0.5653821,0.2493813,0.2369123,0,0,0.4522568,4.146658,0.3160008,0,0.3160008,5.870748,97.84561,0.1450113,0.2606035,0.4523057,0,4.71204
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.403887,62.62511,54.31747,0.1779969,0.1779969,0,-1,0,0.1779969,226.9068,0.08026594,0,0,0.403887,0.1873651,0.1779969,0,0,0.136256,4.431058,0.136256,0,0.136256,6.000012,100,0.144993,0.1957965,0.3231096,0,4.834946
