Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3042863,60.91768,54.73253,0.0696557,0.0696557,0,-1,0,0.0696557,436.8434,0.2309645,0,0,0.3042863,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.144993,0.07662127,0.243429,0,4.857975
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1436803,56.85357,54.0131,1.078552,1.078552,0,-1,0,1.078552,13.32159,0,0,0,0.1436803,1.135318,1.078552,0,0,0,4.553689,0,0.9916374,-0.9916374,4.954734,82.57874,0.144993,1.186407,0.1149442,0,4.697369
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03850268,52.8819,52.14072,0.2844595,0.2844595,0,-1,0,0.2844595,13.53538,0,5.551115E-17,0,0.03850268,0.2994311,0.2844595,0,0,1.101819,3.562052,0,0.2609284,-0.2609284,4.679692,77.99471,0.144993,0.3129055,0.03080214,0,3.600554
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,50.40669,50.40669,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.39174,3.301123,0,0.7684724,-0.7684724,3.869651,64.49405,0.144993,0.8030537,0,0,3.301123
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,48.79257,48.79257,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.245598,2.532651,0,0.6135713,-0.6135713,3.22289,53.71472,0.144993,0.641182,0,0,2.532651
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,47.26146,47.26146,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.927344,1.919079,0,0.4056762,-0.4056762,2.795269,46.58773,0.144993,0.4239316,0,0,1.919079
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,45.84103,45.84103,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.378095,1.513403,0,0.02494925,-0.02494925,2.768971,46.14942,0.144993,0.02607197,0,0,1.513403
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,44.98324,44.98324,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.405817,1.488454,0,0.159519,-0.159519,2.600823,43.34696,0.144993,0.1666973,0,0,1.488454
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,44.30992,44.30992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.58306,1.328935,0,0,0,2.600823,43.34696,0.144993,0,0,0,1.328935
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,43.55359,43.55359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.58306,1.328935,0,0,0,2.600823,43.34696,0.144993,0,0,0,1.328935
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,43.09241,43.09241,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.58306,1.328935,0,0.1485462,-0.1485462,2.444242,40.73728,0.144993,0.1552307,0,0,1.328935
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,42.62201,42.62201,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.748111,1.180389,0,0.03783382,-0.03783382,2.404361,40.07261,0.144993,0.03953634,0,0,1.180389
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,42.15162,42.15162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790149,1.142555,0,0,0,2.404361,40.07261,0.144993,0,0,0,1.142555
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,41.70889,41.70889,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.790149,1.142555,0,0.07054067,-0.07054067,2.330005,38.83334,0.144993,0.073715,0,0,1.142555
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02327038,41.95105,41.53363,0.05883544,0.05883544,0,0,0,0.05883544,39.55164,0,0,0,0.02327038,0.06193205,0.05883544,0,0,3.868527,1.072014,0,0.03866167,-0.03866167,2.289252,38.15412,0.144993,0.06471898,0.0186163,0,1.095285
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1243987,43.50106,41.2477,0.3154758,0.3154758,0,0,0,0.3154758,39.43208,0,5.551115E-17,0,0.1243987,0.3320798,0.3154758,0,0,3.911485,1.033353,0,0.2076811,-0.2076811,2.070337,34.50554,0.144993,0.3470234,0.09951893,0,1.157751
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3240048,48.18094,42.13316,0.1676607,0.1676607,0,0,0,0.1676607,193.2503,0,0,0,0.3240048,0.1764849,0.1676607,0,0,4.142241,0.8256716,0.1475199,0,0.1475199,2.210286,36.83803,0.1449732,0.1844268,0.2592038,0,1.149676
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.4963659,53.76448,44.15312,0.720459,0.720459,0,-1,0,0.720459,68.89578,0,0,0,0.4963659,0.758378,0.720459,0,0,3.994722,0.9584395,0,0.2620121,-0.2620121,1.934101,32.23496,0.1449732,0.792505,0.3970927,0,1.454805
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6472702,59.62869,46.58814,0.4100507,0.4100507,0,0,0,0.4100507,157.8513,0,0,0,0.6472702,0.4316323,0.4100507,0,0,4.285846,0.6964274,0.2156379,0,0.2156379,2.138673,35.64449,0.1449443,0.4510558,0.5178162,0,1.343698
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3188803,55.15396,48.9217,0.1310065,0.1310065,0,0,0,0.1310065,243.4081,0,0,0,0.3188803,0.1379015,0.1310065,0,0,4.070208,0.8905015,0.1809788,0,0.1809788,2.310365,38.506,0.1449201,0.1441071,0.2551042,0,1.209382
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.1993876,54.86795,50.97855,0,0,0,0,0,0,0,0,0,0,0.1993876,0,0,0,0,3.88923,1.053382,0.1993876,0,0.1993876,2.499521,41.65859,0.1448934,0,0.15951,0,1.25277
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4148728,61.52223,53.05384,0.6815557,0.6815557,0,0,0,0.6815557,60.87144,0,1.110223E-16,0,0.4148728,0.7174271,0.6815557,0,0,3.689842,1.232831,0,0.3025543,-0.3025543,2.1806,36.34327,0.1448934,0.7497113,0.3318982,0,1.647704
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2047767,58.20006,54.11456,0.07072791,0.07072791,0,-1,0,0.07072791,289.5274,0,0,0,0.2047767,0.07445043,0.07072791,0,0,4.026013,0.9302769,0.1303263,0,0.1303263,2.304239,38.4039,0.1448759,0.0778007,0.1638214,0,1.135054
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2664088,59.80188,54.42815,0,0,0,-1,0,0,0,0,0,0,0.2664088,0,0,0,0,3.895687,1.047571,0.2664088,0,0.2664088,2.556976,42.61619,0.1448403,0,0.213127,0,1.313979
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2583656,60.11195,54.88933,0.00249208,0.00249208,0,-1,0,0.00249208,10367.47,0,0,0,0.2583656,0.002623243,0.00249208,0,0,3.629278,1.287338,0.2557424,0,0.2557424,2.799595,46.65982,0.144806,0.002741288,0.2066925,0,1.545704
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07168927,55.56566,54.16068,0.780304,0.780304,0,-1,0,0.780304,9.187351,0,0,0,0.07168927,0.8213726,0.780304,0,0,3.373536,1.517507,0,0.7496833,-0.7496833,2.009359,33.48925,0.144806,0.8583344,0.05735141,0,1.589196
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03680708,52.95104,52.24218,1.323802,0.7643989,0,-1,0,0.7643989,4.815167,0,0.559403,0.7197565,0.03680708,0.8046304,0.7643989,0,0,4.206517,0.7678233,0,0.7678233,-0.7678233,1.200002,20,0.144806,1.456182,0.02944567,0,0.8046304
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,50.48048,50.48048,0.4654291,0,0,-1,0,0,0,0,0.4654291,0.5119721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144806,0.5119721,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,48.87558,48.87558,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144806,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,47.3168,47.3168,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144806,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,45.88715,45.88715,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144806,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,45.01091,45.01091,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144806,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,44.35604,44.35604,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144806,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,43.60893,43.60893,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144806,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,43.13853,43.13853,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144806,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,42.67735,42.67735,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144806,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,42.17928,42.17928,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144806,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,41.76423,41.76423,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1449697,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02345247,42.00056,41.57975,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,28.44809,0,0,0,0.02345247,0,0,1.452632,1.38,3.679654,1.242,1.403453,0,1.403453,3.840617,64.01016,0.1450924,0.09068347,0.01876198,1.7,1.265453
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2821948,46.48539,41.27538,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,29.15023,0,0,0,0.2821948,0,0,0.7319295,0.6953331,2.276202,2.505107,0.9775279,0,0.9775279,4.767982,79.4662,0.1452411,1.064878,0.2257558,1.7,2.787302
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6104932,54.02076,42.17928,0.6913851,0.6913851,1.345157,0,0.4233278,0.6913851,88.30003,0,0,0,0.6104932,0,0,0.6537718,0.6210832,1.298674,3.384882,1.231576,0,1.231576,5.936357,98.93909,0.1453332,0.7605236,0.4883946,1.7,3.995375
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.8979341,62.73907,44.25458,0,0,0,-1,0,0,0,0.8308364,0,0,0.8979341,0,0,0,0,0.06709763,4.493301,0.06709763,0,0.06709763,6.000012,100,0.1453243,0,0.7183473,0,5.391235
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.031823,68.90897,46.71727,1.157014,1.157014,0,0,0,1.157014,89.17979,0,0,0,1.031823,1.21791,1.157014,0,0,0,4.553689,0,0.1860869,-0.1860869,5.803859,96.7308,0.1453243,1.272715,0.8254581,0,5.585512
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.117514,74.03253,49.0785,0.4125137,0.4125137,0,0,0,0.4125137,270.9036,0.4765262,0,0,1.117514,0.434225,0.4125137,0,0,0.2067632,4.367602,0.2067632,0,0.2067632,6.000012,100,0.1452966,0.4537651,0.8940115,0,5.485116
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.363746,84.06753,51.18147,1.331749,1.331749,0.425,0,0.172125,1.331749,102.4026,0.409273,0,0,1.363746,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1452966,1.464924,1.090997,1.7,5.917435
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.378955,87.37034,53.2291,0.3151556,0.3151556,0,0,0,0.3151556,437.5474,1.047212,0,0,1.378955,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1452966,0.3466712,1.103164,0,5.932644
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.265499,85.08027,54.31747,0.3007838,0.3007838,0,-1,0,0.3007838,420.7339,0.9488846,0,0,1.265499,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1452966,0.3308621,1.012399,0,5.819188
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.033633,78.50247,54.63107,0.1969108,0.1969108,0,-1,0,0.1969108,524.9244,0.8263585,0,0,1.033633,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1452966,0.2166019,0.8269065,0,5.587322
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6009808,67.93677,55.10147,0.1236331,0.1236331,0,-1,0,0.1236331,486.1002,0.4708407,0,0,0.6009808,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1452966,0.1359964,0.4807847,0,5.15467
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3243326,60.90973,54.31747,0,0,0,-1,0,0,0,0.3243326,0,0,0.3243326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1452966,0,0.2594661,0,4.878022
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03358257,53.04615,52.39898,0.5666956,0.5666956,0,-1,0,0.5666956,5.926034,0,1.110223E-16,0,0.03358257,0.5965217,0.5666956,0,0,0,4.553689,0,0.5629391,-0.5629391,5.406622,90.11019,0.1452966,0.6233651,0.02686606,0,4.587272
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,50.60961,50.60961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6254879,3.99075,0,0,0,5.406622,90.11019,0.1452966,0,0,0,3.99075
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,48.97704,48.97704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6254879,3.99075,0,0,0,5.406622,90.11019,0.1452966,0,0,0,3.99075
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,47.39059,47.39059,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6254879,3.99075,0,1.116019,-1.116019,4.230234,70.50376,0.1452966,1.16624,0,0,3.99075
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,45.97016,45.97016,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.86551,2.87473,0,0.1860619,-0.1860619,4.034108,67.23499,0.1452966,0.1944347,0,0,2.87473
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,45.0847,45.0847,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.072245,2.688668,0,0.04037018,-0.04037018,3.991554,66.52576,0.1452966,0.04218684,0,0,2.688668
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,44.41138,44.41138,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.117101,2.648298,0,0.06386036,-0.06386036,3.924239,65.40385,0.1452966,0.06673408,0,0,2.648298
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,43.65505,43.65505,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.188057,2.584438,0,0.1406548,-0.1406548,3.775976,62.93281,0.1452966,0.1469843,0,0,2.584438
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,43.19387,43.19387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.34434,2.443783,0,0,0,3.775976,62.93281,0.1452966,0,0,0,2.443783
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,42.72347,42.72347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.34434,2.443783,0,0,0,3.775976,62.93281,0.1452966,0,0,0,2.443783
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,42.23462,42.23462,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.34434,2.443783,0,0.272969,-0.272969,3.488241,58.13724,0.1452966,0.2852526,0,0,2.443783
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,41.81956,41.81956,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.647639,2.170814,0,0.1322028,-0.1322028,3.348887,55.81468,0.1452966,0.138152,0,0,2.170814
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01712917,41.91461,41.60743,0.07047797,0.07047797,0,0,0,0.07047797,24.30429,0,0,0,0.01712917,0.07418734,0.07047797,0,0,2.794531,2.038611,0,0.05705817,-0.05705817,3.288743,54.81227,0.1452966,0.07752577,0.01370333,0,2.05574
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2674695,46.25224,41.3215,0,0,0,0,0,0,0,0,0,0,0.2674695,0,0,0,0,2.857929,1.981553,0.2674695,0,0.2674695,3.542486,59.04132,0.1452609,0,0.2139756,0,2.249022
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.605144,53.96823,42.23462,0.7555659,0.7555659,0,0,0,0.7555659,80.0915,0,1.110223E-16,0,0.605144,0.7953325,0.7555659,0,0,2.590459,2.222275,0,0.1901884,-0.1901884,3.34201,55.70006,0.1452609,0.8311225,0.4841152,0,2.82742
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9398493,63.85517,44.35604,0.3468261,0.3468261,0,-1,0,0.3468261,270.9857,0,0,0,0.9398493,0.3650801,0.3468261,0,0,2.80178,2.032087,0.5747692,0,0.5747692,3.887284,64.78794,0.1451843,0.3815087,0.7518795,0,2.971936
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.013691,68.59952,46.8464,0.6903735,0.6903735,0,0,0,0.6903735,146.8322,0,0,0,1.013691,0.7267089,0.6903735,0,0,2.227011,2.549379,0.2869819,0,0.2869819,4.159539,69.32552,0.145146,0.7594109,0.8109526,0,3.56307
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.9780654,70.51772,49.2353,0.3173659,0.3173659,0,0,0,0.3173659,308.1823,0,0,0,0.9780654,0.3340693,0.3173659,0,0,1.940029,2.807663,0.6439961,0,0.6439961,4.770487,79.50797,0.1450602,0.3491025,0.7824523,0,3.785728
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.039335,74.65429,51.33827,0.8070205,0.8070205,0,0,0,0.8070205,128.7867,0,0,0,1.039335,0.8494953,0.8070205,0,0,1.296033,3.387259,0.1898401,0,0.1898401,4.950585,82.5096,0.145035,0.8877226,0.8314683,0,4.426595
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.017982,76.61711,53.44123,0,0,0,0,0,0,0,0,0,0,1.017982,0,0,0,0,1.106193,3.558116,1.017982,0,1.017982,5.916328,98.60527,0.1448996,0,0.8143855,0,4.576097
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.028691,78.17168,54.47427,0.4639536,0.4639536,0,-1,0,0.4639536,221.7228,0.4521081,0,0,1.028691,0.4883722,0.4639536,0,0,0.08821063,4.474299,0.08821063,0,0.08821063,6.000012,100,0.1448879,0.510349,0.8229528,0,5.50299
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,0.9929432,77.62162,54.84321,0.2098929,0.2098929,0,-1,0,0.2098929,473.0714,0.7720034,0,0,0.9929432,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1448879,0.2308822,0.7943546,0,5.546632
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7209142,71.00052,55.25827,0.6490755,0.6490755,0,-1,0,0.6490755,111.0678,0.03767684,0,0,0.7209142,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1448879,0.7139831,0.5767314,0,5.274603
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3118445,60.80826,54.47427,0.6523935,0.6523935,0,-1,0,0.6523935,47.80006,0,0,0,0.3118445,0.68673,0.6523935,0,0,0,4.553689,0,0.3748855,-0.3748855,5.604848,93.41395,0.1448879,0.7176329,0.2494756,0,4.865533
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03389437,53.23746,52.58345,0.1741405,0.1741405,0,-1,0,0.1741405,19.4638,0,2.775558E-17,0,0.03389437,0.1833058,0.1741405,0,0,0.4165394,4.178803,0,0.1494115,-0.1494115,5.447354,90.78906,0.1448879,0.1915546,0.0271155,0,4.212698
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,50.73874,50.73874,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5825522,4.029392,0,0.7869782,-0.7869782,4.617806,76.96329,0.1448879,0.8223922,0,0,4.029392
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,49.0785,49.0785,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.456972,3.242414,0,0.2099702,-0.2099702,4.396479,73.2745,0.1448879,0.2194189,0,0,3.242414
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,47.50127,47.50127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.690273,3.032444,0,0,0,4.396479,73.2745,0.1448879,0,0,0,3.032444
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,46.07162,46.07162,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.690273,3.032444,0,0.01471417,-0.01471417,4.380969,73.01599,0.1448879,0.01537631,0,0,3.032444
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,45.18616,45.18616,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.706622,3.017729,0,0.002716814,-0.002716814,4.378105,72.96826,0.1448879,0.00283907,0,0,3.017729
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,44.51284,44.51284,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.709641,3.015013,0,0.1997555,-0.1997555,4.167544,69.45892,0.1448879,0.2087445,0,0,3.015013
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,43.73806,43.73806,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.931591,2.815257,0,0.09187421,-0.09187421,4.0707,67.84486,0.1448879,0.09600855,0,0,2.815257
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,43.23999,43.23999,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.033674,2.723383,0,0.04271343,-0.04271343,4.025676,67.09447,0.1448879,0.04463554,0,0,2.723383
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,42.77881,42.77881,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.081133,2.680669,0,0.09395247,-0.09395247,3.926641,65.44389,0.1448879,0.09818033,0,0,2.680669
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,42.28074,42.28074,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.185524,2.586717,0,0.08808783,-0.08808783,3.833789,63.89635,0.1448879,0.09205178,0,0,2.586717
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,41.86568,41.86568,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.2834,2.498629,0,0.1807792,-0.1807792,3.643231,60.72039,0.1448879,0.1889142,0,0,2.498629
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02274054,42.07098,41.66277,0.2013254,0.2013254,0,0,0,0.2013254,11.29541,0,2.775558E-17,0,0.02274054,0.2119215,0.2013254,0,0,2.484266,2.31785,0,0.189181,-0.189181,3.443816,57.39683,0.1448879,0.221458,0.01819243,0,2.34059
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2731985,46.41858,41.37683,0,0,0,0,0,0,0,0,0,0,0.2731985,0,0,0,0,2.694467,2.128669,0.2731985,0,0.2731985,3.702995,61.71646,0.1448517,0,0.2185588,0,2.401867
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.6846723,55.74286,42.30841,0.2945301,0.2945301,0,0,0,0.2945301,232.4626,0,0,0,0.6846723,0.3100317,0.2945301,0,0,2.421268,2.374547,0.3746406,0,0.3746406,4.058411,67.64004,0.1448019,0.3239831,0.5477378,0,3.05922
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.077637,67.39243,44.46672,1.403317,1.38,0,-1,0,1.38,78.08966,0,0.02331748,0.1636492,1.077637,1.452632,1.38,0,0,2.046628,2.711724,0,0.3749943,-0.3749943,3.663132,61.05207,0.1448019,1.543649,0.8621098,0,3.789361
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.212093,74.07839,47.0032,0.740781,0.740781,0,0,0,0.740781,163.6236,0,0,0,1.212093,0.7797695,0.740781,0,0,2.463288,2.33673,0.4323232,0,0.4323232,4.073269,67.88769,0.1447446,0.8148591,0.9696742,0,3.548822
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.358557,81.53745,49.41977,0.9525728,0.9525728,0,0,0,0.9525728,142.6197,0,0,0,1.358557,1.002708,0.9525728,0,0,2.030965,2.725821,0.3558483,0,0.3558483,4.410857,73.51414,0.1446975,1.04783,1.086845,0,4.084377
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.208027,79.673,51.52274,0,0,0,0,0,0,0,0,0,0,1.208027,0,0,0,0,1.675116,3.046084,1.208027,0,1.208027,5.556892,92.61468,0.1445377,0,0.9664214,0,4.254111
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.9742576,75.61118,53.59803,0.4418895,0.4418895,0,0,0,0.4418895,220.4754,0.04202102,0,0,0.9742576,0.4651468,0.4418895,0,0,0.4670897,4.133308,0.4670897,0,0.4670897,6.000012,100,0.144476,0.4860784,0.7794061,0,5.107566
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9684132,76.7571,54.68641,0.4568028,0.4568028,0,-1,0,0.4568028,211.9981,0.4875681,0,0,0.9684132,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.144476,0.5024831,0.7747305,0,5.522102
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.5988384,67.82545,55.04613,0.1600714,0.1600714,0,-1,0,0.1600714,374.1071,0.4303423,0,0,0.5988384,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.144476,0.1760785,0.4790708,0,5.152527
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5275387,66.62251,55.46119,0.3198565,0.3198565,0,-1,0,0.3198565,164.9298,0.1908476,0,0,0.5275387,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.144476,0.3518421,0.4220309,0,5.081228
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2230191,59.16532,54.68641,0.000126088,0.000126088,0,-1,0,0.000126088,176875.7,0.2228864,0,0,0.2230191,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.144476,0.0001386968,0.1784153,0,4.776708
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03160473,53.35054,52.74025,0.4479527,0.4479527,0,-1,0,0.4479527,7.055371,0,5.551115E-17,0,0.03160473,0.4715292,0.4479527,0,0,0,4.553689,0,0.4399245,-0.4399245,5.536291,92.27133,0.144476,0.492748,0.02528378,0,4.585294
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,50.89554,50.89554,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.488805,4.113764,0,0.5665687,-0.5665687,4.939075,82.31775,0.144476,0.5920643,0,0,4.113764
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,49.17996,49.17996,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.118326,3.547196,0,0.4571106,-0.4571106,4.457238,74.28716,0.144476,0.4776805,0,0,3.547196
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,47.60273,47.60273,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.626226,3.090085,0,0.1337813,-0.1337813,4.31622,71.93686,0.144476,0.1398014,0,0,3.090085
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,46.14541,46.14541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.774872,2.956304,0,0,0,4.31622,71.93686,0.144476,0,0,0,2.956304
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,45.26917,45.26917,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.774872,2.956304,0,0.07895747,-0.07895747,4.232992,70.54972,0.144476,0.08251055,0,0,2.956304
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,44.56818,44.56818,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.862603,2.877347,0,0.007192685,-0.007192685,4.22541,70.42336,0.144476,0.007516356,0,0,2.877347
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,43.78418,43.78418,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.870595,2.870154,0,0.263201,-0.263201,3.947972,65.7994,0.144476,0.2750451,0,0,2.870154
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,43.29533,43.29533,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.16304,2.606953,0,0.1502239,-0.1502239,3.789622,63.16024,0.144476,0.156984,0,0,2.606953
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,42.82493,42.82493,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.329956,2.456729,0,0.120157,-0.120157,3.662965,61.0493,0.144476,0.1255641,0,0,2.456729
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,42.33608,42.33608,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.463464,2.336572,0,0.06676701,-0.06676701,3.592587,59.87632,0.144476,0.06977153,0,0,2.336572
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,41.92102,41.92102,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.537649,2.269805,0,0.01868853,-0.01868853,3.572887,59.548,0.144476,0.01952952,0,0,2.269805
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02129678,42.09123,41.70889,0.04129203,0.04129203,0,0,0,0.04129203,51.576,0,0,0,0.02129678,0.0434653,0.04129203,0,0,2.558414,2.251116,0,0.02216852,-0.02216852,3.54952,59.15854,0.144476,0.04542124,0.01703743,0,2.272413
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3199981,47.37406,41.43217,1.046556,1.046556,0,0,0,1.046556,30.5763,0,0,0,0.3199981,1.101638,1.046556,0,0,2.583046,2.228948,0,0.7816399,-0.7816399,2.725599,45.42656,0.144476,1.151212,0.2559985,0,2.548946
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6059978,54.12632,42.36375,0.7364451,0.7364451,0,0,0,0.7364451,82.2869,0,0,0,0.6059978,0.7752053,0.7364451,0,0,3.451535,1.447308,0,0.1692075,-0.1692075,2.547238,42.45389,0.144476,0.8100896,0.4847983,0,2.053306
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.014958,65.93758,44.56818,0,0,0,-1,0,0,0,0,0,0,1.014958,0,0,0,0,3.639543,1.2781,1.014958,0,1.014958,3.510112,58.50175,0.1443421,0,0.8119662,0,2.293058
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.082223,70.7151,47.13233,0.4147972,0.4147972,0,0,0,0.4147972,260.9041,0,0,0,1.082223,0.4366286,0.4147972,0,0,2.624585,2.191562,0.6455942,0,0.6455942,4.122576,68.70947,0.144257,0.4562769,0.8657783,0,3.273785
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.339934,81.16168,49.57657,0.985914,0.985914,0,0,0,0.985914,135.9078,0,0,0,1.339934,1.037804,0.985914,0,0,1.978991,2.772597,0.30213,0,0.30213,4.409202,73.48655,0.1442173,1.084505,1.071947,0,4.112531
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.415478,86.49854,51.69799,0.09734106,0.09734106,0,0,0,0.09734106,1454.143,0,0,0,1.415478,0.1024643,0.09734106,0,0,1.676861,3.044514,1.313013,0,1.313013,5.654836,94.24708,0.1440447,0.1070752,1.132382,0,4.459992
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.282,85.00045,53.85629,0.2201236,0.2201236,0,0,0,0.2201236,582.4,0.6864436,0,0,1.282,0.2317091,0.2201236,0,0,0.3638476,4.226226,0.3638476,0,0.3638476,6.000012,100,0.143997,0.242136,1.0256,0,5.508226
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.174827,83.04867,54.94467,0.8816149,0.8816149,0,-1,0,0.8816149,133.2585,0.2468115,0,0,1.174827,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.143997,0.9697763,0.9398617,0,5.728516
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.6865721,70.15892,55.25827,0.7663143,0.7663143,0,-1,0,0.7663143,89.59407,0,0,0,0.6865721,0.8066466,0.7663143,0,0,0,4.553689,0,0.1200745,-0.1200745,5.873442,97.89051,0.143997,0.8429457,0.5492577,0,5.240261
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5838158,68.16225,55.67333,0.4868125,0.4868125,0,-1,0,0.4868125,119.9262,0,0,0,0.5838158,0.5124342,0.4868125,0,0,0.1334161,4.433614,0.07138161,0,0.07138161,5.941161,99.01915,0.1439876,0.5354937,0.4670526,0,5.01743
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2932776,60.79973,54.84321,0.7719444,0.7719444,0,-1,0,0.7719444,37.99206,0,1.110223E-16,0,0.2932776,0.8125731,0.7719444,0,0,0.06203446,4.497858,0,0.5192955,-0.5192955,5.393775,89.89608,0.1439876,0.8491389,0.2346221,0,4.791135
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02894523,53.45638,52.89705,0.09848446,0.09848446,0,-1,0,0.09848446,29.39065,0,1.387779E-17,0,0.02894523,0.1036679,0.09848446,0,0,0.6390294,3.978562,0,0.07472263,-0.07472263,5.315011,88.58334,0.1439876,0.1083329,0.02315618,0,4.007508
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,50.997,50.997,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.7220546,3.90384,0,0.001560203,-0.001560203,5.313366,88.55593,0.1439876,0.001630412,0,0,3.90384
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,49.26297,49.26297,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.7237881,3.90228,0,0.7882245,-0.7882245,4.482505,74.70826,0.1439876,0.8236946,0,0,3.90228
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,47.67652,47.67652,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.599593,3.114055,0,0.4075295,-0.4075295,4.052931,67.54871,0.1439876,0.4258684,0,0,3.114055
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,46.20075,46.20075,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,2.052404,2.706526,0,0.09624764,-0.09624764,3.951477,65.85782,0.1439876,0.1005788,0,0,2.706526
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,45.31529,45.31529,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.159346,2.610278,0,0.187313,-0.187313,3.754032,62.56707,0.1439876,0.195742,0,0,2.610278
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,44.62352,44.62352,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.367471,2.422965,0,0.1101249,-0.1101249,3.63795,60.63238,0.1439876,0.1150805,0,0,2.422965
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,43.83952,43.83952,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.489832,2.31284,0,0.181369,-0.181369,3.44677,57.44606,0.1439876,0.1895306,0,0,2.31284
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,43.323,43.323,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.691353,2.131471,0,0.1893022,-0.1893022,3.247228,54.12036,0.1439876,0.1978208,0,0,2.131471
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,42.8526,42.8526,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.901689,1.942169,0,0.1875908,-0.1875908,3.04949,50.82473,0.1439876,0.1960323,0,0,1.942169
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,42.36375,42.36375,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.110123,1.754578,0,0.1121737,-0.1121737,2.931249,48.85405,0.1439876,0.1172215,0,0,1.754578
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,41.92102,41.92102,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.234761,1.642404,0,0.07152322,-0.07152322,2.855857,47.59752,0.1439876,0.07474177,0,0,1.642404
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.0208492,42.08318,41.70889,0.1713913,0.1713913,0,0,0,0.1713913,12.16468,0,0,0,0.0208492,0.1804119,0.1713913,0,0,3.314231,1.570881,0,0.1595627,-0.1595627,2.687663,44.79429,0.1439876,0.1885304,0.01667936,0,1.59173
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3190437,47.35563,41.43217,0.1031719,0.1031719,0,0,0,0.1031719,309.235,0,0,0,0.3190437,0.108602,0.1031719,0,0,3.491523,1.411319,0.2104417,0,0.2104417,2.887305,48.12166,0.14396,0.1134891,0.255235,0,1.730362
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5404419,52.80839,42.40987,0.7681522,0.7681522,0,0,0,0.7681522,70.3561,0,1.110223E-16,0,0.5404419,0.8085812,0.7681522,0,0,3.281081,1.600716,0,0.2681393,-0.2681393,2.604662,43.41094,0.14396,0.8449674,0.4323536,0,2.141158
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8341272,61.71913,44.66964,0.9241707,0.9241707,0,-1,0,0.9241707,90.25684,0,1.110223E-16,0,0.8341272,0.9728113,0.9241707,0,0,3.579014,1.332577,0,0.138684,-0.138684,2.458476,40.97451,0.14396,1.016588,0.6673018,0,2.166704
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.026839,69.49515,47.3168,0.859298,0.859298,0,0,0,0.859298,119.4975,0,0,0,1.026839,0.9045242,0.859298,0,0,3.733107,1.193893,0.1223151,0,0.1223151,2.574514,42.90849,0.143944,0.9452278,0.8214715,0,2.220732
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.266591,79.21956,49.80716,1.714919,1.714919,1.7,0,0.5202,1.714919,73.85719,0,0,0,1.266591,0.01570472,0.01491949,0,0,3.610792,1.303976,1.250887,0,1.250887,3.761209,62.6867,0.1441081,1.886411,1.013273,1.7,2.570568
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.211014,80.29269,51.9378,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,135.2233,0,0,0,1.211014,0,0,0.8044341,0.7642124,2.359905,2.429774,1.975227,0,1.975227,5.635074,93.91771,0.1442008,0.9851224,0.9688113,1.7,3.640789
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9236358,74.86813,54.11456,0.4488061,0.4488061,0,0,0,0.4488061,205.7984,0.06652974,0,0,0.9236358,0.4724275,0.4488061,0,0,0.3846785,4.207478,0.3846785,0,0.3846785,6.000012,100,0.1441504,0.4936868,0.7389086,0,5.131114
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.022157,78.87696,55.20293,0.4933718,0.4933718,0,-1,0,0.4933718,207.1779,0.5028186,0,0,1.022157,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1441504,0.542709,0.817726,0,5.575846
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.013226,79.00709,55.51653,0.1438698,0.1438698,0,-1,0,0.1438698,704.2657,0.861784,0,0,1.013226,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1441504,0.1582568,0.8105808,0,5.566915
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.6960667,71.08533,55.87625,0.1022592,0.1022592,0,-1,0,0.1022592,680.6888,0.5884255,0,0,0.6960667,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1441504,0.1124851,0.5568534,0,5.249756
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.2916372,60.97658,55.04613,0.8623835,0.8623835,0,-1,0,0.8623835,33.81757,0,1.110223E-16,0,0.2916372,0.9077721,0.8623835,0,0,0,4.553689,0,0.6161349,-0.6161349,5.350549,89.17564,0.1441504,0.9486218,0.2333097,0,4.845326
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0289261,53.65968,53.09996,0.8169367,0.8169367,0,-1,0,0.8169367,3.540801,0,1.110223E-16,0,0.0289261,0.8599333,0.8169367,0,0,0.6845944,3.937554,0,0.8310072,-0.8310072,4.47459,74.57635,0.1441504,0.8986303,0.02314088,0,3.96648
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,51.18147,51.18147,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.607936,3.106547,0,1.193419,-1.193419,3.216616,53.61016,0.1441504,1.247123,0,0,3.106547
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,49.41977,49.41977,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.933957,1.913128,0,0.9327513,-0.9327513,2.23341,37.22342,0.1441504,0.9747251,0,0,1.913128
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,47.7872,47.7872,1.375032,0.9313574,0,-1,0,0.9313574,0,0,0.4436742,0.5811774,0,0.9803762,0.9313574,0,0,3.970347,0.9803762,0,0.9803762,-0.9803762,1.200002,20,0.1441504,1.512535,0,0,0.9803762
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,46.30221,46.30221,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441504,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,45.42597,45.42597,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441504,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,44.69731,44.69731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441504,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,43.89486,43.89486,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441504,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,43.36912,43.36912,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441504,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,42.90794,42.90794,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441504,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,42.39143,42.39143,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441504,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,41.9487,41.9487,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1442921,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.0128457,41.967,41.73655,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0128457,0,0,1.452632,1.38,3.679654,1.242,1.392846,0,1.392846,3.830555,63.84245,0.1443923,0,0.01027656,1.7,1.254846
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3602588,48.17484,41.45062,1.276988,1.276988,1.7,0,0.5202,1.276988,28.21162,0,0,0,0.3602588,0,0,0.4230123,0.4018617,2.286809,2.495561,0.7621206,0,0.7621206,4.553566,75.89262,0.1445028,1.404686,0.2882071,1.7,2.85582
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7151594,56.57706,42.46521,0.03316971,0.03316971,0.8853051,0,0.2977883,0.03316971,2156.062,0,0,0,0.7151594,0,0,0.8521354,0.8095286,1.524688,3.18147,1.524688,0,1.524688,6.000012,100,0.1444298,0.03648668,0.5721275,1.7,3.896629
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.025629,66.47566,44.79877,1.16113,1.16113,0,-1,0,1.16113,88.33028,0,0,0,1.025629,1.222242,1.16113,0,0,0,4.553689,0,0.1966128,-0.1966128,5.792764,96.54588,0.1444298,1.277243,0.8205035,0,5.579318
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.202955,74.44598,47.50127,0,0,0,0,0,0,0,0.9844964,0,0,1.202955,0,0,0,0,0.2184586,4.357076,0.2184586,0,0.2184586,6.000012,100,0.1444014,0,0.962364,0,5.560031
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.376979,82.89066,49.99163,0.3388053,0.3388053,0,0,0,0.3388053,406.422,1.020342,0,0,1.376979,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1444014,0.3726859,1.101584,0,5.930668
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.228339,81.11176,52.16838,0,0,0,0,0,0,0,1.228339,0,0,1.228339,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1444014,0,0.9826714,0,5.782028
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.163639,81.90619,54.31747,0.9835886,0.9835886,0,0,0,0.9835886,118.3055,0.1282827,0,0,1.163639,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1444014,1.081947,0.9309112,0,5.717328
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.853002,74.58757,55.46119,0.1969844,0.1969844,0,-1,0,0.1969844,433.0303,0.6456501,0,0,0.853002,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1444014,0.2166828,0.6824016,0,5.406691
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7056434,71.20683,55.77479,0.4273746,0.4273746,0,-1,0,0.4273746,165.1112,0.2557754,0,0,0.7056434,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1444014,0.4701121,0.5645147,0,5.259332
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5214214,67.21302,56.13451,0.4001484,0.4001484,0,-1,0,0.4001484,130.307,0.1002126,0,0,0.5214214,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1444014,0.4401633,0.4171372,0,5.07511
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2798427,60.94774,55.25827,0,0,0,-1,0,0,0,0.2798427,0,0,0.2798427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1444014,0,0.2238741,0,4.833531
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02727379,53.81272,53.28444,0,0,0,-1,0,0,0,0.02727379,0,0,0.02727379,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1444014,0,0.02181903,0,4.580963
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,51.33827,51.33827,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1444014,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,49.52123,49.52123,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1444014,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,47.91633,47.91633,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1444014,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,46.41289,46.41289,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1444014,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,45.49976,45.49976,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1444014,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,44.7711,44.7711,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1444014,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,43.96865,43.96865,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1444014,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,43.42446,43.42446,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1444014,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,42.93562,42.93562,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1444014,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,42.40987,42.40987,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1444014,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,41.99481,41.99481,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1444014,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.01990726,42.14943,41.79189,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.164611,0,0,0,0.01990726,0,0,1.377072,1.308218,4.939812,0.107858,1.328126,0,1.328126,2.573665,42.89433,0.1445772,0.3552209,0.01592581,1.7,0.1277652
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.281022,46.67292,41.47829,1.226462,1.226462,1.7,0,0.5202,1.226462,22.91323,0,0,0,0.281022,0,0,0.4735383,0.4498613,3.611687,1.303171,0.7308834,0,0.7308834,3.267042,54.45059,0.1446845,1.349108,0.2248176,1.7,1.584193
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7109106,56.54557,42.52055,1.041432,1.041432,1.7,0,0.5202,1.041432,68.26282,0,0,0,0.7109106,0,0,0.6585683,0.6256399,2.880803,1.960966,1.33655,0,1.33655,4.535005,75.58327,0.1448586,1.145575,0.5687285,1.7,2.671877
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.010872,66.26015,44.9279,0.5307065,0.5307065,0,-1,0,0.5307065,190.4767,0,0,0,1.010872,0.5586385,0.5307065,0,0,1.544253,3.163862,0.4522341,0,0.4522341,4.964032,82.7337,0.1447996,0.5837772,0.808698,0,4.174734
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.216116,75.03633,47.67652,1.076679,1.076679,0,0,0,1.076679,112.9506,0,0,0,1.216116,1.133346,1.076679,0,0,1.092019,3.570872,0.08276936,0,0.08276936,5.042554,84.0424,0.1447889,1.184347,0.9728926,0,4.786988
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.382836,83.35393,50.19455,0.7505615,0.7505615,0,0,0,0.7505615,184.2402,0,0,0,1.382836,0.7900648,0.7505615,0,0,1.009249,3.645365,0.5927715,0,0.5927715,5.604907,93.41492,0.1447117,0.8256177,1.106269,0,5.028201
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.414678,87.4075,52.3713,0.4634584,0.4634584,0,0,0,0.4634584,305.2438,0.510349,0,0,1.414678,0.4878509,0.4634584,0,0,0.4164779,4.178859,0.4164779,0,0.4164779,6.000012,100,0.1446575,0.5098042,1.131742,0,5.593537
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.231065,84.26176,54.52961,1.009123,1.009123,0,0,0,1.009123,121.9936,0.1688309,0,0,1.231065,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1446575,1.110035,0.9848522,0,5.784754
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.918251,76.57149,55.67333,0.6506761,0.6506761,0,-1,0,0.6506761,141.1226,0.2333288,0,0,0.918251,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1446575,0.7157438,0.7346008,0,5.47194
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6193615,69.34007,55.97771,0.141328,0.141328,0,-1,0,0.141328,438.2439,0.4705951,0,0,0.6193615,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1446575,0.1554608,0.4954892,0,5.17305
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4702694,66.27145,56.34665,1.154853,1.154853,0,-1,0,1.154853,40.72114,0,0,0,0.4702694,1.215635,1.154853,0,0,0,4.553689,0,0.7453657,-0.7453657,5.214327,86.90529,0.1446575,1.270339,0.3762155,0,5.023958
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2284912,60.07887,55.46119,1.0691,1.0691,0,-1,0,1.0691,21.3723,0,0,0,0.2284912,1.125368,1.0691,0,0,0.8281841,3.808323,0,0.8968771,-0.8968771,4.268936,71.1488,0.1446575,1.17601,0.1827929,0,4.036814
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02521176,53.97623,53.48735,0.34856,0.34856,0,-1,0,0.34856,7.23312,0,5.551115E-17,0,0.02521176,0.3669052,0.34856,0,0,1.824714,2.911446,0,0.3416935,-0.3416935,3.90876,65.14587,0.1446575,0.383416,0.02016941,0,2.936658
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,51.49507,51.49507,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.204374,2.569753,0,0.826161,-0.826161,3.03791,50.63172,0.1446575,0.8633382,0,0,2.569753
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,49.65036,49.65036,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.12233,1.743592,0,0.1079706,-0.1079706,2.924098,48.73488,0.1446575,0.1128292,0,0,1.743592
