Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,48.01779,48.01779,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.242298,1.635621,0,0.03083883,-0.03083883,2.891592,48.1931,0.1446575,0.03222658,0,0,1.635621
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,46.51435,46.51435,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.276563,1.604782,0,0.157217,-0.157217,2.72587,45.43108,0.1446575,0.1642917,0,0,1.604782
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,45.60122,45.60122,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.451248,1.447565,0,0.2787125,-0.2787125,2.432081,40.53461,0.1446575,0.2912546,0,0,1.447565
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,44.85411,44.85411,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.760929,1.168853,0,0.1300462,-0.1300462,2.295001,38.24994,0.1446575,0.1358983,0,0,1.168853
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,44.02399,44.02399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.905425,1.038807,0,0,0,2.295001,38.24994,0.1446575,0,0,0,1.038807
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,43.4798,43.4798,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.905425,1.038807,0,0.1346968,-0.1346968,2.153018,35.88356,0.1446575,0.1407581,0,0,1.038807
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,42.95406,42.95406,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.055088,0.9041099,0,0.2153207,-0.2153207,1.92605,32.10077,0.1446575,0.2250102,0,0,0.9041099
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,42.43754,42.43754,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.294333,0.6887891,0,0.1640958,-0.1640958,1.753078,29.21791,0.1446575,0.1714801,0,0,0.6887891
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,41.99481,41.99481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.476662,0.5246934,0,0,0,1.753078,29.21791,0.1446575,0,0,0,0.5246934
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009071369,41.95462,41.79189,0.1805823,0.1805823,0,0,0,0.1805823,5.0234,0,0,0,0.009071369,0.1900866,0.1805823,0,0,4.476662,0.5246934,0,0.1810152,-0.1810152,1.562271,26.0378,0.1446575,0.1986405,0.007257095,0,0.5337647
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1177685,43.64111,41.50597,0,0,0,0,0,0,0,0,0,0,0.1177685,0,0,0,0,4.67779,0.3436781,0.1177685,0,0.1177685,1.673996,27.89988,0.1446421,0,0.09421481,0,0.4614466
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1060504,44.48122,42.54823,0.2302134,0.2302134,0,0,0,0.2302134,46.06612,0,2.775558E-17,0,0.1060504,0.2423299,0.2302134,0,0,4.560021,0.4496698,0,0.1362795,-0.1362795,1.530345,25.5057,0.1446421,0.2532347,0.08484031,0,0.5557202
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3444929,51.60514,45.02936,0.5724223,0.5724223,0,-1,0,0.5724223,60.18161,0,1.110223E-16,0.2664901,0.3444929,0.6025497,0.5724223,0,0,4.711443,0.3133903,0,0.2580568,-0.2580568,1.258329,20.97211,0.1446421,0.6296645,0.2755943,0,0.6578832
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1747106,51.15845,47.83332,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,28.78978,0,0,0,0.1747106,0,0,1.093151,1.038493,4.998173,0.05533346,1.213204,0,1.213204,2.409275,40.15451,0.1448276,0.6675342,0.1397685,1.7,0.2300441
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.0938689,52.1776,50.37902,1.283478,1.283478,1.7,0,0.5202,1.283478,7.313636,0,0,0,0.0938689,0,0,0.4165221,0.395696,3.784969,1.147217,0.4895649,0,0.4895649,2.873717,47.89519,0.1449016,1.411826,0.07509512,1.7,1.241086
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1159305,54.81643,52.55577,1.107295,1.107295,1.7,0,0.5202,1.107295,10.46971,0,0,0,0.1159305,0,0,0.5927054,0.5630701,3.295404,1.587825,0.6790006,0,0.6790006,3.517874,58.63111,0.1450046,1.218024,0.09274443,1.7,1.703756
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1251141,57.21198,54.73253,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,18.8753,0,0,0,0.1251141,0,0,1.037154,0.9852964,2.616403,2.198926,1.110411,0,1.110411,4.571302,76.18821,0.1451746,0.7291304,0.1000913,1.7,2.32404
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1261281,58.45231,55.93159,1.151322,1.151322,0,-1,0,1.151322,10.95507,2.220446E-16,0,0,0.1261281,1.211917,1.151322,0,0,1.505993,3.198295,0,1.085789,-1.085789,3.426779,57.11287,0.1451746,1.266454,0.1009025,0,3.324424
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2079866,60.40253,56.18985,0.4239607,0.4239607,0,-1,0,0.4239607,49.05799,0,0,0,0.2079866,0.4462744,0.4239607,0,0,2.712425,2.112506,0,0.2382878,-0.2382878,3.175602,52.92659,0.1451746,0.4663568,0.1663893,0,2.320493
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06561415,57.85558,56.54957,0.5636874,0.5636874,0,-1,0,0.5636874,11.64017,0,1.110223E-16,0,0.06561415,0.5933551,0.5636874,0,0,2.97719,1.874218,0,0.527741,-0.527741,2.619314,43.65515,0.1451746,0.6200562,0.05249132,0,1.939832
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03615702,56.38588,55.67333,1.184468,1.184468,0,-1,0,1.184468,3.052595,0,2.220446E-16,0.0168917,0.03615702,1.246809,1.184468,0,0,3.563569,1.346477,0,1.210652,-1.210652,1.343175,22.38621,0.1451746,1.302915,0.02892561,0,1.382634
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01758377,53.98514,53.64415,0,0,0,-1,0,0,0,0,0,0,0.01758377,0,0,0,0,4.908737,0.1358257,0.01758377,0,0.01758377,1.359857,22.66423,0.1451723,0,0.01406701,0,0.1534095
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,51.67031,51.67031,0.5503991,0.1440686,0,-1,0,0.1440686,0,0,0.4063306,0.4613705,0,0.1516511,0.1440686,0,0,4.891153,0.1516511,0,0.1516511,-0.1516511,1.200002,20,0.1451723,0.6054391,0,0,0.1516511
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,49.75182,49.75182,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451723,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,48.09158,48.09158,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451723,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,46.56047,46.56047,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451723,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451723,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,44.90023,44.90023,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451723,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,44.07011,44.07011,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451723,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,43.50747,43.50747,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451723,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,42.98173,42.98173,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451723,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,42.46521,42.46521,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451723,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,42.02248,42.02248,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1453448,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01289024,42.05093,41.81956,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01289024,0,0,1.452632,1.38,3.72246,1.203475,1.39289,0,1.39289,3.789989,63.16635,0.1454425,0,0.01031219,1.7,1.216366
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1127192,43.5764,41.53363,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,29.49804,0,0,0,0.1127192,0,0,1.317876,1.251982,2.329569,2.457077,1.364701,0,1.364701,5.084658,84.74413,0.1456106,0.4203369,0.0901754,1.7,2.569796
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2894053,48.01828,42.62201,0,0,0,0,0,0,0,0,0,0,0.2894053,0,0,0,0,0.9648683,3.685308,0.2894053,0,0.2894053,5.359211,89.32001,0.145573,0,0.2315243,0,3.974713
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3894976,52.65429,45.16771,0.2820489,0.2820489,0,-1,0,0.2820489,138.0958,0,0,0,0.3894976,0.2968936,0.2820489,0,0,0.675463,3.945772,0.092604,0,0.092604,5.447063,90.78421,0.145561,0.3102538,0.3115981,0,4.33527
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4838107,57.60353,47.99012,0.302381,0.302381,0,0,0,0.302381,160.0004,0,0,0,0.4838107,0.3182957,0.302381,0,0,0.582859,4.029116,0.1655149,0,0.1655149,5.604084,93.40122,0.1455394,0.3326191,0.3870486,0,4.512927
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1223116,52.91858,50.56349,0.3607701,0.3607701,0,0,0,0.3607701,33.90293,0,5.551115E-17,0,0.1223116,0.379758,0.3607701,0,0,0.4173441,4.178079,0,0.2574464,-0.2574464,5.332712,88.87836,0.1455394,0.3968471,0.09784931,0,4.300391
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1706357,56.12471,52.76791,0.3666577,0.3666577,0,0,0,0.3666577,46.53814,0,0,0,0.1706357,0.3859555,0.3666577,0,0,0.7033955,3.920633,0,0.2153198,-0.2153198,5.105745,85.09559,0.1455394,0.4033235,0.1365085,0,4.091269
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.304456,61.20074,55.00002,1.552602,1.552602,1.7,0,0.5202,1.552602,19.6094,0,0,0,0.304456,0,0,0.1473977,0.1400278,0.9426398,3.705313,0.4444839,0,0.4444839,5.52742,92.12348,0.1455999,1.707862,0.2435648,1.7,4.009769
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2796596,61.80815,56.08839,0.3678956,0.3678956,0,-1,0,0.3678956,76.01602,0,0,0,0.2796596,0.3872586,0.3678956,0,0,0.498156,4.105349,0,0.1075989,-0.1075989,5.414001,90.23316,0.1455999,0.4046852,0.2237277,0,4.385008
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.202647,60.50006,56.39277,0.2786884,0.2786884,0,-1,0,0.2786884,72.71455,0,0,0,0.202647,0.2933562,0.2786884,0,0,0.6177104,3.99775,0,0.09070919,-0.09070919,5.318385,88.63956,0.1455999,0.3065573,0.1621176,0,4.200397
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.1982839,60.78858,56.76171,0.7862193,0.7862193,0,-1,0,0.7862193,25.21992,0,1.110223E-16,0,0.1982839,0.8275993,0.7862193,0,0,0.7184983,3.90704,0,0.6293154,-0.6293154,4.655028,77.58364,0.1455999,0.8648413,0.1586271,0,4.105324
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1188417,58.19179,55.82091,0.2055884,0.2055884,0,-1,0,0.2055884,57.80564,0,2.775558E-17,0,0.1188417,0.2164089,0.2055884,0,0,1.417738,3.277725,0,0.09756716,-0.09756716,4.552183,75.86957,0.1455999,0.2261473,0.09507336,0,3.396567
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01346041,54.11755,53.85629,0.4945096,0.4945096,0,-1,0,0.4945096,2.721972,1.110223E-16,0,0,0.01346041,0.5205364,0.4945096,0,0,1.526146,3.180158,0,0.507076,-0.507076,4.017678,66.96117,0.1455999,0.5439606,0.01076833,0,3.193618
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,51.82711,51.82711,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,2.089563,2.673082,0,0.5174626,-0.5174626,3.472224,57.87029,0.1455999,0.5407485,0,0,2.673082
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,49.90862,49.90862,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,2.664522,2.155619,0,0.4480615,-0.4480615,2.999926,49.99867,0.1455999,0.4682243,0,0,2.155619
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,48.20226,48.20226,1.258002,1.258002,0,-1,0,1.258002,0,0,2.220446E-16,0.003802371,0,1.324213,1.258002,0,0,3.162368,1.707558,0,1.324213,-1.324213,1.604083,26.73467,0.1455999,1.383802,0,0,1.707558
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,46.64348,46.64348,0.05431568,0.05431568,0,-1,0,0.05431568,0,0,6.938894E-18,0,0,0.05717439,0.05431568,0,0,4.633716,0.3833449,0,0.05717439,-0.05717439,1.543816,25.73022,0.1455999,0.05974724,0,0,0.3833449
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,45.68423,45.68423,0.129998,0.129998,0,-1,0,0.129998,0,0,2.775558E-17,0,0,0.13684,0.129998,0,0,4.697243,0.3261705,0,0.13684,-0.13684,1.399574,23.32619,0.1455999,0.1429978,0,0,0.3261705
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,44.9279,44.9279,0.1442283,0.1442283,0,-1,0,0.1442283,0,0,0,0,0,0.1518193,0.1442283,0,0,4.849287,0.1893304,0,0.1518193,-0.1518193,1.239543,20.659,0.1455999,0.1586511,0,0,0.1893304
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,44.09778,44.09778,0.1185229,0.03563561,0,-1,0,0.03563561,0,0,0.08288728,0.09473957,0,0.03751116,0.03563561,0,0,5.017975,0.03751116,0,0.03751116,-0.03751116,1.200002,20,0.1455999,0.1303752,0,0,0.03751116
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,43.55359,43.55359,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455999,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,43.03708,43.03708,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455999,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,42.52055,42.52055,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455999,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,42.07782,42.07782,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1457732,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02788311,42.36715,41.86568,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,24.36241,2.220446E-16,0,0,0.02788311,0,0,1.452632,1.38,3.738754,1.188811,1.407883,0,1.407883,3.788754,63.14577,0.1458988,0.1258965,0.02230649,1.7,1.216694
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1781278,44.83382,41.57975,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,53.36678,2.220446E-16,0,0,0.1781278,0,0,1.36622,1.297909,2.330871,2.455905,1.476037,0,1.476037,5.189045,86.48392,0.1460512,0.3671583,0.1425022,1.7,2.634033
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5354786,52.993,42.67735,0.2365168,0.2365168,0,0,0,0.2365168,226.4019,0,0,0,0.5354786,0.2489651,0.2365168,0,0,0.854834,3.784338,0.2865136,0,0.2865136,5.460856,91.01408,0.146014,0.2601685,0.4283829,0,4.319817
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.729818,60.01156,45.26917,0.3621391,0.3621391,0,-1,0,0.3621391,201.5297,0,0,0,0.729818,0.3811991,0.3621391,0,0,0.5683205,4.042201,0.3486189,0,0.3486189,5.791585,96.52622,0.1459688,0.398353,0.5838544,0,4.772018
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8475392,65.99922,48.14692,0,0,0,0,0,0,0,0.6278377,0,0,0.8475392,0,0,0,0,0.2197015,4.355958,0.2197015,0,0.2197015,6.000012,100,0.1459403,0,0.6780314,0,5.203497
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9622433,71.88776,50.73874,0.504086,0.504086,0,0,0,0.504086,190.8887,0.4316265,0,0,0.9622433,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1459403,0.5544946,0.7697947,0,5.515932
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.135018,79.35535,52.97084,0,0,0,0,0,0,0,1.135018,0,0,1.135018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1459403,0,0.9080147,0,5.688707
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.034495,79.22704,55.20293,0,0,0,0,0,0,0,1.034495,0,0,1.034495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1459403,0,0.8275958,0,5.588184
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.952161,78.30305,56.34665,0,0,0,-1,0,0,0,0.952161,0,0,0.952161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1459403,0,0.7617288,0,5.50585
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5193889,67.67696,56.60491,0.5953336,0.5953336,0,-1,0,0.5953336,87.24334,0,0,0,0.5193889,0.6266669,0.5953336,0,0,0,4.553689,0,0.107278,-0.107278,5.886931,98.11532,0.1459403,0.6548669,0.4155111,0,5.073078
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4177932,65.7493,56.96463,0.4969462,0.4969462,0,-1,0,0.4969462,84.07213,0,0,0,0.4177932,0.5231013,0.4969462,0,0,0.1191978,4.446411,0,0.105308,-0.105308,5.775927,96.26525,0.1459403,0.5466408,0.3342346,0,4.864204
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3215902,62.64901,56.03305,0.9871678,0.9871678,0,-1,0,0.9871678,32.57706,0,0,0,0.3215902,1.039124,0.9871678,0,0,0.2362067,4.341103,0,0.7175338,-0.7175338,5.019579,83.65949,0.1459403,1.085885,0.2572722,0,4.662693
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01918386,54.3861,54.0131,0,0,0,-1,0,0,0,0,0,0,0.01918386,0,0,0,0,1.033467,3.623569,0.01918386,0,0.01918386,5.037779,83.96281,0.1459378,0,0.01534709,0,3.642753
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,51.98392,51.98392,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,1.014283,3.640835,0,0.1273525,-0.1273525,4.903538,81.72546,0.1459378,0.1330834,0,0,3.640835
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,50.01008,50.01008,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.155785,3.513482,0,0.6872545,-0.6872545,4.179108,69.65166,0.1459378,0.718181,0,0,3.513482
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,48.30372,48.30372,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.919402,2.826227,0,1.256269,-1.256269,2.854884,47.5813,0.1459378,1.312801,0,0,2.826227
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,46.71727,46.71727,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.315256,1.569958,0,0.1624513,-0.1624513,2.683645,44.72733,0.1459378,0.1697616,0,0,1.569958
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,45.73035,45.73035,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.495758,1.407507,0,0.1780887,-0.1780887,2.495923,41.59863,0.1459378,0.1861027,0,0,1.407507
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,44.98324,44.98324,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.693634,1.229418,0,0.1767005,-0.1767005,2.309664,38.49433,0.1459378,0.184652,0,0,1.229418
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,44.12545,44.12545,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.889968,1.052718,0,0.1888565,-0.1888565,2.110592,35.17646,0.1459378,0.197355,0,0,1.052718
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,43.58126,43.58126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.099809,0.8638611,0,0,0,2.110592,35.17646,0.1459378,0,0,0,0.8638611
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,43.06474,43.06474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.099809,0.8638611,0,0,0,2.110592,35.17646,0.1459378,0,0,0,0.8638611
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,42.52055,42.52055,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.099809,0.8638611,0,0.05575363,-0.05575363,2.051822,34.19697,0.1459378,0.05826255,0,0,0.8638611
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,42.07782,42.07782,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.161757,0.8081075,0,0.214426,-0.214426,1.825798,30.4299,0.1459378,0.2240752,0,0,0.8081075
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01343585,42.10693,41.86568,0.06617169,0.06617169,0,0,0,0.06617169,20.30453,0,0,0,0.01343585,0.06965441,0.06617169,0,0,4.400008,0.5936815,0,0.05621856,-0.05621856,1.766538,29.44224,0.1459378,0.07278886,0.01074868,0,0.6071174
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2811236,46.77983,41.57975,0.381901,0.381901,0,0,0,0.381901,73.61166,0,5.551115E-17,0,0.2811236,0.402001,0.381901,0,0,4.462473,0.5374629,0,0.1208774,-0.1208774,1.639122,27.31865,0.1459378,0.4200911,0.2248989,0,0.8185866
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4572189,51.41224,42.6958,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,65.4875,0,0,0,0.4572189,0,0,1.001823,0.9517315,4.596782,0.4165856,1.40895,0,1.40895,2.97577,49.59607,0.1460985,0.7679951,0.3657751,1.7,0.8738045
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3595119,52.29196,45.3983,0,0,0,-1,0,0,0,0,0,0,0.3595119,0,0,0,0,3.187831,1.684641,0.3595119,0,0.3595119,3.316833,55.28044,0.1460519,0,0.2876095,0,2.044153
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.6849976,62.39906,48.33139,0.5402619,0.5402619,0,0,0,0.5402619,126.7899,0,0,0,0.6849976,0.5686968,0.5402619,0,0,2.828319,2.008202,0.1163008,0,0.1163008,3.427165,57.11931,0.1460369,0.5942881,0.547998,0,2.693199
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.757803,67.03076,50.95088,0,0,0,0,0,0,0,0,0,0,0.757803,0,0,0,0,2.712018,2.112872,0.757803,0,0.757803,4.14608,69.1012,0.1459388,0,0.6062424,0,2.870675
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.7815629,70.14327,53.18298,0.267332,0.267332,0,0,0,0.267332,292.3566,0,0,0,0.7815629,0.2814022,0.267332,0,0,1.954216,2.794895,0.5001608,0,0.5001608,4.620574,77.00942,0.1458741,0.2940653,0.6252503,0,3.576458
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6468195,69.36292,55.40585,0.4080067,0.4080067,0,0,0,0.4080067,158.5316,0,0,0,0.6468195,0.4294807,0.4080067,0,0,1.454055,3.24504,0.2173388,0,0.2173388,4.82676,80.44584,0.1458461,0.4488074,0.5174556,0,3.891859
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2813324,62.32423,56.54957,0.6375322,0.6375322,0,-1,0,0.6375322,44.12835,0,1.110223E-16,0,0.2813324,0.6710865,0.6375322,0,0,1.236716,3.440645,0,0.3897541,-0.3897541,4.415924,73.59858,0.1458461,0.7012854,0.2250659,0,3.721977
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.259704,62.18886,56.86317,0.2711267,0.2711267,0,-1,0,0.2711267,95.78693,0,0,0,0.259704,0.2853966,0.2711267,0,0,1.669776,3.05089,0,0.02569261,-0.02569261,4.388841,73.1472,0.1458461,0.2982394,0.2077632,0,3.310595
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3187771,63.78732,57.17677,0.8847255,0.8847255,0,-1,0,0.8847255,36.03119,0,0,0,0.3187771,0.93129,0.8847255,0,0,1.698323,3.025198,0,0.6125128,-0.6125128,3.743196,62.38647,0.1458461,0.973198,0.2550217,0,3.343975
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07347199,57.65022,56.18985,0.8859897,0.8859897,0,-1,0,0.8859897,8.292646,0,0,0,0.07347199,0.9326207,0.8859897,0,0,2.378893,2.412685,0,0.8591487,-0.8591487,2.837574,47.2928,0.1458461,0.9745886,0.05877759,0,2.486157
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,54.21601,54.21601,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.333503,1.553536,0,0.1429218,-0.1429218,2.686921,44.78192,0.1458461,0.1493533,0,0,1.553536
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,52.16838,52.16838,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.492305,1.410614,0,0.3988392,-0.3988392,2.266507,37.77505,0.1458461,0.4167869,0,0,1.410614
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,50.16688,50.16688,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.93546,1.011775,0,0.3067535,-0.3067535,1.943161,32.38594,0.1458461,0.3205574,0,0,1.011775
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,48.43285,48.43285,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,4.276297,0.7050219,0,0.5476257,-0.5476257,1.365912,22.76516,0.1458461,0.5722689,0,0,0.7050219
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,46.82795,46.82795,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0.01099629,0,0.1536101,0.1459296,0,0,4.88477,0.1573961,0,0.1536101,-0.1536101,1.203993,20.06651,0.1458461,0.1605226,0,0,0.1573961
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,45.84103,45.84103,0.1823671,0.003596672,0,-1,0,0.003596672,0,0,0.1787704,0.1970071,0,0.00378597,0.003596672,0,0,5.055448,0.00378597,0,0.00378597,-0.00378597,1.200002,20,0.1458461,0.2006038,0,0,0.00378597
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,45.05703,45.05703,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458461,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,44.20846,44.20846,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458461,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,43.6366,43.6366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458461,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,43.11086,43.11086,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458461,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,42.54823,42.54823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458461,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,42.13316,42.13316,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1459792,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03871658,42.59064,41.89335,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,55.89754,0,0,0,0.03871658,0,0,1.452632,1.38,3.679654,1.242,1.418717,0,1.418717,3.855098,64.2515,0.1460902,0.07618981,0.03097326,1.7,1.280717
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.3980782,49.05235,41.57975,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,104.9432,0,0,0,0.3980782,0,0,1.320673,1.254639,2.260938,2.518845,1.652717,0,1.652717,5.423004,90.38321,0.1462184,0.4172599,0.3184626,1.7,2.916923
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.822071,59.24184,42.72347,0,0,0,0,0,0,0,0.2138506,0,0,0.822071,0,0,0,0,0.6082204,4.00629,0.6082204,0,0.6082204,6.000012,100,0.1461399,0,0.6576568,0,4.828362
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9687136,65.88839,45.49976,0.5565289,0.5565289,0,-1,0,0.5565289,174.0635,0.3828937,0,0,0.9687136,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1461399,0.6121818,0.7749709,0,5.522403
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.210515,75.92185,48.50664,0.8643349,0.8643349,0,0,0,0.8643349,140.0516,0.3006883,0,0,1.210515,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1461399,0.9507684,0.9684116,0,5.764204
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.347484,83.50352,51.1538,0.8045238,0.8045238,0,0,0,0.8045238,167.4885,0.5006174,0,0,1.347484,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1461399,0.8849761,1.077988,0,5.901174
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.330942,85.9698,53.38589,0.4683661,0.4683661,0,0,0,0.4683661,284.167,0.837925,0,0,1.330942,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1461399,0.5152026,1.064753,0,5.884631
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.214305,85.15353,55.61799,0,0,0,0,0,0,0,1.214305,0,0,1.214305,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461399,0,0.9714443,0,5.767994
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.9772987,79.56211,56.80783,0.6078361,0.6078361,0,-1,0,0.6078361,160.7833,0.3374712,0,0,0.9772987,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1461399,0.6686198,0.781839,0,5.530988
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.885886,77.35704,57.07531,0.5303001,0.5303001,0,-1,0,0.5303001,167.0537,0.3276754,0,0,0.885886,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1461399,0.5833301,0.7087088,0,5.439575
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5722576,69.76379,57.37969,0.1931971,0.1931971,0,-1,0,0.1931971,296.2041,0.3688923,0,0,0.5722576,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1461399,0.2125168,0.4578061,0,5.125947
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.1998604,60.44196,56.39277,0.07002433,0.07002433,0,-1,0,0.07002433,285.4156,0.1261505,0,0,0.1998604,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1461399,0.07702675,0.1598883,0,4.753549
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,54.37281,54.37281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461399,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,52.32518,52.32518,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1461399,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,50.29601,50.29601,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1461399,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,48.53431,48.53431,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1461399,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,46.90174,46.90174,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1461399,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,45.91482,45.91482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1461399,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,45.11237,45.11237,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1461399,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,44.25458,44.25458,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1461399,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,43.68272,43.68272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1461399,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,43.13853,43.13853,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1461399,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,42.56667,42.56667,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1461399,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,42.13316,42.13316,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1461399,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.048749,42.77233,41.89335,0.2071942,0.2071942,0,0,0,0.2071942,23.52817,2.775558E-17,0,0,0.048749,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1693502,-0.1693502,2.553689,42.5614,0.1461399,0.2279136,0.0389992,0,1.502319
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3496436,48.10279,41.57975,0.1082933,0.1082933,0,0,0,0.1082933,322.8672,0,0,0,0.3496436,0.113993,0.1082933,0,0,3.632743,1.28422,0.2356507,0,0.2356507,2.777247,46.28736,0.1461096,0.1191226,0.2797149,0,1.633864
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.5935186,54.28359,42.75114,0.530005,0.530005,0,0,0,0.530005,111.9836,0,0,0,0.5935186,0.5579,0.530005,0,0,3.397093,1.496306,0.03561863,0,0.03561863,2.811038,46.85054,0.146105,0.5830055,0.4748149,0,2.089824
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7821817,61.57271,45.60122,0.9222107,0.9222107,0,-1,0,0.9222107,84.81594,0,0,0,0.7821817,0.9707481,0.9222107,0,0,3.361474,1.528362,0,0.1885664,-0.1885664,2.612271,43.53777,0.146105,1.014432,0.6257454,0,2.310544
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9422423,68.93186,48.66344,0.4792523,0.4792523,0,0,0,0.4792523,196.6068,0,0,0,0.9422423,0.5044761,0.4792523,0,0,3.570992,1.339796,0.4377662,0,0.4377662,3.027573,50.45945,0.1460487,0.5271775,0.7537938,0,2.282038
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,0.9846247,73.18752,51.33827,0.5042053,0.5042053,0,0,0,0.5042053,195.2825,0,0,0,0.9846247,0.5307424,0.5042053,0,0,3.133226,1.733786,0.4538823,0,0.4538823,3.458163,57.63594,0.1459903,0.5546258,0.7876998,0,2.71841
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.11499,79.55718,53.59803,0.1876162,0.1876162,0,0,0,0.1876162,594.2933,0,0,0,1.11499,0.1974907,0.1876162,0,0,2.679344,2.14228,0.9174998,0,0.9174998,4.32858,72.14286,0.1458724,0.2063778,0.8919924,0,3.25727
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.055132,80.58103,55.82091,0.2575965,0.2575965,0,0,0,0.2575965,409.6064,0,0,0,1.055132,0.2711542,0.2575965,0,0,1.761844,2.968029,0.7839776,0,0.7839776,5.072327,84.5386,0.1457718,0.2833561,0.8441054,0,4.023161
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.067589,82.43643,57.01997,0.6894497,0.6894497,0,-1,0,0.6894497,154.8465,0,0,0,1.067589,0.7257366,0.6894497,0,0,0.9778663,3.673609,0.3418525,0,0.3418525,5.396636,89.94376,0.145728,0.7583947,0.8540713,0,4.741199
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.8920994,77.76566,57.27823,1.097531,1.097531,0,-1,0,1.097531,81.28242,0,2.220446E-16,0,0.8920994,1.155295,1.097531,0,0,0.6360137,3.981277,0,0.2631959,-0.2631959,5.119204,85.31989,0.145728,1.207284,0.7136796,0,4.873376
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5244302,68.80728,57.53649,0,0,0,-1,0,0,0,0,0,0,0.5244302,0,0,0,0,0.9284536,3.718081,0.5244302,0,0.5244302,5.616722,93.61184,0.1456609,0,0.4195441,0,4.242511
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2807093,62.31091,56.54957,0.6419572,0.6419572,0,-1,0,0.6419572,43.72711,0,0,0,0.2807093,0.6757445,0.6419572,0,0,0.4040235,4.190068,0,0.3950351,-0.3950351,5.200318,86.67179,0.1456609,0.706153,0.2245675,0,4.470777
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,54.52961,54.52961,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.8429514,3.795033,0,0.7653057,-0.7653057,4.393615,73.22677,0.1456609,0.7997445,0,0,3.795033
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,52.45432,52.45432,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.693291,3.029727,0,0.3557444,-0.3557444,4.018628,66.97699,0.1456609,0.3717529,0,0,3.029727
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,50.40669,50.40669,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,2.088563,2.673983,0,0.4810398,-0.4810398,3.511567,58.526,0.1456609,0.5026866,0,0,2.673983
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,48.63577,48.63577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.623051,2.192943,0,0,0,3.511567,58.526,0.1456609,0,0,0,2.192943
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,46.97553,46.97553,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.623051,2.192943,0,0.06337942,-0.06337942,3.444759,57.41254,0.1456609,0.0662315,0,0,2.192943
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,45.97016,45.97016,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.693473,2.129563,0,0.1253226,-0.1253226,3.312658,55.21085,0.1456609,0.1309621,0,0,2.129563
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,45.18616,45.18616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.83272,2.004241,0,0,0,3.312658,55.21085,0.1456609,0,0,0,2.004241
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,44.30992,44.30992,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.83272,2.004241,0,0.1094816,-0.1094816,3.197254,53.28746,0.1456609,0.1144083,0,0,2.004241
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,43.71039,43.71039,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.954366,1.894759,0,0.04408876,-0.04408876,3.15078,52.5129,0.1456609,0.04607275,0,0,1.894759
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,43.1662,43.1662,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,3.003354,1.85067,0,0.03701957,-0.03701957,3.111758,51.86253,0.1456609,0.03868545,0,0,1.85067
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,42.59435,42.59435,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,3.044487,1.813651,0,0.114701,-0.114701,2.990853,49.84745,0.1456609,0.1198626,0,0,1.813651
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,42.15162,42.15162,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,3.171932,1.69895,0,0.0959888,-0.0959888,2.889672,48.1611,0.1456609,0.1003083,0,0,1.69895
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03476541,42.54697,41.92102,0.09063905,0.09063905,0,0,0,0.09063905,38.35589,0,1.387779E-17,0,0.03476541,0.09540953,0.09063905,0,0,3.278587,1.602961,0,0.06064411,-0.06064411,2.825747,47.09569,0.1456609,0.09970295,0.02781233,0,1.637727
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.0947423,43.32163,41.60743,0.6943603,0.6943603,0,0,0,0.6943603,13.64454,0,1.110223E-16,0,0.0947423,0.7309055,0.6943603,0,0,3.345969,1.542317,0,0.6361632,-0.6361632,2.155172,35.91947,0.1456609,0.7637963,0.07579383,0,1.637059
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2562995,47.54311,42.77881,0.2469468,0.2469468,0,0,0,0.2469468,103.7874,0,0,0,0.2562995,0.259944,0.2469468,0,0,4.052817,0.9061537,0,0.003644454,-0.003644454,2.151331,35.85544,0.1456609,0.2716414,0.2050396,0,1.162453
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1677969,48.87658,45.73035,0.6144925,0.6144925,0,-1,0,0.6144925,27.30659,0,0,0,0.1677969,0.6468342,0.6144925,0,0,4.056866,0.9025093,0,0.4790373,-0.4790373,1.646381,27.43963,0.1456609,0.6759418,0.1342375,0,1.070306
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3624327,55.9413,48.82024,1.10821,1.10821,1.7,0,0.5202,1.10821,32.70433,0,0,0,0.3624327,0,0,0.5917897,0.5622002,4.58913,0.423472,0.924633,0,0.924633,2.523565,42.05933,0.1457919,1.219031,0.2899462,1.7,0.7859048
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.424486,60.12238,51.54119,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,59.27809,0,0,0,0.424486,0,0,0.9839073,0.9347119,3.664497,1.255642,1.359198,0,1.359198,3.813013,63.55009,0.1459573,0.787702,0.3395889,1.7,1.680128
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.037616,77.60033,53.80095,0.242007,0.242007,1.57641,0,0.4864599,0.242007,428.7548,0,0,0,1.037616,0,0,1.334403,1.267683,2.305299,2.47892,2.305299,0,2.305299,6.000012,100,0.1459685,0.2662077,0.8300931,1.7,3.516536
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.8741055,75.87827,56.08839,1.254391,1.254391,0,0,0,1.254391,69.68367,0,0,0,0.8741055,1.320411,1.254391,0,0,0,4.553689,0,0.4463058,-0.4463058,5.529564,92.15923,0.1459685,1.37983,0.6992844,0,5.427794
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5540976,69.16182,57.22289,0.6893823,0.6893823,0,-1,0,0.6893823,80.37596,0,0,0,0.5540976,0.7256655,0.6893823,0,0,0.4958953,4.107383,0,0.1715679,-0.1715679,5.348716,89.14509,0.1459685,0.7583205,0.4432781,0,4.661481
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3475272,64.73618,57.48115,0.2966328,0.2966328,0,-1,0,0.2966328,117.1574,0,0,0,0.3475272,0.312245,0.2966328,0,0,0.6865264,3.935815,0.03528215,0,0.03528215,5.382187,89.70294,0.145964,0.3262961,0.2780217,0,4.283342
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.3986813,66.15567,57.74863,0.9316095,0.9316095,0,-1,0,0.9316095,42.79489,0,1.110223E-16,0,0.3986813,0.9806415,0.9316095,0,0,0.6512442,3.967569,0,0.5819603,-0.5819603,4.768747,79.47897,0.145964,1.02477,0.318945,0,4.366251
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2566155,62.01781,56.76171,0.7012454,0.7012454,0,-1,0,0.7012454,36.59425,0,0,0,0.2566155,0.7381531,0.7012454,0,0,1.297867,3.385609,0,0.4815376,-0.4815376,4.261162,71.01923,0.145964,0.77137,0.2052924,0,3.642224
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,54.73253,54.73253,0.7226688,0.7226688,0,-1,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,1.832909,2.904071,0,0.760704,-0.760704,3.45931,57.65505,0.145964,0.7949358,0,0,2.904071
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,52.61111,52.61111,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,2.678135,2.143367,0,0.5265949,-0.5265949,2.90423,48.40374,0.145964,0.5502917,0,0,2.143367
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,50.56349,50.56349,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.263241,1.616772,0,0.3291163,-0.3291163,2.557311,42.62176,0.145964,0.3439266,0,0,1.616772
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,48.79257,48.79257,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,3.628926,1.287656,0,0.161118,-0.161118,2.387478,39.79121,0.145964,0.1683683,0,0,1.287656
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,47.10466,47.10466,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,3.807946,1.126538,0,0.05644181,-0.05644181,2.327983,38.79963,0.145964,0.05898169,0,0,1.126538
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,46.09929,46.09929,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,3.870659,1.070096,0,0.334693,-0.334693,1.975185,32.91969,0.145964,0.3497542,0,0,1.070096
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,45.29684,45.29684,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.24254,0.7354031,0,0.2135615,-0.2135615,1.750072,29.1678,0.145964,0.2231717,0,0,0.7354031
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,44.41138,44.41138,0.1803377,0.1803377,0,-1,0,0.1803377,0,0,0,0,0,0.1898291,0.1803377,0,0,4.47983,0.5218416,0,0.1898291,-0.1898291,1.549974,25.83285,0.145964,0.1983714,0,0,0.5218416
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,43.76573,43.76573,0.08199593,0.08199593,0,-1,0,0.08199593,0,0,0,0,0,0.08631151,0.08199593,0,0,4.690752,0.3320125,0,0.08631151,-0.08631151,1.458994,24.31652,0.145964,0.09019553,0,0,0.3320125
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,43.22154,43.22154,0.1458739,0.1458739,0,-1,0,0.1458739,0,0,2.775558E-17,0,0,0.1535515,0.1458739,0,0,4.786654,0.245701,0,0.1535515,-0.1535515,1.297137,21.6189,0.145964,0.1604613,0,0,0.245701
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,42.64968,42.64968,0.1121733,0.08754203,0,-1,0,0.08754203,0,0,0.02463132,0.03584865,0,0.0921495,0.08754203,0,0,4.957266,0.0921495,0,0.0921495,-0.0921495,1.200002,20,0.145964,0.1233907,0,0,0.0921495
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,42.17928,42.17928,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1460772,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.05955925,43.0243,41.9487,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,46.92311,2.220446E-16,0,0,0.05955925,0,0,1.452632,1.38,3.679654,1.242,1.439559,0,1.439559,3.874871,64.58105,0.1461993,0.1396224,0.0476474,1.7,1.301559
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.374075,48.60923,41.60743,1.007466,1.007466,1.7,0,0.5202,1.007466,37.13029,-1.110223E-16,0,0,0.374075,0,0,0.6925342,0.6579075,2.240095,2.537603,1.031983,0,1.031983,4.853896,80.8981,0.146345,1.108212,0.29926,1.7,2.911678
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7735517,58.26491,42.82493,0.2405107,0.2405107,0,0,0,0.2405107,321.6288,0,0,0,0.7735517,0.2531692,0.2405107,0,0,1.208113,3.466388,0.5203825,0,0.5203825,5.347574,89.12605,0.1462786,0.2645618,0.6188414,0,4.239939
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.054884,68.45449,45.84103,0.07119537,0.07119537,0,-1,0,0.07119537,1481.675,0.2922117,0,0,1.054884,0.0749425,0.07119537,0,0,0.6877301,3.934732,0.6877301,0,0.6877301,6.000012,100,0.1461909,0.07831491,0.8439074,0,4.989616
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.09543,73.30654,48.97704,0.5272283,0.5272283,0,0,0,0.5272283,207.7715,0.5404533,0,0,1.09543,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1461909,0.5799512,0.8763443,0,5.649119
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.270558,81.83189,51.72565,0.03876287,0.03876287,0,0,0,0.03876287,3277.772,1.229755,0,0,1.270558,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1461909,0.04263915,1.016447,0,5.824247
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.220289,83.25107,54.0131,0.07737785,0.07737785,0,0,0,0.07737785,1577.053,1.138839,0,0,1.220289,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1461909,0.08511563,0.9762315,0,5.773978
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.180977,84.97562,56.29131,0.3301843,0.3301843,0,0,0,0.3301843,357.6722,0.8334151,0,0,1.180977,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1461909,0.3632028,0.944782,0,5.734666
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.024191,81.67362,57.43503,0.475016,0.475016,0,-1,0,0.475016,215.6118,0.5241739,0,0,1.024191,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1461909,0.5225176,0.8193526,0,5.57788
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9156884,78.90614,57.69329,0,0,0,-1,0,0,0,0.9156884,0,0,0.9156884,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461909,0,0.7325507,0,5.469378
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6678861,72.72127,57.95155,0.6025081,0.6025081,0,-1,0,0.6025081,110.851,0.03366702,0,0,0.6678861,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1461909,0.6627589,0.5343089,0,5.221575
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.2911828,62.92027,56.91851,0,0,0,-1,0,0,0,0.2911828,0,0,0.2911828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461909,0,0.2329463,0,4.844872
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,54.88933,54.88933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461909,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,52.76791,52.76791,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1461909,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,50.69262,50.69262,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1461909,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,48.90325,48.90325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1461909,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,47.21534,47.21534,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1461909,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,46.20075,46.20075,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1461909,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,45.37063,45.37063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1461909,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,44.46672,44.46672,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1461909,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,43.81185,43.81185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1461909,0,0,0,3.193998
