Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,43.26766,43.26766,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1461909,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,42.67735,42.67735,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1461909,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,42.23462,42.23462,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1461909,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04693614,42.82292,41.97636,0.07414272,0.07414272,0,0,0,0.07414272,63.30513,0,0,0,0.04693614,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03110882,-0.03110882,4.017381,66.95622,0.1461909,0.08155698,0.03754891,0,2.750845
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2829518,46.90074,41.66277,1.459811,1.459811,1.7,0,0.5202,1.459811,19.38277,0,0,0,0.2829518,0,0,0.2401891,0.2281797,2.089876,2.6728,0.5111315,0,0.5111315,4.502283,75.0379,0.1462603,1.605792,0.2263615,1.7,2.955752
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6147851,54.84307,42.8526,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,76.05814,0,0,0,0.6147851,0,0,0.8916906,0.847106,1.578745,3.132819,1.461891,0,1.461891,5.889155,98.15239,0.1464107,0.8891404,0.4918281,1.7,3.747604
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.01448,67.54877,45.94249,0.1939741,0.1939741,0,-1,0,0.1939741,522.9978,0.6934436,0,0,1.01448,0.2041833,0.1939741,0,0,0.1168535,4.448521,0.1168535,0,0.1168535,6.000012,100,0.1463958,0.2133715,0.8115843,0,5.463001
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.231741,77.36252,49.16151,0.7873742,0.7873742,0,0,0,0.7873742,156.4366,0.4029265,0,0,1.231741,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1463958,0.8661116,0.9853931,0,5.78543
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.093683,76.85404,51.91013,0.4253117,0.4253117,0,0,0,0.4253117,257.1485,0.6459861,0,0,1.093683,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1463958,0.4678429,0.8749461,0,5.647372
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.055059,78.53248,54.16068,0.256541,0.256541,0,0,0,0.256541,411.2633,0.7850159,0,0,1.055059,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1463958,0.2821952,0.8440473,0,5.608748
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.196185,85.73289,56.50345,0.7363778,0.7363778,0,0,0,0.7363778,162.4418,0.4210507,0,0,1.196185,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1463958,0.8100156,0.9569482,0,5.749874
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.179421,86.74848,57.69329,1.337344,1.337344,0,-1,0,1.337344,88.19134,0,0,0.09107808,1.179421,1.40773,1.337344,0,0,0,4.553689,0,0.2283089,-0.2283089,5.759353,95.98903,0.1463958,1.471078,0.9435371,0,5.73311
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9434222,79.92276,57.89621,0.7840981,0.7840981,0,-1,0,0.7840981,120.3194,0,0,0,0.9434222,0.8253664,0.7840981,0,0,0.2536765,4.32538,0.1180558,0,0.1180558,5.871351,97.85565,0.1463808,0.8625079,0.7547377,0,5.268802
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.5950464,71.1739,58.16369,0.8247836,0.8247836,0,-1,0,0.8247836,72.14575,0,0,0,0.5950464,0.8681933,0.8247836,0,0,0.1356208,4.43163,0,0.2731469,-0.2731469,5.583429,93.05696,0.1463808,0.907262,0.4760371,0,5.026677
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3455429,64.31358,57.12143,0.219446,0.219446,0,-1,0,0.219446,157.4615,0,0,0,0.3455429,0.2309958,0.219446,0,0,0.4391173,4.158484,0.1145471,0,0.1145471,5.692098,94.8681,0.1463662,0.2413906,0.2764343,0,4.504026
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,55.04613,55.04613,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.3245702,4.261576,0,1.040258,-1.040258,4.595569,76.59267,0.1463662,1.08707,0,0,4.261576
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,52.94316,52.94316,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.480413,3.221317,0,0.2995902,-0.2995902,4.279773,71.32941,0.1463662,0.3130718,0,0,3.221317
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,50.84942,50.84942,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.813291,2.921727,0,0.1322005,-0.1322005,4.140422,69.00689,0.1463662,0.1381495,0,0,2.921727
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,49.03238,49.03238,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.96018,2.789527,0,0.3437602,-0.3437602,3.778067,62.96765,0.1463662,0.3592294,0,0,2.789527
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,47.3168,47.3168,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.342136,2.445766,0,0.2303303,-0.2303303,3.535277,58.92117,0.1463662,0.2406951,0,0,2.445766
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,46.28376,46.28376,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.598059,2.215436,0,0.1865742,-0.1865742,3.338611,55.6434,0.1463662,0.1949701,0,0,2.215436
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,45.44442,45.44442,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.805363,2.028862,0,0.05962962,-0.05962962,3.275755,54.59581,0.1463662,0.06231296,0,0,2.028862
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,44.51284,44.51284,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.871619,1.969232,0,0.1092513,-0.1092513,3.160594,52.67647,0.1463662,0.1141676,0,0,1.969232
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,43.86719,43.86719,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.993009,1.859981,0,0.1039723,-0.1039723,3.050998,50.84986,0.1463662,0.108651,0,0,1.859981
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,43.29533,43.29533,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,3.108534,1.756009,0,0.04839586,-0.04839586,2.999984,49.99964,0.1463662,0.05057368,0,0,1.756009
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,42.6958,42.6958,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,3.162307,1.707613,0,0.2034876,-0.2034876,2.78549,46.42473,0.1463662,0.2126445,0,0,1.707613
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,42.23462,42.23462,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.388404,1.504125,0,0.09086511,-0.09086511,2.689709,44.8284,0.1463662,0.09495404,0,0,1.504125
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.0494259,42.86808,41.97636,0.1422661,0.1422661,0,0,0,0.1422661,34.74186,0,2.775558E-17,0,0.0494259,0.1497538,0.1422661,0,0,3.489365,1.41326,0,0.1003279,-0.1003279,2.583955,43.06582,0.1463662,0.1564927,0.03954072,0,1.462686
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2260507,45.78996,41.63509,0.9188496,0.9188496,0,0,0,0.9188496,24.60149,0,2.220446E-16,0,0.2260507,0.9672102,0.9188496,0,0,3.600841,1.312932,0,0.7411594,-0.7411594,1.802704,30.045,0.1463662,1.010735,0.1808406,0,1.538983
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6589553,55.84683,42.90794,0.1963734,0.1963734,0,0,0,0.1963734,335.5623,0,0,0,0.6589553,0.2067089,0.1963734,0,0,4.424351,0.5717728,0.4522464,0,0.4522464,2.231742,37.19563,0.1463087,0.2160108,0.5271642,0,1.230728
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6470277,59.05621,46.07162,0.3168276,0.3168276,0,-1,0,0.3168276,204.2208,0,0,0,0.6470277,0.3335027,0.3168276,0,0,3.972105,0.9787945,0.313525,0,0.313525,2.529178,42.15289,0.1462688,0.3485104,0.5176222,0,1.625822
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.039989,72.25661,49.33676,0.5470305,0.5470305,0,0,0,0.5470305,190.1154,0,0,0,1.039989,0.5758216,0.5470305,0,0,3.65858,1.260967,0.4641678,0,0.4641678,2.969527,49.49201,0.1462099,0.6017335,0.8319915,0,2.300956
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.08672,76.90835,52.11304,0.8947666,0.8947666,0,0,0,0.8947666,121.4529,0,0,0,1.08672,0.9418595,0.8947666,0,0,3.194412,1.678718,0.1448607,0,0.1448607,3.106954,51.78246,0.1461915,0.9842433,0.8693762,0,2.765438
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.210865,83.49634,54.42815,0.7934077,0.7934077,0,0,0,0.7934077,152.6157,0,0,0,1.210865,0.835166,0.7934077,0,0,3.049551,1.809093,0.3756987,0,0.3756987,3.463373,57.72276,0.1461438,0.8727485,0.9686918,0,3.019957
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,0.9892673,79.77748,56.70637,0.3187753,0.3187753,0,0,0,0.3187753,310.3338,0,0,0,0.9892673,0.3355529,0.3187753,0,0,2.673853,2.147222,0.6537144,0,0.6537144,4.08354,68.05887,0.1460609,0.3506528,0.7914138,0,3.136489
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6570981,72.39215,57.89621,0.2844861,0.2844861,0,-1,0,0.2844861,230.9772,0,0,0,0.6570981,0.2994591,0.2844861,0,0,2.020138,2.735564,0.3576391,0,0.3576391,4.422827,73.71363,0.1460156,0.3129347,0.5256785,0,3.392663
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5321398,69.61156,58.10835,0.5067116,0.5067116,0,-1,0,0.5067116,105.0183,0,0,0,0.5321398,0.5333806,0.5067116,0,0,1.662499,3.05744,0,0.001240794,-0.001240794,4.421519,73.69183,0.1460156,0.5573828,0.4257119,0,3.589579
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1543955,61.51804,58.36661,0.9340944,0.9340944,0,-1,0,0.9340944,16.52889,0,1.110223E-16,0,0.1543955,0.9832572,0.9340944,0,0,1.663878,3.056199,0,0.8288618,-0.8288618,3.547822,59.13025,0.1460156,1.027504,0.1235164,0,3.210594
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07053573,58.74609,57.33357,0.6716262,0.6716262,0,-1,0,0.6716262,10.50223,0,1.110223E-16,0,0.07053573,0.706975,0.6716262,0,0,2.584836,2.227337,0,0.6364393,-0.6364393,2.876956,47.94917,0.1460156,0.7387888,0.05642859,0,2.297873
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,55.25827,55.25827,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,3.29199,1.590898,0,0.162629,-0.162629,2.70553,45.09208,0.1460156,0.1699473,0,0,1.590898
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,53.13686,53.13686,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,3.472689,1.428269,0,0.9810894,-0.9810894,1.671371,27.85612,0.1460156,1.025238,0,0,1.428269
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,50.997,50.997,1.151971,0.4248204,0,-1,0,0.4248204,0,0,0.7271501,0.8423472,0,0.4471794,0.4248204,0,0,4.562788,0.4471794,0,0.4471794,-0.4471794,1.200002,20,0.1460156,1.267168,0,0,0.4471794
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,49.17996,49.17996,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460156,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,47.44593,47.44593,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460156,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,46.35755,46.35755,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460156,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,45.52743,45.52743,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460156,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,44.59585,44.59585,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460156,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,43.89486,43.89486,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460156,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,43.323,43.323,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460156,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,42.6958,42.6958,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460156,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,42.23462,42.23462,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1461603,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.0455921,42.79855,41.97636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0455921,0,0,1.452632,1.38,3.679654,1.242,1.425592,0,1.425592,3.861621,64.36021,0.1462498,0,0.03647368,1.7,1.287592
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2294522,45.85421,41.63509,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2294522,0,0,1.452632,1.38,2.254062,2.525033,1.609452,0,1.609452,5.388481,89.80784,0.1463157,0,0.1835617,1.7,2.754485
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.4996278,52.53119,42.93562,0,0,0,0,0,0,0,0,0,0,0.4996278,0,0,0,0,0.6446101,3.97354,0.4996278,0,0.4996278,5.86247,97.70763,0.1462526,0,0.3997023,0,4.473167
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8055677,62.75839,46.17308,0.2305212,0.2305212,0,-1,0,0.2305212,349.4549,0.4179314,0,0,0.8055677,0.2426539,0.2305212,0,0,0.1449823,4.423205,0.1449823,0,0.1449823,6.000012,100,0.1462343,0.2535733,0.6444541,0,5.228773
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,0.9774978,70.8416,49.52123,0.1461207,0.1461207,0,0,0,0.1461207,668.9658,0.8236864,0,0,0.9774978,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1462343,0.1607328,0.7819982,0,5.531187
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.216023,80.94028,52.32518,0.9873621,0.9873621,0,0,0,0.9873621,123.1587,0.1766942,0,0,1.216023,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1462343,1.086098,0.9728183,0,5.769712
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,0.9816496,77.05365,54.63107,1.023751,1.023751,0,0,0,1.023751,95.88757,0,0,0,0.9816496,1.077632,1.023751,0,0,0,4.553689,0,0.09598257,-0.09598257,5.898838,98.31376,0.1462343,1.126126,0.7853197,0,5.535338
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4495109,66.41491,56.91851,1.31988,1.31988,0.9941593,0,0.3275055,1.31988,34.05696,0,0,0,0.4495109,0.3428636,0.3257204,0,0,0.1066473,4.457706,0.1066473,0,0.1066473,6.000012,100,0.1462473,1.451868,0.3596087,1.7,4.907217
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.6968378,73.62125,58.10835,0.514377,0.514377,0,-1,0,0.514377,135.4722,0.1553883,0,0,0.6968378,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.1462473,0.5658147,0.5574703,0,5.250527
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7528609,75.2798,58.31127,0.2577443,0.2577443,0,-1,0,0.2577443,292.0961,0.4815511,0,0,0.7528609,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.1462473,0.2835187,0.6022887,0,5.30655
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.6868176,73.90028,58.57875,0.4071953,0.4071953,0,-1,0,0.4071953,168.6703,0.258191,0,0,0.6868176,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1462473,0.4479148,0.5494541,0,5.240507
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.2901542,63.4854,57.48115,0.6527117,0.6527117,0,-1,0,0.6527117,44.45366,0,0,0,0.2901542,0.687065,0.6527117,0,0,0,4.553689,0,0.3969108,-0.3969108,5.581631,93.027,0.1462473,0.7179829,0.2321234,0,4.843843
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,55.40585,55.40585,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.441012,4.156778,0,0.1667381,-0.1667381,5.405874,90.09772,0.1462473,0.1742413,0,0,4.156778
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,53.2291,53.2291,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.6262766,3.99004,0,0.5815899,-0.5815899,4.792824,79.88025,0.1462473,0.6077614,0,0,3.99004
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,51.12613,51.12613,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.272488,3.40845,0,0.06311589,-0.06311589,4.726295,78.77142,0.1462473,0.06595611,0,0,3.40845
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,49.29064,49.29064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.342616,3.345334,0,0,0,4.726295,78.77142,0.1462473,0,0,0,3.345334
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,47.51972,47.51972,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.342616,3.345334,0,0.0501409,-0.0501409,4.673441,77.89053,0.1462473,0.05239724,0,0,3.345334
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,46.45901,46.45901,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.398328,3.295193,0,0.1239284,-0.1239284,4.542809,75.71333,0.1462473,0.1295052,0,0,3.295193
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,45.60122,45.60122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.536027,3.171265,0,0,0,4.542809,75.71333,0.1462473,0,0,0,3.171265
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,44.64197,44.64197,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.536027,3.171265,0,0.2397405,-0.2397405,4.290101,71.50153,0.1462473,0.2505288,0,0,3.171265
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,43.92253,43.92253,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.802405,2.931525,0,0.1825194,-0.1825194,4.097708,68.295,0.1462473,0.1907327,0,0,2.931525
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,43.35067,43.35067,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,2.005204,2.749005,0,0.3192824,-0.3192824,3.761155,62.68579,0.1462473,0.3336501,0,0,2.749005
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,42.72347,42.72347,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.359962,2.429723,0,0.1198817,-0.1198817,3.634789,60.57969,0.1462473,0.1252763,0,0,2.429723
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,42.23462,42.23462,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.493164,2.309841,0,0.2299452,-0.2299452,3.392405,56.53997,0.1462473,0.2402927,0,0,2.309841
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.057519,42.98721,41.9487,0.2104651,0.2104651,0,0,0,0.2104651,27.32947,0,0,0,0.057519,0.2215422,0.2104651,0,0,2.748659,2.079896,0,0.1640232,-0.1640232,3.21951,53.65839,0.1462473,0.2315116,0.0460152,0,2.137415
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.362268,48.37806,41.60743,0,0,0,0,0,0,0,0,0,0,0.362268,0,0,0,0,2.930907,1.915873,0.362268,0,0.362268,3.563187,59.38633,0.1462016,0,0.2898144,0,2.278141
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6783946,56.26625,42.90794,0.8347626,0.8347626,0,0,0,0.8347626,81.26797,0,0,0,0.6783946,0.8786974,0.8347626,0,0,2.568639,2.241914,0,0.2003028,-0.2003028,3.35205,55.86738,0.1462016,0.9182388,0.5427157,0,2.920309
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6808841,60.00985,46.25609,0.6643633,0.6643633,0,-1,0,0.6643633,102.4867,0,0,0,0.6808841,0.6993298,0.6643633,0,0,2.791198,2.041611,0,0.01844574,-0.01844574,3.332606,55.54332,0.1462016,0.7307997,0.5447072,0,2.722495
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.026773,72.28339,49.65036,0,0,0,0,0,0,0,0,0,0,1.026773,0,0,0,0,2.811693,2.023165,1.026773,0,1.026773,4.306688,71.77799,0.1460721,0,0.821418,0,3.049938
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8593567,71.28663,52.48199,0.5923498,0.5923498,0,0,0,0.5923498,145.0759,0,0,0,0.8593567,0.6235262,0.5923498,0,0,1.78492,2.947261,0.2358306,0,0.2358306,4.530416,75.50679,0.1460424,0.6515848,0.6874854,0,3.806617
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.246772,85.10027,54.78787,0.3008181,0.3008181,0,0,0,0.3008181,414.4606,0,0,0,1.246772,0.3166506,0.3008181,0,0,1.54909,3.159508,0.9301218,0,0.9301218,5.412807,90.21328,0.1459253,0.3308999,0.9974179,0,4.406281
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.214378,87.12968,57.12143,0,0,0,0,0,0,0,0.5954106,0,0,1.214378,0,0,0,0,0.6189679,3.996618,0.6189679,0,0.6189679,6.000012,100,0.1458476,0,0.9715028,0,5.210996
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.135957,86.16505,58.31127,0,0,0,-1,0,0,0,1.135957,0,0,1.135957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1458476,0,0.9087653,0,5.689646
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8452412,77.96402,58.52341,0.6086819,0.6086819,0,-1,0,0.6086819,138.8642,0.2045235,0,0,0.8452412,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1458476,0.66955,0.676193,0,5.39893
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4359743,68.05465,58.73555,0.5668197,0.5668197,0,-1,0,0.5668197,76.91587,0,0,0,0.4359743,0.5966523,0.5668197,0,0,0,4.553689,0,0.160678,-0.160678,5.830643,97.17718,0.1458476,0.6235017,0.3487794,0,4.989663
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2197384,62.19976,57.69329,0,0,0,-1,0,0,0,0.04120726,0,0,0.2197384,0,0,0,0,0.1785311,4.393011,0.1785311,0,0.1785311,6.000012,100,0.1458251,0,0.1757907,0,4.612749
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,55.56265,55.56265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1458251,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,53.38589,53.38589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1458251,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,51.2368,51.2368,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1458251,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,49.3921,49.3921,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1458251,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,47.60273,47.60273,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1458251,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,46.54202,46.54202,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1458251,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1458251,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,44.69731,44.69731,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1458251,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,43.96865,43.96865,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1458251,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,43.35067,43.35067,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1458251,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,42.72347,42.72347,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1458251,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,42.23462,42.23462,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1458251,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004474018,42.02899,41.9487,0.1618991,0.1618991,0,0,0,0.1618991,2.763461,0,2.775558E-17,0,0.004474018,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1659461,-0.1659461,3.831886,63.86464,0.1458251,0.178089,0.003579214,0,2.667244
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03777362,42.25863,41.57975,1.129092,1.129092,0,0,0,1.129092,3.345486,0,0,0,0.03777362,1.188518,1.129092,0,0,2.285405,2.496824,0,1.150744,-1.150744,2.618895,43.64817,0.1458251,1.242001,0.03021889,0,2.534598
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008433988,43.08799,42.93562,1.014388,1.014388,0,0,0,1.014388,0.8314362,0,2.220446E-16,0,0.008433988,1.067777,1.014388,0,0,3.56401,1.34608,0,1.059343,-1.059343,1.50225,25.03745,0.1458251,1.115827,0.006747191,0,1.354514
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06745628,47.61204,46.35755,0.8686007,0.3364837,0,-1,0,0.3364837,20.04741,0,0.532117,0.6702439,0.06745628,0.3541934,0.3364837,0,0,4.741057,0.2867371,0,0.2867371,-0.2867371,1.200002,20,0.1458251,0.9554608,0.05396502,0,0.3541934
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2447154,54.59987,49.83483,0,0,0,0,0,0,0,0,0,0,0.2447154,0,0,0,0,5.059654,0,0.2447154,0,0.2447154,1.43216,23.86928,0.1457944,0,0.1957723,0,0.2447154
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1756857,56.1131,52.65723,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,48.8714,0,0,0,0.1756857,0,0,1.340514,1.273489,4.814939,0.2202439,1.449174,0,1.449174,2.806967,46.78269,0.1459453,0.3954344,0.1405486,1.7,0.3959296
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2690827,60.45203,55.00002,0.566364,0.566364,1.7,0,0.5202,0.566364,47.51056,0,0,0,0.2690827,0,0,1.133636,1.076954,3.365765,1.524501,1.346037,0,1.346037,4.08393,68.06536,0.1461087,0.6230004,0.2152662,1.7,1.793583
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1433718,60.23413,57.33357,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,35.82673,0,0,0,0.1433718,0,0,1.299819,1.234828,2.019728,2.735934,1.3782,0,1.3782,5.391405,89.85657,0.1462678,0.4401993,0.1146974,1.7,2.879306
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06115862,59.75666,58.52341,0.03698726,0.03698726,0,-1,0,0.03698726,165.3505,0,0,0,0.06115862,0.03893396,0.03698726,0,0,0.6415281,3.976314,0.02222466,0,0.02222466,5.412489,90.20797,0.146265,0.04068599,0.0489269,0,4.037472
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.229455,63.48368,58.73555,0.572782,0.572782,0,-1,0,0.572782,40.05974,0,0,0,0.229455,0.6029284,0.572782,0,0,0.6193035,3.996316,0,0.3734734,-0.3734734,5.018814,83.64673,0.146265,0.6300602,0.183564,0,4.225771
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1250898,61.54759,58.99381,0.5609111,0.5609111,0,-1,0,0.5609111,22.30119,0,1.110223E-16,0,0.1250898,0.5904327,0.5609111,0,0,1.034274,3.622842,0,0.4653429,-0.4653429,4.528299,75.4715,0.146265,0.6170022,0.1000719,0,3.747932
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.07979543,59.50246,57.89621,0,0,0,-1,0,0,0,0,0,0,0.07979543,0,0,0,0,1.551322,3.1575,0.07979543,0,0.07979543,4.604,76.73318,0.146255,0,0.06383634,0,3.237295
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,55.77479,55.77479,1.012185,1.012185,0,-1,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.471526,3.229316,0,1.065458,-1.065458,3.480909,58.01503,0.146255,1.113403,0,0,3.229316
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,53.59803,53.59803,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.655368,2.163858,0,1.452632,-1.452632,1.949701,32.49495,0.146255,1.588979,0,0,2.163858
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,51.39361,51.39361,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.269403,0.7112263,0,0.5501739,-0.5501739,1.369766,22.8294,0.146255,0.5749318,0,0,0.7112263
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,49.49356,49.49356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.880707,0.1610523,0,0,0,1.369766,22.8294,0.146255,0,0,0,0.1610523
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,47.70419,47.70419,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0.004682794,0,0.1508924,0.1433477,0,0,4.880707,0.1610523,0,0.1508924,-0.1508924,1.210712,20.17849,0.146255,0.1576825,0,0,0.1610523
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,46.61581,46.61581,0.1711102,0.00965198,0,-1,0,0.00965198,0,0,0.1614582,0.1785692,0,0.01015998,0.00965198,0,0,5.048366,0.01015998,0,0.01015998,-0.01015998,1.200002,20,0.146255,0.1882212,0,0,0.01015998
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,45.7119,45.7119,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146255,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,44.75265,44.75265,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146255,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,43.99632,43.99632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146255,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,43.39679,43.39679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146255,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,42.75114,42.75114,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146255,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,42.23462,42.23462,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1463605,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.0185797,42.25494,41.92102,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.115404,0,0,0,0.0185797,0,0,1.438881,1.366937,3.679654,1.242,1.385516,0,1.385516,3.823601,63.72656,0.1465179,0.2872314,0.01486376,1.7,1.26058
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1822906,44.89267,41.56131,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,26.52746,0,0,0,0.1822906,0,0,1.012823,0.9621819,2.294138,2.488965,1.144472,0,1.144472,4.909343,81.82223,0.1466821,0.7558946,0.1458324,1.7,2.671255
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4389299,51.29704,42.93562,0,0,0,0,0,0,0,0,0,0,0.4389299,0,0,0,0,1.149666,3.51899,0.4389299,0,0.4389299,5.325749,88.76231,0.1466271,0,0.3511439,0,3.95792
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5221969,56.74744,46.43134,0.5504161,0.5504161,0,-1,0,0.5504161,94.87312,0,0,0,0.5221969,0.5793854,0.5504161,0,0,0.7107357,3.914027,0,0.05718843,-0.05718843,5.265467,87.75761,0.1466271,0.6054577,0.4177576,0,4.436224
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8197997,67.3745,49.93629,0.4990541,0.4990541,0,0,0,0.4990541,164.2707,0,0,0,0.8197997,0.5253201,0.4990541,0,0,0.7742785,3.856838,0.2944796,0,0.2944796,5.544835,92.41373,0.1465902,0.5489595,0.6558398,0,4.676638
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.4941776,62.97615,52.78637,0.8411168,0.8411168,0,0,0,0.8411168,58.75255,0,1.110223E-16,0,0.4941776,0.8853861,0.8411168,0,0,0.4797988,4.12187,0,0.3912086,-0.3912086,5.132465,85.54091,0.1465902,0.9252285,0.3953421,0,4.616047
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.8861905,75.03915,55.10147,1.195866,1.195866,0,0,0,1.195866,74.10448,0,0,0,0.8861905,1.258807,1.195866,0,0,0.914475,3.730661,0,0.3726161,-0.3726161,4.739693,78.99473,0.1465902,1.315453,0.7089524,0,4.616852
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7715074,74.80881,57.48115,0.9896914,0.9896914,0,0,0,0.9896914,77.95435,0,1.110223E-16,0,0.7715074,1.04178,0.9896914,0,0,1.328493,3.358045,0,0.270273,-0.270273,4.4548,74.24652,0.1465902,1.088661,0.617206,0,4.129553
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5673146,71.07513,58.68021,0.08790817,0.08790817,0,-1,0,0.08790817,645.3491,0,0,0,0.5673146,0.09253491,0.08790817,0,0,1.628796,3.087772,0.4747796,0,0.4747796,4.905216,81.75343,0.1465307,0.09669898,0.4538516,0,3.655087
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.304346,65.31824,58.93847,0.4173075,0.4173075,0,-1,0,0.4173075,72.93087,0,5.551115E-17,0,0.304346,0.4392711,0.4173075,0,0,1.154017,3.515074,0,0.1349251,-0.1349251,4.762992,79.38304,0.1465307,0.4590383,0.2434768,0,3.81942
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2774924,64.95244,59.15061,0.5585933,0.5585933,0,-1,0,0.5585933,49.67701,0,1.110223E-16,0,0.2774924,0.5879929,0.5585933,0,0,1.303933,3.380149,0,0.3105005,-0.3105005,4.435696,73.92812,0.1465307,0.6144525,0.2219939,0,3.657641
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1401439,60.90136,58.05301,0.4055281,0.4055281,0,-1,0,0.4055281,34.55839,0,0,0,0.1401439,0.4268716,0.4055281,0,0,1.648934,3.069649,0,0.2867277,-0.2867277,4.133459,68.89084,0.1465307,0.4460809,0.1121152,0,3.209792
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,55.93159,55.93159,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.96752,2.782921,0,0.6674077,-0.6674077,3.429949,57.1657,0.1465307,0.697441,0,0,2.782921
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,53.74561,53.74561,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.709084,2.115513,0,1.070481,-1.070481,2.301563,38.3593,0.1465307,1.118653,0,0,2.115513
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,51.49507,51.49507,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.898508,1.045032,0,0.7188538,-0.7188538,1.543824,25.73035,0.1465307,0.7512022,0,0,1.045032
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,49.59502,49.59502,0.4921758,0.309869,0,-1,0,0.309869,0,0,0.1823068,0.2315243,0,0.3261779,0.309869,0,0,4.697235,0.3261779,0,0.3261779,-0.3261779,1.200002,20,0.1465307,0.5413933,0,0,0.3261779
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,47.75953,47.75953,0.3043752,0,0,-1,0,0,0,0,0.3043752,0.3348128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465307,0.3348128,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,46.64348,46.64348,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465307,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,45.7119,45.7119,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465307,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,44.75265,44.75265,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465307,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,43.96865,43.96865,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465307,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,43.36912,43.36912,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465307,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,42.72347,42.72347,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465307,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,42.17928,42.17928,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1466717,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003297022,41.92482,41.86568,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.418447,2.220446E-16,0,0,0.003297022,0,0,1.452632,1.38,3.679654,1.242,1.383297,0,1.383297,3.821496,63.69147,0.1467801,0.06693291,0.002637618,1.7,1.245297
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03413435,42.1189,41.50597,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,79.62029,2.220446E-16,0,0,0.03413435,0,0,1.452632,1.38,2.296357,2.486967,1.414134,0,1.414134,5.163062,86.05086,0.1468798,0.04715856,0.02730748,1.7,2.521102
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07096622,44.19913,42.90794,0,0,0,0,0,0,0,0,0,0,0.07096622,0,0,0,0,0.882223,3.759688,0.07096622,0,0.07096622,5.230386,87.17293,0.1468709,0,0.05677298,0,3.830654
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1481225,49.27116,46.48668,0.9264085,0.9264085,0,-1,0,0.9264085,15.98889,0,0,0,0.1481225,0.9751668,0.9264085,0,0,0.8112568,3.823558,0,0.8270443,-0.8270443,4.358605,72.64327,0.1468709,1.019049,0.118498,0,3.97168
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1145457,52.28947,50.09309,0.4678566,0.4678566,0,0,0,0.4678566,24.48308,0,5.551115E-17,0,0.1145457,0.4924806,0.4678566,0,0,1.730195,2.996514,0,0.3779349,-0.3779349,3.960227,66.00365,0.1468709,0.5146422,0.09163656,0,3.111059
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1815782,56.55324,52.97084,0,0,0,0,0,0,0,0,0,0,0.1815782,0,0,0,0,2.150123,2.618579,0.1815782,0,0.1815782,4.132487,68.87464,0.1468482,0,0.1452625,0,2.800157
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.08910301,57.06847,55.30439,0.7945297,0.7945297,0,0,0,0.7945297,11.21456,0,0,0,0.08910301,0.8363471,0.7945297,0,0,1.968544,2.781999,0,0.7472441,-0.7472441,3.344822,55.74693,0.1468482,0.8739827,0.07128241,0,2.871102
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1675064,61.1025,57.69329,0.7184041,0.7184041,0,0,0,0.7184041,23.31646,0,0,0,0.1675064,0.7562149,0.7184041,0,0,2.798816,2.034755,0,0.5887085,-0.5887085,2.724269,45.4044,0.1468482,0.7902445,0.1340051,0,2.202261
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3141369,65.47547,58.88313,0.2504763,0.2504763,0,-1,0,0.2504763,125.4158,0,0,0,0.3141369,0.2636593,0.2504763,0,0,3.452936,1.446046,0.05047765,0,0.05047765,2.772156,46.20251,0.1468419,0.275524,0.2513095,0,1.760183
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.179909,62.80039,59.09527,0,0,0,-1,0,0,0,0,0,0,0.179909,0,0,0,0,3.402458,1.491476,0.179909,0,0.179909,2.942833,49.04712,0.1468195,0,0.1439272,0,1.671385
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1146578,61.69676,59.35353,0,0,0,-1,0,0,0,0,0,0,0.1146578,0,0,0,0,3.222549,1.653394,0.1146578,0,0.1146578,3.051607,50.86002,0.1468052,0,0.09172626,0,1.768052
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05103626,59.23527,58.20981,0.8197495,0.8197495,0,-1,0,0.8197495,6.225836,0,1.110223E-16,0,0.05103626,0.8628942,0.8197495,0,0,3.107892,1.756586,0,0.811858,-0.811858,2.195834,36.59715,0.1468052,0.9017245,0.04082901,0,1.807623
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,56.08839,56.08839,1.166688,0.8974921,0,-1,0,0.8974921,0,0,0.2691959,0.3858647,0,0.9447285,0.8974921,0,0,4.009956,0.9447285,0,0.9447285,-0.9447285,1.200002,20,0.1468052,1.283357,0,0,0.9447285
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,53.90241,53.90241,0.1637567,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1637567,0.1801324,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1468052,0.1801324,0,0,2.1065E-16
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,51.6242,51.6242,0.009912843,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.009912843,0.01090413,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1468052,0.01090413,0,0,2.1065E-16
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,49.7057,49.7057,0.1867929,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1867929,0.2054722,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1468052,0.2054722,0,0,2.1065E-16
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,47.83332,47.83332,0.2064701,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2064701,0.2271172,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1468052,0.2271172,0,0,2.1065E-16
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,46.69882,46.69882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.1468052,0,0,0,2.1065E-16
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,45.75802,45.75802,0.08373452,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.08373452,0.09210797,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1468052,0.09210797,0,0,2.1065E-16
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,44.7711,44.7711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.1468052,0,0,0,2.1065E-16
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,43.96865,43.96865,0.2749088,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2749088,0.3023997,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1468052,0.3023997,0,0,2.1065E-16
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,43.35067,43.35067,0.04058089,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.04058089,0.04463898,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1468052,0.04463898,0,0,2.1065E-16
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,42.67735,42.67735,0.1763561,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1763561,0.1939917,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1468052,0.1939917,0,0,2.1065E-16
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,42.13316,42.13316,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1469418,0.1874646,0,1.7,2.1065E-16
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.06916989,43.04119,41.79189,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,34.31891,2.220446E-16,0,0,0.06916989,0,0,1.452632,1.38,3.679654,1.242,1.44917,0,1.44917,3.883989,64.73302,0.1470775,0.2217054,0.05533591,1.7,1.31117
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4098531,49.12968,41.43217,1.019758,1.019758,1.7,0,0.5202,1.019758,40.19121,0,0,0,0.4098531,0,0,0.6802419,0.6462299,2.230484,2.546253,1.056083,0,1.056083,4.885877,81.43112,0.1472208,1.121734,0.3278825,1.7,2.956106
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7359519,57.5235,42.90794,0.7169708,0.7169708,0,0,0,0.7169708,102.6474,0,0,0,0.7359519,0.7547061,0.7169708,0,0,1.174402,3.496728,0,0.01875421,-0.01875421,4.866108,81.10164,0.1472208,0.7886679,0.5887615,0,4.232679
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8469377,64.17101,46.56047,1.007457,1.007457,0,-1,0,1.007457,84.06691,0,0,0,0.8469377,1.060481,1.007457,0,0,1.19524,3.477973,0,0.213543,-0.213543,4.641014,77.35008,0.1472208,1.108202,0.6775501,0,4.324911
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9237548,70.32188,50.24989,0.8087259,0.8087259,0,0,0,0.8087259,114.2235,0,0,0,0.9237548,0.8512904,0.8087259,0,0,1.43251,3.26443,0.07246432,0,0.07246432,4.70976,78.49584,0.1472118,0.8895985,0.7390038,0,4.188185
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.09219,78.32684,53.13686,1.074576,1.074576,0,0,0,1.074576,101.6392,0,0,0,1.09219,1.131132,1.074576,0,0,1.360045,3.329648,0,0.03894193,-0.03894193,4.668712,77.8117,0.1472118,1.182033,0.8737522,0,4.421839
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.137091,82.62833,55.51653,0.8982279,0.8982279,0,0,0,0.8982279,126.5927,0,0,0,1.137091,0.9455031,0.8982279,0,0,1.403314,3.290706,0.1915881,0,0.1915881,4.850468,80.84097,0.1471879,0.9880507,0.9096729,0,4.427797
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.173479,86.82213,57.89621,0.2791929,0.2791929,0,0,0,0.2791929,420.3113,0,0,0,1.173479,0.2938872,0.2791929,0,0,1.211726,3.463136,0.8795919,0,0.8795919,5.684922,94.74851,0.1470782,0.3071121,0.9387833,0,4.636615
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.039448,84.18416,59.09527,0.8893645,0.8893645,0,-1,0,0.8893645,116.8754,0,0,0,1.039448,0.9361732,0.8893645,0,0,0.332134,4.254768,0.1032748,0,0.1032748,5.782897,96.38142,0.1470654,0.978301,0.8315584,0,5.294216
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8227909,78.26601,59.29819,0.2393493,0.2393493,0,-1,0,0.2393493,343.7615,0.3419851,0,0,0.8227909,0.2519467,0.2393493,0,0,0.2288592,4.347716,0.2288592,0,0.2288592,6.000012,100,0.1470369,0.2632843,0.6582327,0,5.170506
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5098929,70.66336,59.55645,0.6929141,0.6929141,0,-1,0,0.6929141,73.58673,0,0,0,0.5098929,0.7293833,0.6929141,0,0,0,4.553689,0,0.2194904,-0.2194904,5.768649,96.14395,0.1470369,0.7622055,0.4079143,0,5.063582
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2497745,63.59457,58.42195,0.9894905,0.9894905,0,-1,0,0.9894905,25.24274,0,1.110223E-16,0,0.2497745,1.041569,0.9894905,0,0,0.2438782,4.334198,0,0.7917944,-0.7917944,4.934024,82.23357,0.1470369,1.08844,0.1998196,0,4.583973
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,56.23597,56.23597,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.12365,3.542404,0,1.452632,-1.452632,3.402816,56.71349,0.1470369,1.865133,0,0,3.542404
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,54.0131,54.0131,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.737685,2.089772,0,0.4334193,-0.4334193,2.945952,49.0991,0.1470369,0.4529231,0,0,2.089772
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,51.75333,51.75333,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.219262,1.656353,0,0.1092552,-0.1092552,2.830787,47.17969,0.1470369,0.1141717,0,0,1.656353
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,49.80716,49.80716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.340657,1.547098,0,0,0,2.830787,47.17969,0.1470369,0,0,0,1.547098
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,47.91633,47.91633,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.340657,1.547098,0,0.03413615,-0.03413615,2.794804,46.57998,0.1470369,0.03567228,0,0,1.547098
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,46.77261,46.77261,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.378586,1.512962,0,0.2305921,-0.2305921,2.551739,42.5289,0.1470369,0.2409688,0,0,1.512962
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,45.81336,45.81336,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.634799,1.28237,0,0.007213458,-0.007213458,2.544135,42.40217,0.1470369,0.007538064,0,0,1.28237
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,44.79877,44.79877,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.642814,1.275156,0,0.1111863,-0.1111863,2.426934,40.44883,0.1470369,0.1161896,0,0,1.275156
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,43.99632,43.99632,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.766354,1.16397,0,0.1055673,-0.1055673,2.315657,38.5942,0.1470369,0.1103178,0,0,1.16397
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,43.35067,43.35067,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.883651,1.058403,0,0.07149263,-0.07149263,2.240297,37.33821,0.1470369,0.0747098,0,0,1.058403
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,42.67735,42.67735,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.963088,0.9869101,0,0.03297625,-0.03297625,2.205537,36.75888,0.1470369,0.03446018,0,0,0.9869101
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,42.1055,42.1055,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.999728,0.9539338,0,0.04388295,-0.04388295,2.15928,35.98793,0.1470369,0.04585769,0,0,0.9539338
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04132673,42.50813,41.76423,0.03944871,0.03944871,0,0,0,0.03944871,104.7607,0,0,0,0.04132673,0.04152495,0.03944871,0,0,4.048487,0.9100509,0,0.0001982241,-0.0001982241,2.159071,35.98445,0.1470369,0.04339358,0.03306139,0,0.9513776
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3919913,48.71924,41.37683,0.8051004,0.8051004,0,0,0,0.8051004,48.68851,0,0,0,0.3919913,0.8474741,0.8051004,0,0,4.048707,0.9098527,0,0.4554827,-0.4554827,1.67895,27.98245,0.1470369,0.8856104,0.3135931,0,1.301844
