Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,44.15312,44.15312,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.679402,2.142227,0,0.1326007,-0.1326007,3.318334,55.30546,0.1435082,0.1385677,0,0,2.142227
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,42.93562,42.93562,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.826736,2.009626,0,0.0792794,-0.0792794,3.234766,53.91267,0.1435082,0.08284698,0,0,2.009626
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,41.84724,41.84724,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.914825,1.930347,0,0.01887008,-0.01887008,3.214876,53.58115,0.1435082,0.01971923,0,0,1.930347
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,40.9341,40.9341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.935791,1.911477,0,0,0,3.214876,53.58115,0.1435082,0,0,0,1.911477
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,40.00253,40.00253,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.935791,1.911477,0,0.1756832,-0.1756832,3.029689,50.49472,0.1435082,0.1835889,0,0,1.911477
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,38.94182,38.94182,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.130995,1.735793,0,0.1460402,-0.1460402,2.87575,47.92906,0.1435082,0.152612,0,0,1.735793
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1352043,40.665,38.25928,0,0,0,0,0,0,0,0,0,0,0.1352043,0,0,0,0,3.293262,1.589753,0.1352043,0,0.1352043,3.004015,50.06683,0.143493,0,0.1081634,0,1.724958
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.4982879,46.83391,37.61363,0.5920835,0.5920835,0,0,0,0.5920835,84.15839,0,0,0,0.4982879,0.6232457,0.5920835,0,0,3.158057,1.711437,0,0.1249578,-0.1249578,2.872298,47.87154,0.143493,0.6512918,0.3986303,0,2.209725
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8469826,56.49405,39.79039,0.7397327,0.7397327,0,0,0,0.7397327,114.4985,0,0,0,0.8469826,0.778666,0.7397327,0,0,3.2969,1.586479,0.06831659,0,0.06831659,2.937109,48.95172,0.1434854,0.813706,0.6775861,0,2.433462
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.009082,66.09608,44.82644,0.5492185,0.5492185,0,-1,0,0.5492185,183.7306,0,0,0,1.009082,0.5781248,0.5492185,0,0,3.228583,1.647964,0.4309577,0,0.4309577,3.345952,55.76575,0.1434372,0.6041403,0.807266,0,2.657047
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.197614,77.19125,49.80716,0.107894,0.107894,0,0,0,0.107894,1109.991,0,0,0,1.197614,0.1135727,0.107894,0,0,2.797625,2.035826,1.084041,0,1.084041,4.374364,72.90591,0.143316,0.1186834,0.9580913,0,3.23344
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.306569,85.30548,53.48735,1.182361,1.182361,0,0,0,1.182361,110.5051,0,0,0,1.306569,1.24459,1.182361,0,0,1.713584,3.011464,0.06197898,0,0.06197898,4.433162,73.88589,0.1433091,1.300597,1.045256,0,4.318033
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.268421,87.73254,56.23597,0.3881058,0.3881058,0,0,0,0.3881058,326.8235,0,0,0,1.268421,0.4085325,0.3881058,0,0,1.651605,3.067245,0.8598885,0,0.8598885,5.248924,87.48189,0.1432132,0.4269164,1.014737,0,4.335666
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.168804,87.82675,58.78167,0.3775638,0.3775638,0,0,0,0.3775638,309.5647,0,0,0,1.168804,0.3974356,0.3775638,0,0,0.7917163,3.841144,0.7713688,0,0.7713688,5.980709,99.67828,0.1431272,0.4153202,0.9350435,0,5.009949
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.9515351,82.73302,60.02685,0.6233032,0.6233032,0,-1,0,0.6233032,152.6601,0.275079,0,0,0.9515351,0.6561086,0.6233032,0,0,0.02034751,4.535376,0.02034751,0,0.02034751,6.000012,100,0.143125,0.6856335,0.7612281,0,5.486911
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8349215,79.63367,60.18365,0.4797816,0.4797816,0,-1,0,0.4797816,174.0212,0.3298883,0,0,0.8349215,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.143125,0.5277597,0.6679372,0,5.38861
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5708684,72.92872,60.28511,0.8004059,0.8004059,0,-1,0,0.8004059,71.32236,0,0,0,0.5708684,0.8425325,0.8004059,0,0,0,4.553689,0,0.2716641,-0.2716641,5.713653,95.22736,0.143125,0.8804465,0.4566948,0,5.124557
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2616386,64.32951,58.88313,0.075897,0.075897,0,-1,0,0.075897,344.7286,0,0,0,0.2616386,0.07989158,0.075897,0,0,0.301849,4.282025,0.1817471,0,0.1817471,5.886073,98.10103,0.1431047,0.0834867,0.2093109,0,4.543664
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,56.03305,56.03305,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.1201019,4.445597,0,1.171092,-1.171092,4.651634,77.52707,0.1431047,1.223791,0,0,4.445597
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,53.48735,53.48735,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.421316,3.274505,0,0.6041667,-0.6041667,4.014786,66.91296,0.1431047,0.6313543,0,0,3.274505
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,51.05234,51.05234,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.092612,2.670338,0,0.5261559,-0.5261559,3.460169,57.66936,0.1431047,0.5498329,0,0,2.670338
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,48.87558,48.87558,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.67723,2.144182,0,0.5539101,-0.5539101,2.876296,47.93818,0.1431047,0.5788361,0,0,2.144182
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,46.69882,46.69882,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.292686,1.590272,0,0.1223621,-0.1223621,2.747315,45.7885,0.1431047,0.1278684,0,0,1.590272
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,45.14004,45.14004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.428643,1.46791,0,0,0,2.747315,45.7885,0.1431047,0,0,0,1.46791
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,43.94098,43.94098,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.428643,1.46791,0,0.1461117,-0.1461117,2.5933,43.22158,0.1431047,0.1526867,0,0,1.46791
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,42.72347,42.72347,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.59099,1.321798,0,0.04633622,-0.04633622,2.544457,42.40754,0.1431047,0.04842135,0,0,1.321798
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,41.63509,41.63509,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.642474,1.275462,0,0.2185174,-0.2185174,2.31412,38.56859,0.1431047,0.2283507,0,0,1.275462
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,40.73119,40.73119,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.885271,1.056945,0,0.1136681,-0.1136681,2.194303,36.57165,0.1431047,0.1187832,0,0,1.056945
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,39.77194,39.77194,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,4.011569,0.9432766,0,0.1402372,-0.1402372,2.04648,34.10794,0.1431047,0.1465479,0,0,0.9432766
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,38.72968,38.72968,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.167388,0.8030394,0,0.1648513,-0.1648513,1.872712,31.2118,0.1431047,0.1722696,0,0,0.8030394
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01772428,38.33953,38.02869,0.183504,0.183504,0,0,0,0.183504,9.658798,0,5.551115E-17,0,0.01772428,0.1931621,0.183504,0,0,4.350556,0.6381881,0,0.1754378,-0.1754378,1.687784,28.12968,0.1431047,0.2018544,0.01417942,0,0.6559124
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2079406,41.0929,37.38304,0,0,0,0,0,0,0,0,0,0,0.2079406,0,0,0,0,4.545487,0.4627503,0.2079406,0,0.2079406,1.885054,31.4175,0.1430816,0,0.1663525,0,0.6706909
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.4948274,48.83544,39.5598,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,49.90473,0,0,0,0.4948274,0,0,0.7084559,0.6730331,4.337547,0.6498969,1.167861,0,1.167861,2.992984,49.88296,0.1432295,1.090698,0.3958619,1.7,1.144724
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8267487,61.49606,44.62352,0.8323114,0.8323114,0,-1,0,0.8323114,99.33166,0,0,0,0.8267487,0.8761172,0.8323114,0,0,3.169686,1.700971,0,0.04936855,-0.04936855,2.940944,49.01564,0.1432295,0.9155425,0.6613989,0,2.52772
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.142097,75.34998,49.59502,0,0,0,0,0,0,0,0,0,0,1.142097,0,0,0,0,3.22454,1.651603,1.142097,0,1.142097,4.024434,67.07375,0.1431025,0,0.913678,0,2.7937
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.215578,82.22172,53.33055,0.0284722,0.0284722,0,0,0,0.0284722,4269.351,0,0,0,1.215578,0.02997074,0.0284722,0,0,2.082443,2.679491,1.185607,0,1.185607,5.149199,85.81982,0.1429709,0.03131942,0.9724624,0,3.895068
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9553859,78.0821,56.08839,0.9680715,0.9680715,0,0,0,0.9680715,98.68961,0,0,0,0.9553859,1.019023,0.9680715,0,0,0.8968355,3.746537,0,0.0636367,-0.0636367,5.08212,84.70184,0.1429709,1.064879,0.7643088,0,4.701923
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.241161,90.02579,58.62487,0.13187,0.13187,0,0,0,0.13187,941.2002,0.1348072,0,0,1.241161,0.1388105,0.13187,0,0,0.9675429,3.6829,0.9675429,0,0.9675429,6.000012,100,0.1428637,0.145057,0.9929286,0,4.924061
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.927257,81.84367,59.87005,0.133348,0.133348,0,-1,0,0.133348,695.3663,0.7868907,0,0,0.927257,0.1403663,0.133348,0,0,0,4.553689,0,0,0,6.000012,100,0.1428637,0.1466828,0.7418056,0,5.480946
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4714985,70.26788,60.02685,0.7342557,0.7342557,0,-1,0,0.7342557,64.21449,0,0,0,0.4714985,0.7729007,0.7342557,0,0,0,4.553689,0,0.3014021,-0.3014021,5.682306,94.70492,0.1428637,0.8076812,0.3771988,0,5.025187
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1649905,63.54391,60.12831,0.8041627,0.8041627,0,-1,0,0.8041627,20.51705,0,0,0,0.1649905,0.8464871,0.8041627,0,0,0.3348912,4.252287,0,0.6814966,-0.6814966,4.963946,82.73226,0.1428637,0.884579,0.1319924,0,4.417277
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1101452,61.02218,58.78167,0,0,0,-1,0,0,0,0,0,0,0.1101452,0,0,0,0,1.09211,3.57079,0.1101452,0,0.1101452,5.068439,84.47381,0.1428515,0,0.08811619,0,3.680935
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,55.87625,55.87625,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.9819645,3.669921,0,0.4730013,-0.4730013,4.569851,76.16404,0.1428515,0.4942864,0,0,3.669921
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,53.33055,53.33055,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.507521,3.19692,0,0.02491672,-0.02491672,4.543587,75.7263,0.1428515,0.02603797,0,0,3.19692
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,50.86787,50.86787,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.535207,3.172003,0,0.3992281,-0.3992281,4.122764,68.71259,0.1428515,0.4171933,0,0,3.172003
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,48.69111,48.69111,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.978793,2.772775,0,0.4504811,-0.4504811,3.647915,60.79846,0.1428515,0.4707527,0,0,2.772775
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,46.51435,46.51435,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.479328,2.322294,0,0.1839046,-0.1839046,3.454062,57.56759,0.1428515,0.1921803,0,0,2.322294
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,44.9279,44.9279,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.683666,2.138389,0,0.1891156,-0.1891156,3.254717,54.24518,0.1428515,0.1976258,0,0,2.138389
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,43.73806,43.73806,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.893795,1.949274,0,0.1198705,-0.1198705,3.128363,52.13927,0.1428515,0.1252647,0,0,1.949274
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,42.52055,42.52055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.026984,1.829403,0,0,0,3.128363,52.13927,0.1428515,0,0,0,1.829403
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,41.40451,41.40451,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.026984,1.829403,0,0.002715627,-0.002715627,3.1255,52.09156,0.1428515,0.00283783,0,0,1.829403
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,40.49137,40.49137,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.030002,1.826687,0,0.09281085,-0.09281085,3.027669,50.46105,0.1428515,0.09698734,0,0,1.826687
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,39.53213,39.53213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.133125,1.733877,0,0,0,3.027669,50.46105,0.1428515,0,0,0,1.733877
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,38.49909,38.49909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.133125,1.733877,0,0,0,3.027669,50.46105,0.1428515,0,0,0,1.733877
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1617034,40.67551,37.7981,0.0303566,0.0303566,0,0,0,0.0303566,532.6794,0,0,0,0.1617034,0.03195432,0.0303566,0,0,3.133125,1.733877,0.1297491,0,0.1297491,3.15076,52.51255,0.1428371,0.03339227,0.1293627,0,1.89558
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3571549,43.59826,37.12478,0,0,0,0,0,0,0,0,0,0,0.3571549,0,0,0,0,3.003376,1.850651,0.3571549,0,0.3571549,3.489587,58.15966,0.1427976,0,0.285724,0,2.207806
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.5953853,50.62075,39.32921,0.4007253,0.4007253,0,0,0,0.4007253,148.5769,0,0,0,0.5953853,0.4218161,0.4007253,0,0,2.646221,2.17209,0.1735691,0,0.1735691,3.654249,60.90402,0.1427784,0.4407979,0.4763082,0,2.767476
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8397105,61.52411,44.38371,0.1316445,0.1316445,0,-1,0,0.1316445,637.8622,0,0,0,0.8397105,0.1385731,0.1316445,0,0,2.472652,2.328302,0.7011374,0,0.7011374,4.319406,71.98995,0.1427009,0.1448089,0.6717684,0,3.168013
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.9734617,70.61742,49.41977,0.1343613,0.1343613,0,0,0,0.1343613,724.5107,0,0,0,0.9734617,0.1414329,0.1343613,0,0,1.771514,2.959326,0.8320288,0,0.8320288,5.108738,85.14546,0.142609,0.1477974,0.7787694,0,3.932788
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.081717,78.08558,53.18298,0.1410109,0.1410109,0,0,0,0.1410109,767.116,0,0,0,1.081717,0.1484325,0.1410109,0,0,0.9394855,3.708152,0.9332846,0,0.9332846,5.994129,99.90195,0.1425061,0.155112,0.8653737,0,4.789869
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.9776694,78.51221,55.93159,0.4625797,0.4625797,0,0,0,0.4625797,211.3516,0.4845426,0,0,0.9776694,0.486926,0.4625797,0,0,0.006200855,4.548108,0.006200855,0,0.006200855,6.000012,100,0.1425054,0.5088376,0.7821355,0,5.525777
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8261843,77.38731,58.46807,0,0,0,0,0,0,0,0.8261843,0,0,0.8261843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425054,0,0.6609474,0,5.379873
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7245761,76.15151,59.71325,0.8058951,0.8058951,0,-1,0,0.8058951,89.90948,0,0,0,0.7245761,0.8483107,0.8058951,0,0,0,4.553689,0,0.1237346,-0.1237346,5.869584,97.82621,0.1425054,0.8864847,0.5796609,0,5.278265
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6178452,73.62479,59.87005,0,0,0,-1,0,0,0,0.4803624,0,0,0.6178452,0,0,0,0,0.1374829,4.429955,0.1374829,0,0.1374829,6.000012,100,0.1424903,0,0.4942762,0,5.0478
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3369876,67.13671,59.98073,0.5013177,0.5013177,0,-1,0,0.5013177,67.22038,0,0,0,0.3369876,0.5277028,0.5013177,0,0,0,4.553689,0,0.1907152,-0.1907152,5.798981,96.64948,0.1424903,0.5514494,0.2695901,0,4.890676
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1910124,62.55183,58.62487,0.4532859,0.4532859,0,-1,0,0.4532859,42.13948,0,0,0,0.1910124,0.477143,0.4532859,0,0,0.2119058,4.362974,0,0.2861307,-0.2861307,5.497372,91.62269,0.1424903,0.4986145,0.1528099,0,4.553986
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,55.71945,55.71945,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5298288,4.076843,0,0.2973658,-0.2973658,5.183921,86.39851,0.1424903,0.3107472,0,0,4.076843
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,53.13686,53.13686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8602352,3.779477,0,0,0,5.183921,86.39851,0.1424903,0,0,0,3.779477
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,50.66495,50.66495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8602352,3.779477,0,0,0,5.183921,86.39851,0.1424903,0,0,0,3.779477
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,48.48819,48.48819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8602352,3.779477,0,0,0,5.183921,86.39851,0.1424903,0,0,0,3.779477
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,46.30221,46.30221,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8602352,3.779477,0,0.0431774,-0.0431774,5.138408,85.63997,0.1424903,0.04512038,0,0,3.779477
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,44.72498,44.72498,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.90821,3.7363,0,0.1426181,-0.1426181,4.988076,83.13443,0.1424903,0.1490359,0,0,3.7363
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,43.52592,43.52592,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.066675,3.593682,0,0.2388515,-0.2388515,4.736304,78.93824,0.1424903,0.2495998,0,0,3.593682
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,42.28074,42.28074,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.332065,3.35483,0,0.03800293,-0.03800293,4.696246,78.2706,0.1424903,0.03971306,0,0,3.35483
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,41.1647,41.1647,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.374291,3.316827,0,0.3496496,-0.3496496,4.327682,72.12789,0.1424903,0.3653839,0,0,3.316827
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,40.26078,40.26078,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.76279,2.967178,0,0.1375275,-0.1375275,4.182716,69.71179,0.1424903,0.1437162,0,0,2.967178
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,39.27386,39.27386,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.915599,2.82965,0,0.162116,-0.162116,4.01183,66.86371,0.1424903,0.1694112,0,0,2.82965
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,38.24083,38.24083,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.095727,2.667534,0,0.1709395,-0.1709395,3.831644,63.86061,0.1424903,0.1786318,0,0,2.667534
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001834489,37.54304,37.53984,0.2312445,0.2312445,0,0,0,0.2312445,0.07933115,0,0,0,0.0001834489,0.2434152,0.2312445,0,0,2.28566,2.496595,0,0.2432318,-0.2432318,3.575255,59.58747,0.1424903,0.2543689,0.0001467591,0,2.496778
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05867309,37.89266,36.86652,0.5577899,0.5577899,0,0,0,0.5577899,10.51885,0,0,0,0.05867309,0.5871473,0.5577899,0,0,2.555918,2.253363,0,0.5284742,-0.5284742,3.018195,50.30315,0.1424903,0.6135689,0.04693847,0,2.312036
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1163614,41.14766,39.07095,0.2302114,0.2302114,0,0,0,0.2302114,50.54544,0,0,0,0.1163614,0.2423278,0.2302114,0,0,3.143111,1.724889,0,0.1259664,-0.1259664,2.885415,48.09015,0.1424903,0.2532325,0.09308909,0,1.84125
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4321838,52.44888,44.15312,0.3067582,0.3067582,0,-1,0,0.3067582,140.8875,0,0,0,0.4321838,0.3229033,0.3067582,0,0,3.283074,1.598922,0.1092805,0,0.1092805,2.989087,49.81802,0.1424782,0.337434,0.345747,0,2.031106
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7390865,64.65584,49.2353,0.5239122,0.5239122,0,0,0,0.5239122,141.0707,0,0,0,0.7390865,0.5514865,0.5239122,0,0,3.173794,1.697275,0.1876,0,0.1876,3.16706,52.78423,0.1424576,0.5763034,0.5912692,0,2.436361
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.5902981,65.40799,53.02618,0,0,0,0,0,0,0,0,0,0,0.5902981,0,0,0,0,2.986194,1.866115,0.5902981,0,0.5902981,3.727066,62.11764,0.1423926,0,0.4722385,0,2.456413
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5522435,67.58563,55.82091,0.217459,0.217459,0,0,0,0.217459,253.953,0,0,0,0.5522435,0.2289042,0.217459,0,0,2.395895,2.397383,0.3233393,0,0.3233393,4.033813,67.23007,0.142357,0.2392049,0.4417948,0,2.949626
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3700212,66.1115,58.31127,0.6033713,0.6033713,0,0,0,0.6033713,61.32563,0,1.110223E-16,0,0.3700212,0.6351277,0.6033713,0,0,2.072556,2.688388,0,0.2651064,-0.2651064,3.754366,62.57264,0.142357,0.6637084,0.296017,0,3.05841
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5478713,71.63069,59.61179,0.2845388,0.2845388,0,-1,0,0.2845388,192.5471,0,0,0,0.5478713,0.2995146,0.2845388,0,0,2.367119,2.423282,0.2483567,0,0.2483567,3.989978,66.4995,0.1423297,0.3129927,0.438297,0,2.971153
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3009246,66.11227,59.76859,0.732802,0.732802,0,-1,0,0.732802,41.06493,0,1.110223E-16,0,0.3009246,0.7713705,0.732802,0,0,2.118762,2.646803,0,0.4704459,-0.4704459,3.494084,58.23462,0.1423297,0.8060822,0.2407397,0,2.947728
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05408672,60.96985,59.87005,0.04646,0.04646,0,-1,0,0.04646,116.4157,0,0,0,0.05408672,0.04890526,0.04646,0,0,2.64148,2.176357,0.005181462,0,0.005181462,3.499,58.31655,0.1423292,0.051106,0.04326938,0,2.230444
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05363837,59.54812,58.46807,0.4127086,0.4127086,0,-1,0,0.4127086,12.99667,0,0,0,0.05363837,0.4344301,0.4127086,0,0,2.636298,2.18102,0,0.3807917,-0.3807917,3.09761,51.62673,0.1423292,0.4539795,0.0429107,0,2.234659
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,55.56265,55.56265,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,3.0594,1.800229,0,0.4676052,-0.4676052,2.604711,43.41176,0.1423292,0.4886475,0,0,1.800229
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,52.94316,52.94316,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.578962,1.332623,0,0.2735367,-0.2735367,2.316378,38.60622,0.1423292,0.2858458,0,0,1.332623
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,50.45281,50.45281,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.882891,1.059087,0,0.7398108,-0.7398108,1.536549,25.6091,0.1423292,0.7731023,0,0,1.059087
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,48.30372,48.30372,1.238127,0.3033122,0,-1,0,0.3033122,0,0,0.9348151,1.058628,0,0.319276,0.3033122,0,0,4.704903,0.319276,0,0.319276,-0.319276,1.200002,20,0.1423292,1.36194,0,0,0.319276
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,46.12696,46.12696,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423292,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,44.54051,44.54051,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423292,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,43.323,43.323,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423292,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,42.07782,42.07782,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423292,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,40.96178,40.96178,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423292,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,40.05787,40.05787,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423292,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,39.07095,39.07095,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423292,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,38.05636,38.05636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423292,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01922561,37.66346,37.3277,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.169735,2.220446E-16,0,0,0.01922561,0,0,1.452632,1.38,5.059654,0,1.399226,0,1.399226,2.527424,42.12365,0.1424651,0.2306301,0.01538049,1.7,0.01922561
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1738917,39.73047,36.65438,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.20521,0,0,0,0.1738917,0,0,0.7448246,0.7075834,3.660429,1.259303,0.881475,0,0.881475,3.363665,56.06097,0.142581,1.050693,0.1391133,1.7,1.433195
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4874847,47.9441,38.85881,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,122.0636,0,0,0,0.4874847,0,0,1.300631,1.235599,2.778954,2.052631,1.723084,0,1.723084,4.998326,83.30527,0.1426896,0.4393062,0.3899877,1.7,2.540115
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8774567,61.89848,43.94098,0.04728004,0.04728004,0,-1,0,0.04728004,1855.871,0,0,0,0.8774567,0.04976846,0.04728004,0,0,1.05587,3.603406,0.8276882,0,0.8276882,5.78354,96.39214,0.1425988,0.05200804,0.7019653,0,4.480863
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8169429,66.27384,49.03238,0.8085497,0.8085497,0,0,0,0.8085497,101.038,0,0,0,0.8169429,0.851105,0.8085497,0,0,0.2281817,4.348325,0,0.03416212,-0.03416212,5.74753,95.79197,0.1425988,0.8894047,0.6535543,0,5.165268
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9366288,73.70589,52.84171,0.3730626,0.3730626,0,0,0,0.3730626,251.0648,0.2777918,0,0,0.9366288,0.3926974,0.3730626,0,0,0.2661396,4.314163,0.2661396,0,0.2661396,6.000012,100,0.1425696,0.4103688,0.749303,0,5.250792
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.927704,76.82748,55.67333,0.3700166,0.3700166,0,0,0,0.3700166,250.7196,0.5382128,0,0,0.927704,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1425696,0.4070182,0.7421632,0,5.481393
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6497509,72.51,58.16369,0.8100536,0.8100536,0,0,0,0.8100536,80.21085,0,0,0,0.6497509,0.8526881,0.8100536,0,0,0,4.553689,0,0.2029372,-0.2029372,5.786098,96.43476,0.1425696,0.891059,0.5198007,0,5.20344
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4301592,68.69208,59.45499,0.6097588,0.6097588,0,-1,0,0.6097588,70.5458,0,0,0,0.4301592,0.6418514,0.6097588,0,0,0.2254857,4.350752,0,0.2116921,-0.2116921,5.562954,92.71572,0.1425696,0.6707346,0.3441274,0,4.780911
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5323356,71.25804,59.61179,0.5545233,0.5545233,0,-1,0,0.5545233,95.99878,0,0,0,0.5323356,0.5837088,0.5545233,0,0,0.4606992,4.13906,0,0.05137315,-0.05137315,5.508802,91.81319,0.1425696,0.6099756,0.4258685,0,4.671395
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.190521,63.66061,59.71325,0.2342388,0.2342388,0,-1,0,0.2342388,81.33621,0,0,0,0.190521,0.2465672,0.2342388,0,0,0.5177805,4.087687,0,0.05604619,-0.05604619,5.449724,90.82856,0.1425696,0.2576627,0.1524168,0,4.278207
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05357668,59.3889,58.31127,0.1170277,0.1170277,0,-1,0,0.1170277,45.78118,0,0,0,0.05357668,0.1231871,0.1170277,0,0,0.580054,4.031641,0,0.06961041,-0.06961041,5.376348,89.60563,0.1425696,0.1287305,0.04286134,0,4.085217
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,55.40585,55.40585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6573989,3.96203,0,0,0,5.376348,89.60563,0.1425696,0,0,0,3.96203
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,52.76791,52.76791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6573989,3.96203,0,0,0,5.376348,89.60563,0.1425696,0,0,0,3.96203
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,50.27756,50.27756,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.6573989,3.96203,0,0.2820472,-0.2820472,5.079045,84.65057,0.1425696,0.2947393,0,0,3.96203
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,48.11925,48.11925,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.9707847,3.679983,0,0.881113,-0.881113,4.15027,69.17103,0.1425696,0.9207631,0,0,3.679983
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,45.94249,45.94249,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.949799,2.79887,0,0.2050551,-0.2050551,3.934123,65.56859,0.1425696,0.2142826,0,0,2.79887
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,44.35604,44.35604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.177638,2.593815,0,0,0,3.934123,65.56859,0.1425696,0,0,0,2.593815
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,43.13853,43.13853,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.177638,2.593815,0,0.1897409,-0.1897409,3.734118,62.23518,0.1425696,0.1982793,0,0,2.593815
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,41.89335,41.89335,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.388461,2.404074,0,0.1351302,-0.1351302,3.591679,59.86119,0.1425696,0.1412111,0,0,2.404074
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,40.77731,40.77731,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.538606,2.268944,0,0.08197358,-0.08197358,3.505271,58.42107,0.1425696,0.08566239,0,0,2.268944
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,39.84573,39.84573,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.629688,2.18697,0,0.0274005,-0.0274005,3.476388,57.93969,0.1425696,0.02863352,0,0,2.18697
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,38.88648,38.88648,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.660133,2.159569,0,0.08623544,-0.08623544,3.385488,56.42469,0.1425696,0.09011604,0,0,2.159569
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,37.84422,37.84422,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.75595,2.073334,0,0.0764159,-0.0764159,3.304939,55.0822,0.1425696,0.07985462,0,0,2.073334
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01530692,37.39165,37.12478,0.0988938,0.0988938,0,0,0,0.0988938,15.47814,0,1.387779E-17,0,0.01530692,0.1040987,0.0988938,0,0,2.840857,1.996918,0,0.08879182,-0.08879182,3.211344,53.52229,0.1425696,0.1087832,0.01224553,0,2.012225
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.05892391,37.47936,36.45146,0.6978088,0.6978088,0,0,0,0.6978088,8.444134,0,0,0,0.05892391,0.7345356,0.6978088,0,0,2.939514,1.908126,0,0.6756117,-0.6756117,2.499187,41.65303,0.1425696,0.7675897,0.04713913,0,1.96705
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4565266,47.08969,38.62822,0,0,0,0,0,0,0,0,0,0,0.4565266,0,0,0,0,3.690194,1.232515,0.4565266,0,0.4565266,2.932286,48.87133,0.1425195,0,0.3652213,0,1.689041
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.383972,51.04022,43.73806,0.3986616,0.3986616,0,-1,0,0.3986616,96.31526,0,5.551115E-17,0,0.383972,0.4196438,0.3986616,0,0,3.233667,1.643389,0,0.03567183,-0.03567183,2.894685,48.24465,0.1425195,0.4385278,0.3071776,0,2.02736
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4141927,57.01768,48.82024,0.6849216,0.6849216,0,0,0,0.6849216,60.47301,0,1.110223E-16,0,0.4141927,0.7209702,0.6849216,0,0,3.273303,1.607717,0,0.3067774,-0.3067774,2.571313,42.85513,0.1425195,0.7534138,0.3313542,0,2.021909
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1746817,56.09288,52.65723,0,0,0,0,0,0,0,0,0,0,0.1746817,0,0,0,0,3.614166,1.300939,0.1746817,0,0.1746817,2.737031,45.61708,0.1425004,0,0.1397454,0,1.475621
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4424382,64.69491,55.46119,0.4200161,0.4200161,0,0,0,0.4200161,105.3384,0,0,0,0.4424382,0.4421222,0.4200161,0,0,3.439485,1.458153,0.0003159833,0,0.0003159833,2.73733,45.62208,0.1425004,0.4620177,0.3539505,0,1.900591
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.4945718,68.62177,58.00689,1.445662,1.445662,1.7,0,0.5202,1.445662,34.21075,0,0,0,0.4945718,0,0,0.2543382,0.2416213,3.439169,1.458437,0.7361931,0,0.7361931,3.435744,57.26229,0.1425886,1.590228,0.3956574,1.7,1.953009
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2357986,64.20227,59.29819,0.8104516,0.8104516,0,-1,0,0.8104516,29.09471,0,1.110223E-16,0,0.2357986,0.853107,0.8104516,0,0,2.702976,2.121011,0,0.6173084,-0.6173084,2.785044,46.41731,0.1425886,0.8914968,0.1886388,0,2.35681
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1530518,62.60265,59.45499,0.787378,0.787378,0,-1,0,0.787378,19.43816,0,1.110223E-16,0,0.1530518,0.8288189,0.787378,0,0,3.388874,1.503703,0,0.6757671,-0.6757671,2.072723,34.54531,0.1425886,0.8661157,0.1224414,0,1.656754
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2066732,63.84398,59.55645,0.9129844,0.9129844,0,-1,0,0.9129844,22.6371,0,1.110223E-16,0.1784763,0.2066732,0.9610363,0.9129844,0,0,4.139726,0.8279354,0,0.7543631,-0.7543631,1.277554,21.29253,0.1425886,1.004283,0.1653385,0,1.034609
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05818368,59.33355,58.16369,0.6303394,0.1251682,0,-1,0,0.1251682,46.48439,0,0.5051712,0.6124247,0.05818368,0.131756,0.1251682,0,0,4.977907,0.07357232,0,0.07357232,-0.07357232,1.200002,20,0.1425886,0.6933733,0.04654695,0,0.131756
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,55.20293,55.20293,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425886,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,52.55577,52.55577,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425886,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,50.06542,50.06542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425886,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,47.91633,47.91633,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425886,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,45.75802,45.75802,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425886,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,44.15312,44.15312,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425886,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,42.93562,42.93562,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425886,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,41.69043,41.69043,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425886,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,40.57439,40.57439,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425886,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,39.63359,39.63359,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425886,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,38.65589,38.65589,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425886,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,37.61363,37.61363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425886,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2450832,41.26214,36.88497,0.03138423,0.03138423,0,0,0,0.03138423,780.912,0,0,0,0.2450832,0.03303603,0.03138423,0,0,5.059654,0,0.2120472,0,0.2120472,1.401168,23.35275,0.1425653,0.03452265,0.1960666,0,0.2450832
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.498621,45.32128,36.18398,1.301081,1.301081,1.7,0,0.5202,1.301081,38.32358,0,0,0,0.498621,0,0,0.3989185,0.3789726,4.847607,0.1908424,0.8775936,0,0.8775936,2.233726,37.2287,0.1426725,1.43119,0.3988968,1.7,0.6894634
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.823428,54.38,38.36996,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,120.2028,0,0,0,0.823428,0,0,1.014968,0.9642193,3.970014,0.9806767,1.787647,0,1.787647,3.929638,65.49383,0.1427735,0.7535355,0.6587424,1.7,1.804105
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.207011,69.5623,43.4798,0.7739592,0.7739592,0,-1,0,0.7739592,155.9527,0,0,0,1.207011,0.8146939,0.7739592,0,0,2.182366,2.589559,0.3923167,0,0.3923167,4.301822,71.69689,0.1427305,0.8513551,0.9656085,0,3.79657
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.290779,78.3695,48.58965,1.071184,1.071184,0,0,0,1.071184,120.5002,0,0,0,1.290779,1.127562,1.071184,0,0,1.79005,2.942644,0.1632167,0,0.1632167,4.456663,74.27757,0.1427127,1.178302,1.032623,0,4.233423
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.057162,76.50113,52.45432,0,0,0,0,0,0,0,0,0,0,1.057162,0,0,0,0,1.626833,3.08954,1.057162,0,1.057162,5.459575,90.99273,0.1425971,0,0.8457296,0,4.146701
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.134198,82.21352,55.25827,0.5004525,0.5004525,0,0,0,0.5004525,226.6345,0.03773494,0,0,1.134198,0.526792,0.5004525,0,0,0.5696707,4.040985,0.5696707,0,0.5696707,6.000012,100,0.142535,0.5504977,0.9073582,0,5.175183
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.04914,82.85373,57.79475,0.03406894,0.03406894,0,0,0,0.03406894,3079.462,1.013278,0,0,1.04914,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.142535,0.03747583,0.8393121,0,5.602829
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,0.9984989,82.96561,59.09527,0.3307936,0.3307936,0,-1,0,0.3307936,301.8495,0.6502951,0,0,0.9984989,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.142535,0.3638729,0.7987992,0,5.552188
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8107064,77.88753,59.25207,0,0,0,-1,0,0,0,0.8107064,0,0,0.8107064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.142535,0,0.6485651,0,5.364395
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5186777,70.65076,59.35353,0.1174846,0.1174846,0,-1,0,0.1174846,441.4856,0.3950097,0,0,0.5186777,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.142535,0.1292331,0.4149422,0,5.072367
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2657313,63.50657,58.00689,0.495341,0.495341,0,-1,0,0.495341,53.64614,0,5.551115E-17,0,0.2657313,0.5214115,0.495341,0,0,0,4.553689,0,0.2556802,-0.2556802,5.730501,95.50816,0.142535,0.544875,0.212585,0,4.81942
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,55.00002,55.00002,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2840891,4.298009,0,1.238879,-1.238879,4.424609,73.74333,0.142535,1.294628,0,0,4.298009
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,52.35286,52.35286,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.660621,3.05913,0,1.317002,-1.317002,3.036367,50.60601,0.142535,1.376267,0,0,3.05913
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,49.88095,49.88095,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.123956,1.742128,0,0.6269317,-0.6269317,2.375523,39.59197,0.142535,0.6551436,0,0,1.742128
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,47.73186,47.73186,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.820547,1.115197,0,0.9533769,-0.9533769,1.370575,22.84288,0.142535,0.9962788,0,0,1.115197
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,45.58277,45.58277,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.879855,0.1618197,0,0.08470932,-0.08470932,1.281284,21.35469,0.142535,0.08852125,0,0,0.1618197
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,43.94098,43.94098,0.2281108,0.07325486,0,-1,0,0.07325486,0,0,0.154856,0.177667,0,0.07711038,0.07325486,0,0,4.973976,0.07711038,0,0.07711038,-0.07711038,1.200002,20,0.142535,0.2509219,0,0,0.07711038
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,42.72347,42.72347,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142535,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,41.47829,41.47829,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142535,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,40.38992,40.38992,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142535,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,39.43067,39.43067,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142535,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,38.44375,38.44375,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142535,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,37.42916,37.42916,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1426551,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07023643,37.93844,36.70972,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,88.96252,2.220446E-16,0,0,0.07023643,0,0,1.452632,1.38,3.679654,1.242,1.450236,0,1.450236,3.885,64.74988,0.1427535,0.08684564,0.05618915,1.7,1.312236
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3895307,43.04428,36.00873,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,76.73816,0,0,0,0.3895307,0,0,1.19239,1.13277,2.229418,2.547213,1.522301,0,1.522301,5.329182,88.81952,0.1428827,0.5583711,0.3116245,1.7,2.936743
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7837877,53.3172,38.18549,0,0,0,0,0,0,0,0.07667086,0,0,0.7837877,0,0,0,0,0.7071169,3.917284,0.7071169,0,0.7071169,6.000012,100,0.1428057,0,0.6270302,0,4.701071
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.049577,65.26006,43.26766,0.1440679,0.1440679,0,-1,0,0.1440679,728.5295,0.8979269,0,0,1.049577,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1428057,0.1584747,0.839662,0,5.603266
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.285472,77.93748,48.37751,0.5182149,0.5182149,0,0,0,0.5182149,248.0577,0.7399824,0,0,1.285472,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1428057,0.5700364,1.028377,0,5.83916
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.124916,78.15248,52.24218,0.06525469,0.06525469,0,0,0,0.06525469,1723.886,1.056227,0,0,1.124916,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1428057,0.07178016,0.899933,0,5.678605
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,0.9882343,77.73627,55.04613,0.0576078,0.0576078,0,0,0,0.0576078,1715.452,0.9275945,0,0,0.9882343,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1428057,0.06336858,0.7905874,0,5.541923
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.084663,83.66501,57.59183,0.5553495,0.5553495,0,0,0,0.5553495,195.3118,0.5000844,0,0,1.084663,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1428057,0.6108845,0.8677303,0,5.638352
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.192435,88.73454,58.88313,1.070602,1.070602,0,-1,0,1.070602,111.3798,0.06548493,0,0,1.192435,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1428057,1.177662,0.9539476,0,5.746123
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,0.986648,82.55033,59.03993,0.8202401,0.8202401,0,-1,0,0.8202401,120.2877,0.1232373,0,0,0.986648,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1428057,0.9022641,0.7893184,0,5.540337
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.5979517,72.38741,59.19673,0.6617945,0.6617945,0,-1,0,0.6617945,90.35308,0,0,0,0.5979517,0.6966258,0.6617945,0,0,0,4.553689,0,0.09867409,-0.09867409,5.896,98.26648,0.1428057,0.727974,0.4783614,0,5.151641
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2738782,63.51887,57.85009,0.6718979,0.6718979,0,-1,0,0.6718979,40.76188,0,0,0,0.2738782,0.707261,0.6718979,0,0,0.1096379,4.455015,0,0.4333828,-0.4333828,5.439175,90.65273,0.1428057,0.7390878,0.2191026,0,4.728893
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,54.84321,54.84321,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.5911743,4.021632,0,0.2592562,-0.2592562,5.165895,86.09808,0.1428057,0.2709227,0,0,4.021632
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,52.14072,52.14072,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.8792367,3.762376,0,0.7446099,-0.7446099,4.381007,73.01664,0.1428057,0.7781174,0,0,3.762376
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,49.7057,49.7057,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.706581,3.017766,0,0.7174303,-0.7174303,3.624769,60.4127,0.1428057,0.7497146,0,0,3.017766
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,47.54739,47.54739,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.503726,2.300336,0,1.296211,-1.296211,2.258443,37.64063,0.1428057,1.354541,0,0,2.300336
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,45.3983,45.3983,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.94396,1.004125,0,0.04925244,-0.04925244,2.206526,36.77536,0.1428057,0.0514688,0,0,1.004125
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,43.76573,43.76573,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.998685,0.9548721,0,0.05845874,-0.05845874,2.144905,35.74834,0.1428057,0.06108938,0,0,0.9548721
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,42.54823,42.54823,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.06364,0.8964133,0,0.0537447,-0.0537447,2.088253,34.80415,0.1428057,0.05616321,0,0,0.8964133
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,41.29382,41.29382,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.123356,0.8426687,0,0.2993802,-0.2993802,1.772679,29.54459,0.1428057,0.3128523,0,0,0.8426687
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,40.15932,40.15932,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.456,0.5432885,0,0.06810224,-0.06810224,1.700893,28.34815,0.1428057,0.07116684,0,0,0.5432885
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,39.20008,39.20008,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.53167,0.4751862,0,0.02402286,-0.02402286,1.67557,27.92612,0.1428057,0.02510389,0,0,0.4751862
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,38.21316,38.21316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.558362,0.4511634,0,0,0,1.67557,27.92612,0.1428057,0,0,0,0.4511634
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,37.19857,37.19857,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.558362,0.4511634,0,0.0462872,-0.0462872,1.626779,27.11294,0.1428057,0.04837012,0,0,0.4511634
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2543345,40.986,36.45146,0.06832983,0.06832983,0,0,0,0.06832983,372.2159,0,0,0,0.2543345,0.07192614,0.06832983,0,0,4.609792,0.4048762,0.1824084,0,0.1824084,1.799827,29.99706,0.1427858,0.07516281,0.2034676,0,0.6592107
