Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.074153,81.27369,55.93159,0,0,0,0,0,0,0,1.074153,0,0,1.074153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1426773,0,0.8593224,0,5.627842
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.067124,82.74506,57.27823,0.2867626,0.2867626,0,-1,0,0.2867626,372.1281,0.7652687,0,0,1.067124,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1426773,0.3154388,0.8536993,0,5.620813
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9376322,79.26158,57.48115,0.4277562,0.4277562,0,-1,0,0.4277562,219.1978,0.4873625,0,0,0.9376322,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1426773,0.4705319,0.7501058,0,5.491321
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5488397,69.55241,57.69329,0.6349689,0.6349689,0,-1,0,0.6349689,86.43569,0,1.110223E-16,0,0.5488397,0.6683883,0.6349689,0,0,0,4.553689,0,0.1195486,-0.1195486,5.873997,97.89975,0.1426773,0.6984658,0.4390718,0,5.102529
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2291119,61.00661,56.34665,0.5739167,0.5739167,0,-1,0,0.5739167,39.92075,0,0,0,0.2291119,0.6041229,0.5739167,0,0,0.1328318,4.43414,0,0.375011,-0.375011,5.478701,91.31149,0.1426773,0.6313084,0.1832895,0,4.663252
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,53.18298,53.18298,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5495107,4.059129,0,0.2571557,-0.2571557,5.207634,86.79373,0.1426773,0.2687277,0,0,4.059129
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,50.32368,50.32368,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.8352392,3.801974,0,0.06799121,-0.06799121,5.135965,85.59925,0.1426773,0.07105082,0,0,3.801974
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,47.88866,47.88866,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.910785,3.733982,0,0.7855051,-0.7855051,4.307971,71.79936,0.1426773,0.8208528,0,0,3.733982
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,45.73035,45.73035,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.783568,2.948477,0,0.8965982,-0.8965982,3.362873,56.04777,0.1426773,0.9369451,0,0,2.948477
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,43.60893,43.60893,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.779789,2.051879,0,0.1398242,-0.1398242,3.215485,53.59131,0.1426773,0.1461163,0,0,2.051879
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,41.92102,41.92102,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.935149,1.912055,0,0.0978857,-0.0978857,3.112305,51.87164,0.1426773,0.1022906,0,0,1.912055
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,40.64817,40.64817,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,3.043911,1.814169,0,0.108129,-0.108129,2.998327,49.97201,0.1426773,0.1129948,0,0,1.814169
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,39.32921,39.32921,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.164054,1.70604,0,0.1270852,-0.1270852,2.864367,47.73936,0.1426773,0.132804,0,0,1.70604
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,38.15782,38.15782,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.30526,1.578955,0,0.05601042,-0.05601042,2.805327,46.75536,0.1426773,0.05853089,0,0,1.578955
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,37.1709,37.1709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.367494,1.522945,0,0,0,2.805327,46.75536,0.1426773,0,0,0,1.522945
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,36.11019,36.11019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.367494,1.522945,0,0,0,2.805327,46.75536,0.1426773,0,0,0,1.522945
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,35.0956,35.0956,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.367494,1.522945,0,0.09494992,-0.09494992,2.705241,45.08726,0.1426773,0.09922267,0,0,1.522945
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,34.29315,34.29315,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.472994,1.427995,0,0.07035906,-0.07035906,2.631076,43.85118,0.1426773,0.07352521,0,0,1.427995
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2348837,37.64774,33.54604,0,0,0,0,0,0,0,0,0,0,0.2348837,0,0,0,0,3.55117,1.357636,0.2348837,0,0.2348837,2.853906,47.56501,0.1426525,0,0.187907,0,1.592519
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.4923964,44.74028,35.75047,0.2244317,0.2244317,0,0,0,0.2244317,219.397,0,0,0,0.4923964,0.2362439,0.2244317,0,0,3.316287,1.569031,0.2561525,0,0.2561525,3.096914,51.61513,0.1426254,0.2468749,0.3939171,0,2.061427
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3912392,48.21059,40.90643,1.073142,1.073142,0,-1,0,1.073142,36.45734,0,2.220446E-16,0,0.3912392,1.129624,1.073142,0,0,3.060134,1.799568,0,0.7383844,-0.7383844,2.318588,38.64306,0.1426254,1.180457,0.3129913,0,2.190807
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4464992,54.88375,46.17308,1.206704,1.206704,1.7,0,0.5202,1.206704,37.00154,0,0,0,0.4464992,0,0,0.4932956,0.4686309,3.880561,1.061184,0.91513,0,0.91513,3.186757,53.11251,0.1427347,1.327375,0.3571993,1.7,1.507683
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8411213,68.15971,50.16688,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7261.388,2.220446E-16,0,0,0.8411213,0,0,1.452632,1.38,2.965431,1.884801,2.221121,0,2.221121,5.293898,88.23145,0.1427334,0.01274183,0.672897,1.7,2.725922
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.20071,81.41227,53.05384,1.513069,1.513069,1.079489,0,0.3508004,1.513069,79.35596,0,0,0,1.20071,0.4564003,0.4335803,0,0,0.7443099,3.88381,0.7443099,0,0.7443099,6.000012,100,0.1428015,1.664376,0.9605682,1.7,5.08452
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.176137,84.02598,55.67333,0.564974,0.564974,0,0,0,0.564974,208.1754,0.5814271,0,0,1.176137,0.5947095,0.564974,0,0,0,4.553689,0,0,0,6.000012,100,0.1428015,0.6214714,0.9409093,0,5.729825
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.8909196,77.49338,57.07531,0.390064,0.390064,0,-1,0,0.390064,228.4034,0.4803259,0,0,0.8909196,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1428015,0.4290704,0.7127357,0,5.444609
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7181407,73.21764,57.27823,0.3051327,0.3051327,0,-1,0,0.3051327,235.3535,0.3969483,0,0,0.7181407,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1428015,0.335646,0.5745125,0,5.27183
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6018937,70.58456,57.48115,0.8737674,0.8737674,0,-1,0,0.8737674,68.88489,0,0,0,0.6018937,0.9197551,0.8737674,0,0,0,4.553689,0,0.3178615,-0.3178615,5.664957,94.41576,0.1428015,0.9611441,0.4815149,0,5.155582
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1720008,59.59911,56.13451,0,0,0,-1,0,0,0,0,0,0,0.1720008,0,0,0,0,0.3531794,4.235827,0.1720008,0,0.1720008,5.828131,97.13532,0.1427833,0,0.1376007,0,4.407828
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,52.9985,52.9985,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.1811786,4.390628,0,0.1889246,-0.1889246,5.628987,93.81626,0.1427833,0.1974262,0,0,4.390628
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,50.09309,50.09309,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.3910948,4.201704,0,0.440248,-0.440248,5.164925,86.08191,0.1427833,0.4600592,0,0,4.201704
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,47.67652,47.67652,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.8802593,3.761456,0,0.3790715,-0.3790715,4.765348,79.42231,0.1427833,0.3961297,0,0,3.761456
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,45.49976,45.49976,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.30145,3.382384,0,0.8046594,-0.8046594,3.917163,65.28592,0.1427833,0.8408691,0,0,3.382384
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,43.36912,43.36912,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.195516,2.577725,0,0.1072236,-0.1072236,3.804139,63.40219,0.1427833,0.1120486,0,0,2.577725
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,41.70889,41.70889,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.314653,2.470501,0,0.0710885,-0.0710885,3.729205,62.1533,0.1427833,0.07428748,0,0,2.470501
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,40.41759,40.41759,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.39364,2.399413,0,0.002229612,-0.002229612,3.726855,62.11413,0.1427833,0.002329944,0,0,2.399413
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,39.0894,39.0894,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.396118,2.397183,0,0.1345941,-0.1345941,3.58498,59.74956,0.1427833,0.1406509,0,0,2.397183
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,37.92723,37.92723,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.545667,2.262589,0,0.07547905,-0.07547905,3.505419,58.42353,0.1427833,0.0788756,0,0,2.262589
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,36.94031,36.94031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.629532,2.18711,0,0,0,3.505419,58.42353,0.1427833,0,0,0,2.18711
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,35.85193,35.85193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.629532,2.18711,0,0,0,3.505419,58.42353,0.1427833,0,0,0,2.18711
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,34.83734,34.83734,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.629532,2.18711,0,0.02948878,-0.02948878,3.474335,57.90546,0.1427833,0.03081578,0,0,2.18711
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,34.03489,34.03489,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.662298,2.157621,0,0.1220839,-0.1220839,3.345647,55.76067,0.1427833,0.1275777,0,0,2.157621
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4916044,42.10525,33.27856,0.2969987,0.2969987,0,0,0,0.2969987,165.5241,0,0,0,0.4916044,0.3126302,0.2969987,0,0,2.797946,2.035537,0.1789742,0,0.1789742,3.515437,58.5905,0.1427645,0.3266986,0.3932835,0,2.527142
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8793517,52.35122,35.48299,0.7740901,0.7740901,0,0,0,0.7740901,113.5981,0,0,0,0.8793517,0.8148317,0.7740901,0,0,2.618972,2.196614,0.06452003,0,0.06452003,3.576646,59.61065,0.1427577,0.8514991,0.7034814,0,3.075966
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.077439,62.84415,40.64817,0,0,0,-1,0,0,0,0,0,0,1.077439,0,0,0,0,2.554452,2.254682,1.077439,0,1.077439,4.598794,76.64641,0.1426443,0,0.8619509,0,3.332121
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.300325,75.20638,45.91482,0,0,0,0,0,0,0,0,0,0,1.300325,0,0,0,0,1.477014,3.224377,1.300325,0,1.300325,5.83239,97.20631,0.1425078,0,1.04026,0,4.524701
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.440761,84.91296,49.93629,0.6646315,0.6646315,0,0,0,0.6646315,216.7759,0.5644597,0,0,1.440761,0.6996122,0.6646315,0,0,0.176689,4.394669,0.176689,0,0.176689,6.000012,100,0.1424892,0.7310947,1.152609,0,5.83543
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.356277,86.07336,52.84171,0,0,0,0,0,0,0,1.356277,0,0,1.356277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424892,0,1.085021,0,5.909966
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.385205,90.70184,55.46119,0.5834234,0.5834234,0,0,0,0.5834234,237.427,0.7710748,0,0,1.385205,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1424892,0.6417657,1.108164,0,5.938894
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.220952,87.00313,56.86317,0.885569,0.885569,0,-1,0,0.885569,137.872,0.2887739,0,0,1.220952,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1424892,0.9741259,0.9767614,0,5.774641
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,0.98634,80.1991,57.12143,0,0,0,-1,0,0,0,0.98634,0,0,0.98634,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424892,0,0.789072,0,5.540029
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6544679,71.69802,57.33357,0.8769962,0.8769962,0,-1,0,0.8769962,74.62608,1.110223E-16,0,0,0.6544679,0.9231539,0.8769962,0,0,0,4.553689,0,0.268686,-0.268686,5.716792,95.27968,0.1424892,0.9646958,0.5235743,0,5.208157
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2422395,60.85334,55.93159,0.1102268,0.1102268,0,-1,0,0.1102268,219.7647,0,0,0,0.2422395,0.1160282,0.1102268,0,0,0.29854,4.285003,0.1262113,0,0.1262113,5.836527,97.27525,0.142476,0.1212495,0.1937916,0,4.527243
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,52.78637,52.78637,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.1723287,4.398593,0,1.022122,-1.022122,4.759116,79.31844,0.142476,1.068117,0,0,4.398593
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,49.88095,49.88095,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.30802,3.376471,0,1.245666,-1.245666,3.446068,57.43436,0.142476,1.301721,0,0,3.376471
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,47.44593,47.44593,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.692093,2.130805,0,0.9581127,-0.9581127,2.436129,40.60207,0.142476,1.001228,0,0,2.130805
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,45.29684,45.29684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.756663,1.172693,0,0,0,2.436129,40.60207,0.142476,0,0,0,1.172693
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,43.13853,43.13853,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.756663,1.172693,0,0.1928632,-0.1928632,2.232833,37.21381,0.142476,0.201542,0,0,1.172693
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,41.47829,41.47829,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.970955,0.9798294,0,0.0511856,-0.0511856,2.178879,36.31458,0.142476,0.05348895,0,0,0.9798294
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,40.187,40.187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.027828,0.9286439,0,0,0,2.178879,36.31458,0.142476,0,0,0,0.9286439
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,38.85881,38.85881,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,4.027828,0.9286439,0,0.122391,-0.122391,2.049868,34.16439,0.142476,0.1278986,0,0,0.9286439
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,37.69664,37.69664,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.163818,0.8062528,0,0.05795454,-0.05795454,1.988778,33.14624,0.142476,0.0605625,0,0,0.8062528
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,36.68205,36.68205,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.228212,0.7482983,0,0.05968437,-0.05968437,1.925865,32.09769,0.142476,0.06237016,0,0,0.7482983
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,35.59367,35.59367,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.294528,0.688614,0,0.05154568,-0.05154568,1.871531,31.19213,0.142476,0.05386524,0,0,0.688614
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,34.57908,34.57908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.351801,0.6370683,0,0,0,1.871531,31.19213,0.142476,0,0,0,0.6370683
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,33.77663,33.77663,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.351801,0.6370683,0,0.1976758,-0.1976758,1.663163,27.71932,0.142476,0.2065712,0,0,0.6370683
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4808296,41.59837,32.99263,0,0,0,0,0,0,0,0,0,0,0.4808296,0,0,0,0,4.571441,0.4393925,0.4808296,0,0.4808296,2.119318,35.32189,0.1424256,0,0.3846637,0,0.9202221
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9064556,52.62611,35.20628,0.8713461,0.8713461,0,0,0,0.8713461,104.0294,0,1.110223E-16,0,0.9064556,0.9172063,0.8713461,0,0,4.090611,0.8721391,0,0.01075072,-0.01075072,2.107985,35.13302,0.1424256,0.9584807,0.7251645,0,1.778595
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.19052,65.35176,40.38992,0.6504614,0.6504614,0,-1,0,0.6504614,183.027,0,0,0,1.19052,0.6846962,0.6504614,0,0,4.102556,0.8613884,0.5058236,0,0.5058236,2.587852,43.13078,0.1423726,0.7155076,0.9524159,0,2.051908
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.18929,71.84246,45.7119,0.0925066,0.0925066,0,0,0,0.0925066,1285.627,0,0,0,1.18929,0.09737537,0.0925066,0,0,3.596733,1.31663,1.091915,0,1.091915,3.623733,60.39543,0.1422583,0.1017573,0.951432,0,2.50592
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.462348,85.36075,49.73337,0.6038306,0.6038306,0,0,0,0.6038306,242.1784,0,0,0,1.462348,0.6356112,0.6038306,0,0,2.504818,2.299353,0.8267364,0,0.8267364,4.408044,73.46725,0.1421719,0.6642137,1.169878,0,3.7617
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.464225,89.5342,52.63879,0.5344367,0.5344367,0,0,0,0.5344367,273.9754,0,0,0,1.464225,0.562565,0.5344367,0,0,1.678081,3.043416,0.9016603,0,0.9016603,5.263434,87.72372,0.1420778,0.5878804,1.17138,0,4.507641
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.385183,90.48019,55.30439,0.9081209,0.9081209,0,0,0,0.9081209,152.5329,0,0,0,1.385183,0.9559167,0.9081209,0,0,0.7764212,3.85491,0.4292663,0,0.4292663,5.670672,94.51101,0.142033,0.998933,1.108146,0,5.240093
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.23545,87.26982,56.70637,0.1836861,0.1836861,0,-1,0,0.1836861,672.5879,0.6949416,0,0,1.23545,0.1933538,0.1836861,0,0,0.3471549,4.24125,0.3471549,0,0.3471549,6.000012,100,0.1419969,0.2020547,0.9883602,0,5.4767
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9486507,78.89272,56.91851,0.4952813,0.4952813,0,-1,0,0.4952813,191.5377,0.4273019,0,0,0.9486507,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1419969,0.5448095,0.7589206,0,5.50234
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6385307,71.13362,57.17677,0.6235393,0.6235393,0,-1,0,0.6235393,102.4042,0,0,0,0.6385307,0.6563572,0.6235393,0,0,0,4.553689,0,0.01782651,-0.01782651,5.981221,99.68682,0.1419969,0.6858932,0.5108246,0,5.19222
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2613093,61.09279,55.77479,0.1577096,0.1577096,0,-1,0,0.1577096,165.6901,0.07549192,0,0,0.2613093,0.1660102,0.1577096,0,0,0.01980723,4.535862,0.01980723,0,0.01980723,6.000012,100,0.1419948,0.1734806,0.2090475,0,4.797172
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,52.61111,52.61111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419948,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,49.65036,49.65036,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1419948,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,47.21534,47.21534,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1419948,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,45.05703,45.05703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1419948,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,42.90794,42.90794,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1419948,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,41.2477,41.2477,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1419948,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,39.91951,39.91951,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1419948,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,38.60055,38.60055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1419948,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,37.42916,37.42916,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1419948,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,36.42379,36.42379,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1419948,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,35.33541,35.33541,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1419948,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,34.32082,34.32082,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1419948,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,33.51837,33.51837,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1419948,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5113842,41.90461,32.73437,1.242603,1.242603,0,0,0,1.242603,41.15426,0,0,0,0.5113842,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7966193,-0.7966193,2.887705,48.12831,0.1419948,1.366864,0.4091074,0,2.909098
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9272405,52.77575,34.9388,0.8855956,0.8855956,0,0,0,0.8855956,104.7025,0,1.110223E-16,0,0.9272405,0.9322059,0.8855956,0,0,3.28066,1.601095,0,0.004965455,-0.004965455,2.88247,48.04108,0.1419948,0.9741552,0.7417924,0,2.528335
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.09139,62.57244,40.13166,0.2649473,0.2649473,0,-1,0,0.2649473,411.9273,0,0,0,1.09139,0.2788919,0.2649473,0,0,3.286177,1.596129,0.8124982,0,0.8124982,3.653274,60.88778,0.1419102,0.291442,0.873112,0,2.687519
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.24292,73.0186,45.47209,0.4222698,0.4222698,0,0,0,0.4222698,294.3426,0,0,0,1.24292,0.4444945,0.4222698,0,0,2.473679,2.327378,0.7984252,0,0.7984252,4.410727,73.51196,0.1418272,0.4644968,0.9943358,0,3.570297
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.285309,79.44842,49.5489,0.05541111,0.05541111,0,0,0,0.05541111,2319.588,0,0,0,1.285309,0.05832748,0.05541111,0,0,1.675254,3.04596,1.226982,0,1.226982,5.574744,92.91221,0.1416998,0.06095222,1.028247,0,4.33127
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.300242,83.72417,52.45432,0.2998453,0.2998453,0,0,0,0.2998453,433.6376,0.5363434,0,0,1.300242,0.3156267,0.2998453,0,0,0.448272,4.150244,0.448272,0,0.448272,6.000012,100,0.1416533,0.3298299,1.040194,0,5.450486
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.146288,82.37937,55.10147,0,0,0,0,0,0,0,1.146288,0,0,1.146288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416533,0,0.9170304,0,5.699977
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.083984,82.27837,56.50345,0.2257213,0.2257213,0,-1,0,0.2257213,480.2312,0.8463827,0,0,1.083984,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1416533,0.2482934,0.8671873,0,5.637673
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.8812854,76.86275,56.76171,0,0,0,-1,0,0,0,0.8812854,0,0,0.8812854,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416533,0,0.7050284,0,5.434974
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6460834,71.14285,57.01997,0.5143265,0.5143265,0,-1,0,0.5143265,125.6174,0.1046871,0,0,0.6460834,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1416533,0.5657591,0.5168667,0,5.199772
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3028523,61.81227,55.61799,1.060924,1.060924,0,-1,0,1.060924,28.54608,0,0,0,0.3028523,1.116763,1.060924,0,0,0,4.553689,0,0.8139102,-0.8139102,5.142075,85.70108,0.1416533,1.167017,0.2422818,0,4.856541
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,52.42665,52.42665,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.9043447,3.739779,0,1.01993,-1.01993,4.066975,67.78278,0.1416533,1.065827,0,0,3.739779
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,49.46589,49.46589,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.0376,2.719849,0,0.677327,-0.677327,3.353009,55.88338,0.1416533,0.7078066,0,0,2.719849
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,47.03087,47.03087,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.790186,2.042522,0,0.2396224,-0.2396224,3.100425,51.67365,0.1416533,0.2504054,0,0,2.042522
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,44.88178,44.88178,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.056433,1.802899,0,0.5790548,-0.5790548,2.490048,41.50071,0.1416533,0.6051123,0,0,1.802899
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,42.72347,42.72347,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.699827,1.223844,0,0.09752231,-0.09752231,2.38725,39.78742,0.1416533,0.1019108,0,0,1.223844
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,41.03556,41.03556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.808185,1.126322,0,0,0,2.38725,39.78742,0.1416533,0,0,0,1.126322
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,39.71659,39.71659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.808185,1.126322,0,0,0,2.38725,39.78742,0.1416533,0,0,0,1.126322
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,38.36996,38.36996,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.808185,1.126322,0,0.08979339,-0.08979339,2.2926,38.20992,0.1416533,0.09383409,0,0,1.126322
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,37.19857,37.19857,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.907956,1.036529,0,0.2047395,-0.2047395,2.076785,34.61302,0.1416533,0.2139527,0,0,1.036529
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,36.16553,36.16553,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.135444,0.8317893,0,0.1471419,-0.1471419,1.921684,32.028,0.1416533,0.1537633,0,0,0.8317893
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,35.06793,35.06793,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.298935,0.6846474,0,0.1485883,-0.1485883,1.765058,29.41758,0.1416533,0.1552747,0,0,0.6846474
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,34.09023,34.09023,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.464033,0.5360591,0,0.2074493,-0.2074493,1.546388,25.77307,0.1416533,0.2167845,0,0,0.5360591
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,33.27856,33.27856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.694532,0.3286098,0,0,0,1.546388,25.77307,0.1416533,0,0,0,0.3286098
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4219749,39.95099,32.47611,1.052135,1.052135,1.7,0,0.5202,1.052135,40.10656,0,0,0,0.4219749,0,0,0.6478654,0.6154721,4.694532,0.3286098,1.037447,0,1.037447,2.530596,42.17652,0.1417785,1.157348,0.33758,1.7,0.7505847
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6755283,47.21088,34.68054,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,110.1911,0,0,0,0.6755283,0,0,1.086948,1.032601,3.657085,1.262312,1.708129,0,1.708129,4.15107,69.18436,0.1418841,0.6743567,0.5404227,1.7,1.93784
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.7923471,55.41392,39.90107,0.2681139,0.2681139,0,-1,0,0.2681139,295.5263,0,0,0,0.7923471,0.2822251,0.2681139,0,0,1.948956,2.799628,0.5101219,0,0.5101219,4.635014,77.25008,0.1418312,0.2949252,0.6338776,0,3.591976
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9382273,64.84283,45.2415,0,0,0,0,0,0,0,0,0,0,0.9382273,0,0,0,0,1.438834,3.258738,0.9382273,0,0.9382273,5.525095,92.08473,0.1417341,0,0.7505818,0,4.196966
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.278603,78.94792,49.31831,0.9427888,0.9427888,0,0,0,0.9427888,135.6193,0,0,0,1.278603,0.9924092,0.9427888,0,0,0.5006067,4.103143,0.2861939,0,0.2861939,5.796602,96.60984,0.1417045,1.037068,1.022882,0,5.381746
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.270143,82.49467,52.24218,0.3944429,0.3944429,0,0,0,0.3944429,322.0092,0.6405268,0,0,1.270143,0.4152031,0.3944429,0,0,0.2144128,4.360717,0.2144128,0,0.2144128,6.000012,100,0.1416824,0.4338872,1.016114,0,5.63086
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.04536,79.21975,54.94467,0.4825918,0.4825918,0,0,0,0.4825918,216.6138,0.5373689,0,0,1.04536,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.1416824,0.5308509,0.8362882,0,5.599049
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9052549,77.01878,56.34665,0.06073371,0.06073371,0,-1,0,0.06073371,1490.531,0.8413247,0,0,0.9052549,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1416824,0.06680708,0.7242039,0,5.458944
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8074541,74.72913,56.60491,1.039042,1.039042,0,-1,0,1.039042,77.7114,0,0,0,0.8074541,1.093728,1.039042,0,0,0,4.553689,0,0.2862743,-0.2862743,5.698253,94.97068,0.1416824,1.142946,0.6459633,0,5.361143
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5662598,69.05471,56.86317,0,0,0,-1,0,0,0,0.2481773,0,0,0.5662598,0,0,0,0,0.3180825,4.267415,0.3180825,0,0.3180825,6.000012,100,0.1416495,0,0.4530078,0,4.833674
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2403502,60.3841,55.51653,0.4581407,0.4581407,0,-1,0,0.4581407,52.4621,0,0,0,0.2403502,0.4822534,0.4581407,0,0,0,4.553689,0,0.2419031,-0.2419031,5.745024,95.75021,0.1416495,0.5039548,0.1922802,0,4.794039
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,52.26984,52.26984,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2687813,4.311786,0,0.158568,-0.158568,5.577878,92.96445,0.1416495,0.1657036,0,0,4.311786
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,49.29064,49.29064,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.444968,4.153218,0,0.4289062,-0.4289062,5.125772,85.42935,0.1416495,0.448207,0,0,4.153218
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,46.8464,46.8464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9215304,3.724312,0,0,0,5.125772,85.42935,0.1416495,0,0,0,3.724312
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,44.66964,44.66964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9215304,3.724312,0,0,0,5.125772,85.42935,0.1416495,0,0,0,3.724312
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,42.52055,42.52055,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9215304,3.724312,0,0.133039,-0.133039,4.985536,83.0921,0.1416495,0.1390257,0,0,3.724312
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,40.83265,40.83265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.069352,3.591273,0,0,0,4.985536,83.0921,0.1416495,0,0,0,3.591273
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,39.50446,39.50446,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.069352,3.591273,0,0.03966274,-0.03966274,4.943728,82.3953,0.1416495,0.04144756,0,0,3.591273
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,38.15782,38.15782,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.113421,3.55161,0,0.2075901,-0.2075901,4.724909,78.74832,0.1416495,0.2169316,0,0,3.55161
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,36.96798,36.96798,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.344077,3.34402,0,0.1984053,-0.1984053,4.515771,75.2627,0.1416495,0.2073336,0,0,3.34402
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,35.95339,35.95339,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.564527,3.145614,0,0.1349145,-0.1349145,4.373559,72.8925,0.1416495,0.1409857,0,0,3.145614
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,34.83734,34.83734,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.714432,3.0107,0,0.1383368,-0.1383368,4.227739,70.46217,0.1416495,0.1445619,0,0,3.0107
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,33.85042,33.85042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.86814,2.872363,0,0,0,4.227739,70.46217,0.1416495,0,0,0,2.872363
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,33.04797,33.04797,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.86814,2.872363,0,0.06488097,-0.06488097,4.159348,69.32233,0.1416495,0.06780062,0,0,2.872363
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4187104,39.67761,32.27319,1.168762,1.168762,0,0,0,1.168762,35.82512,0,2.220446E-16,0,0.4187104,1.230276,1.168762,0,0,1.94023,2.807482,0,0.8115655,-0.8115655,3.303883,55.06461,0.1416495,1.285638,0.3349683,0,3.226192
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6760661,47.00097,34.47762,0.3437701,0.3437701,0,0,0,0.3437701,196.6623,0,0,0,0.6760661,0.3618633,0.3437701,0,0,2.841969,1.995917,0.3142029,0,0.3142029,3.601962,60.03259,0.1416171,0.3781471,0.5408529,0,2.671983
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.088707,61.95006,39.66125,0.6975598,0.6975598,0,-1,0,0.6975598,156.0736,0,0,0,1.088707,0.7342735,0.6975598,0,0,2.527766,2.278699,0.3544333,0,0.3544333,3.938207,65.63666,0.1415805,0.7673158,0.8709654,0,3.367406
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.265547,73.06945,45.01091,0.2474971,0.2474971,0,0,0,0.2474971,511.3382,0,0,0,1.265547,0.2605233,0.2474971,0,0,2.173333,2.597689,1.005024,0,1.005024,4.891656,81.52744,0.1414768,0.2722468,1.012438,0,3.863236
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.274337,78.54642,49.10617,0.3388264,0.3388264,0,0,0,0.3388264,376.1032,0,0,0,1.274337,0.3566594,0.3388264,0,0,1.168309,3.502211,0.9176779,0,0.9176779,5.762242,96.03718,0.1413823,0.3727091,1.01947,0,4.776548
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.210385,80.40373,52.03926,1.166111,1.166111,0,0,0,1.166111,103.7968,0,0,0,1.210385,1.227485,1.166111,0,0,0.2506313,4.328121,0,0.01709931,-0.01709931,5.744218,95.73678,0.1413823,1.282722,0.9683083,0,5.538506
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.9727277,76.93065,54.73253,0,0,0,0,0,0,0,0.7030971,0,0,0.9727277,0,0,0,0,0.2696306,4.311021,0.2696306,0,0.2696306,6.000012,100,0.1413546,0,0.7781821,0,5.283749
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.9258562,77.39234,56.18985,0.6698874,0.6698874,0,-1,0,0.6698874,138.2107,0.2207116,0,0,0.9258562,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1413546,0.7368761,0.740685,0,5.479545
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.7997196,74.34774,56.44811,0.0878557,0.0878557,0,-1,0,0.0878557,910.2649,0.7072399,0,0,0.7997196,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1413546,0.09664126,0.6397756,0,5.353408
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5062985,67.48449,56.70637,0.220998,0.220998,0,-1,0,0.220998,229.0964,0.273669,0,0,0.5062985,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1413546,0.2430978,0.4050388,0,5.059988
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1838383,58.99205,55.30439,0.1184879,0.1184879,0,-1,0,0.1184879,155.1537,0.05911423,0,0,0.1838383,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1413546,0.1303366,0.1470706,0,4.737527
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,52.11304,52.11304,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1413546,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,49.10617,49.10617,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1413546,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,46.67115,46.67115,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1413546,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,44.48517,44.48517,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1413546,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,42.33608,42.33608,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1413546,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,40.64817,40.64817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1413546,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,39.32921,39.32921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1413546,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,37.98257,37.98257,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1413546,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,36.81118,36.81118,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1413546,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,35.76892,35.76892,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1413546,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,34.65287,34.65287,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1413546,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,33.69362,33.69362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1413546,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,32.8635,32.8635,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1413546,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3225448,37.72386,32.08872,0,0,0,0,0,0,0,0,0,0,0.3225448,0,0,0,0,2.460551,2.339193,0.3225448,0,0.3225448,3.971721,66.19522,0.1413214,0,0.2580359,0,2.661738
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2517146,38.71796,34.29315,0.129871,0.129871,0,0,0,0.129871,193.8189,0,0,0,0.2517146,0.1367064,0.129871,0,0,2.138006,2.629483,0.1150083,0,0.1150083,4.080828,68.01366,0.1413096,0.1428581,0.2013717,0,2.881198
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.5986026,50.82621,39.45834,0.6097006,0.6097006,0,-1,0,0.6097006,98.17977,0,0,0,0.5986026,0.64179,0.6097006,0,0,2.022998,2.732991,0,0.04318744,-0.04318744,4.035304,67.25494,0.1413096,0.6706706,0.4788821,0,3.331594
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6530454,57.7915,44.79877,0.8576139,0.8576139,0,0,0,0.8576139,76.14678,0,0,0,0.6530454,0.9027515,0.8576139,0,0,2.070984,2.689803,0,0.2497061,-0.2497061,3.772091,62.86805,0.1413096,0.9433753,0.5224363,0,3.342849
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1840626,52.40769,48.87558,1.116368,1.116368,0,0,0,1.116368,16.48763,0,2.220446E-16,0,0.1840626,1.175124,1.116368,0,0,2.348435,2.440097,0,0.9910617,-0.9910617,2.72742,45.45691,0.1413096,1.228005,0.1472501,0,2.62416
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.8852888,71.18478,51.82711,1.341705,1.341705,1.7,0,0.5202,1.341705,65.98236,0,0,0,0.8852888,0,0,0.3582947,0.34038,3.449615,1.449036,1.225669,0,1.225669,3.890192,64.8364,0.1414481,1.475876,0.708231,1.7,2.334324
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5079358,65.16557,54.52961,0.680464,0.680464,1.7,0,0.5202,0.680464,74.64551,0,0,0,0.5079358,0,0,1.019536,0.9685593,2.223946,2.552137,1.476495,0,1.476495,5.290918,88.18179,0.1415773,0.7485104,0.4063486,1.7,3.060073
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4492483,65.40043,55.97771,0.6778464,0.6778464,0,-1,0,0.6778464,66.27583,0,0,0,0.4492483,0.7135225,0.6778464,0,0,0.7474511,3.880983,0,0.2642742,-0.2642742,5.012348,83.53897,0.1415773,0.745631,0.3593986,0,4.330231
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.134987,58.9428,56.23597,1.081303,1.081303,0,-1,0,1.081303,12.48374,0,2.220446E-16,0,0.134987,1.138213,1.081303,0,0,1.041089,3.616709,0,1.003226,-1.003226,3.954855,65.91412,0.1415773,1.189433,0.1079896,0,3.751696
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1335561,59.23303,56.54957,0,0,0,-1,0,0,0,0,0,0,0.1335561,0,0,0,0,2.155785,2.613483,0.1335561,0,0.1335561,4.081557,68.02582,0.1415636,0,0.1068449,0,2.747039
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.0295697,55.72774,55.14759,0.1963951,0.1963951,0,-1,0,0.1963951,15.05623,0,0,0,0.0295697,0.2067317,0.1963951,0,0,2.022229,2.733683,0,0.177162,-0.177162,3.894812,64.91341,0.1415636,0.2160346,0.02365576,0,2.763253
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,51.9378,51.9378,0.4215198,0.4215198,0,-1,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,2.219075,2.556521,0,0.443705,-0.443705,3.427106,57.11832,0.1415636,0.4636717,0,0,2.556521
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,48.9217,48.9217,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,2.712081,2.112816,0,0.3511212,-0.3511212,3.056992,50.94976,0.1415636,0.3669216,0,0,2.112816
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,46.48668,46.48668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.102216,1.761695,0,0,0,3.056992,50.94976,0.1415636,0,0,0,1.761695
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,44.33759,44.33759,1.361336,1.361336,0,-1,0,1.361336,0,0,2.220446E-16,0.1174701,0,1.432986,1.361336,0,0,3.102216,1.761695,0,1.432986,-1.432986,1.546492,25.77482,0.1415636,1.49747,0,0,1.761695
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,42.17928,42.17928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.694422,0.3287092,0,0,0,1.546492,25.77482,0.1415636,0,0,0,0.3287092
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,40.49137,40.49137,0.09433234,0.09433234,0,-1,0,0.09433234,0,0,0,0,0,0.09929721,0.09433234,0,0,4.694422,0.3287092,0,0.09929721,-0.09929721,1.441824,24.03035,0.1415636,0.1037656,0,0,0.3287092
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,39.17241,39.17241,0.2741404,0.2179414,0,-1,0,0.2179414,0,0,0.05619898,0.08361302,0,0.229412,0.2179414,0,0,4.804752,0.229412,0,0.229412,-0.229412,1.200002,20,0.1415636,0.3015544,0,0,0.229412
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,37.82577,37.82577,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415636,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,36.62671,36.62671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415636,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,35.59367,35.59367,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415636,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,34.47762,34.47762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415636,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,33.51837,33.51837,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1417073,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,32.71592,32.71592,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1418147,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2416551,36.08379,31.90425,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,25.46825,0,0,0,0.2416551,0,0,0.7511515,0.7135939,2.347357,2.441068,0.955249,0,0.955249,4.679343,77.98889,0.141932,1.043733,0.1933241,1.7,2.682723
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4317566,41.84828,34.10868,0,0,1.010896,0,0.3320745,0,0,0,0,0,0.4317566,0,0,1.010896,0.9603509,1.392107,3.300792,1.392107,0,1.392107,6.000012,100,0.1419177,0,0.3454053,1.7,3.732549
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.722519,53.18259,39.2462,0.5691692,0.5691692,0,-1,0,0.5691692,126.9427,0.1233936,0,0,0.722519,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1419177,0.6260861,0.5780152,0,5.276208
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,0.9996363,65.52595,44.54051,0,0,0,0,0,0,0,0.9996363,0,0,0.9996363,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419177,0,0.799709,0,5.553325
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.026291,71.05536,48.63577,0,0,0,0,0,0,0,1.026291,0,0,1.026291,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419177,0,0.8210329,0,5.57998
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.041221,75.01847,51.59653,0,0,0,0,0,0,0,1.041221,0,0,1.041221,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419177,0,0.8329766,0,5.59491
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.044201,78.41726,54.31747,0.1058355,0.1058355,0,0,0,0.1058355,986.6261,0.9327952,0,0,1.044201,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1419177,0.1164191,0.8353609,0,5.59789
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.063256,80.76016,55.77479,0.9264047,0.9264047,0,-1,0,0.9264047,114.7723,0.08809356,0,0,1.063256,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1419177,1.019045,0.8506051,0,5.616945
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8515164,75.28061,56.08839,0.411066,0.411066,0,-1,0,0.411066,207.1483,0.4188153,0,0,0.8515164,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1419177,0.4521726,0.6812131,0,5.405205
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4083088,64.87917,56.34665,0.5124406,0.5124406,0,-1,0,0.5124406,79.67924,0,0,0,0.4083088,0.5394112,0.5124406,0,0,0,4.553689,0,0.1311024,-0.1311024,5.861818,97.69677,0.1419177,0.5636847,0.326647,0,4.961998
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.1954097,58.91779,55.00002,1.067549,1.067549,0,-1,0,1.067549,18.30451,0,2.220446E-16,0,0.1954097,1.123736,1.067549,0,0,0.1456693,4.422586,0,0.9283266,-0.9283266,4.883276,81.38776,0.1419177,1.174304,0.1563277,0,4.617996
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,51.75333,51.75333,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.177143,3.49426,0,1.339399,-1.339399,3.471425,57.85696,0.1419177,1.399672,0,0,3.49426
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,48.74645,48.74645,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.665365,2.15486,0,0.3236367,-0.3236367,3.130282,52.17126,0.1419177,0.3382004,0,0,2.15486
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,46.28376,46.28376,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,3.024961,1.831224,0,0.3960503,-0.3960503,2.712808,45.21338,0.1419177,0.4138726,0,0,1.831224
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,44.12545,44.12545,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.465017,1.435173,0,0.3397278,-0.3397278,2.354703,39.24498,0.1419177,0.3550155,0,0,1.435173
