Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,34.68054,34.68054,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.967397,0.9830316,0,0.1995909,-0.1995909,2.025821,33.76362,0.1406359,0.2085724,0,0,0.9830316
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,33.27856,33.27856,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.189165,0.7834408,0,0.1810957,-0.1810957,1.83493,30.5821,0.1406359,0.189245,0,0,0.7834408
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,32.06105,32.06105,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.390382,0.602345,0,0.09019969,-0.09019969,1.739851,28.99746,0.1406359,0.09425868,0,0,0.602345
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,30.945,30.945,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.490604,0.5121453,0,0.1538238,-0.1538238,1.577707,26.29506,0.1406359,0.1607458,0,0,0.5121453
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,29.8105,29.8105,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.661519,0.3583216,0,0.153139,-0.153139,1.416284,23.60468,0.1406359,0.1600303,0,0,0.3583216
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,28.95271,28.95271,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.831674,0.2051826,0,0.07589794,-0.07589794,1.33628,22.2713,0.1406359,0.07931335,0,0,0.2051826
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,28.1226,28.1226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.916005,0.1292846,0,0,0,1.33628,22.2713,0.1406359,0,0,0,0.1292846
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4030114,34.12456,27.23714,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,67.20135,0,0,0,0.4030114,0,0,1.100293,1.045278,4.916005,0.1292846,1.44829,0,1.44829,2.710248,45.17072,0.1407585,0.6596779,0.3224091,1.7,0.532296
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8495131,44.62651,29.12796,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,113.2615,0,0,0,0.8495131,0,0,0.9499542,0.9024565,3.467715,1.432745,1.75197,0,1.75197,4.372313,72.87173,0.1408523,0.8250504,0.6796105,1.7,2.282258
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.092407,54.85326,33.54604,0.4061845,0.4061845,0,-1,0,0.4061845,268.9435,0,0,0,1.092407,0.4275627,0.4061845,0,0,1.715746,3.009518,0.6648442,0,0.6648442,5.003039,83.38382,0.1407896,0.446803,0.8739254,0,4.101925
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.369863,67.24112,38.13015,0.02472036,0.02472036,0,0,0,0.02472036,5541.435,0.2929398,0,0,1.369863,0.02602143,0.02472036,0,0,1.050902,3.607877,1.050902,0,1.050902,6.000012,100,0.1406908,0.0271924,1.09589,0,4.97774
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.35388,71.58384,41.89335,0.6799322,0.6799322,0,0,0,0.6799322,199.1199,0.6381623,0,0,1.35388,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1406908,0.7479254,1.083104,0,5.907569
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.343208,75.34634,45.05703,0,0,0,0,0,0,0,1.343208,0,0,1.343208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406908,0,1.074567,0,5.896897
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.34325,79.28018,48.07313,0.387749,0.387749,0,0,0,0.387749,346.4225,0.9350933,0,0,1.34325,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1406908,0.426524,1.0746,0,5.896939
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.162872,76.23271,49.83483,0.2054659,0.2054659,0,-1,0,0.2054659,565.9683,0.9465917,0,0,1.162872,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1406908,0.2260125,0.9302973,0,5.71656
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9549288,71.36001,50.45281,0,0,0,-1,0,0,0,0.9549288,0,0,0.9549288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406908,0,0.763943,0,5.508618
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6511522,64.63631,51.05234,1.263122,1.263122,0,-1,0,1.263122,51.55102,0,2.220446E-16,0.009434068,0.6511522,1.329602,1.263122,0,0,0,4.553689,0,0.6784497,-0.6784497,5.284863,88.08088,0.1406908,1.389434,0.5209218,0,5.204841
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3143952,56.121,49.93629,0.565923,0.565923,0,-1,0,0.565923,55.55441,0,1.110223E-16,0,0.3143952,0.5957085,0.565923,0,0,0.7538331,3.875239,0,0.2813133,-0.2813133,4.988333,83.13872,0.1406908,0.6225153,0.2515162,0,4.189634
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,46.87407,46.87407,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,1.066403,3.593926,0,0.2225651,-0.2225651,4.753729,79.22865,0.1406908,0.2325806,0,0,3.593926
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,43.96865,43.96865,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.313698,3.371361,0,0.6893873,-0.6893873,4.02705,67.11738,0.1406908,0.7204097,0,0,3.371361
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,41.79189,41.79189,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.079684,2.681973,0,0.7078243,-0.7078243,3.280938,54.6822,0.1406908,0.7396764,0,0,2.681973
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,39.74427,39.74427,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.866155,1.974149,0,0.6040682,-0.6040682,2.644195,44.06982,0.1406908,0.6312512,0,0,1.974149
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,37.66897,37.66897,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.537342,1.370081,0,0.1212471,-0.1212471,2.516389,41.93973,0.1406908,0.1267032,0,0,1.370081
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,35.90727,35.90727,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.672061,1.248834,0,0.3016533,-0.3016533,2.198418,36.64023,0.1406908,0.3152277,0,0,1.248834
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,34.55141,34.55141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.007231,0.9471806,0,0,0,2.198418,36.64023,0.1406908,0,0,0,0.9471806
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,33.1771,33.1771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.007231,0.9471806,0,0,0,2.198418,36.64023,0.1406908,0,0,0,0.9471806
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,31.95959,31.95959,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,4.007231,0.9471806,0,0.2995183,-0.2995183,1.882698,31.37824,0.1406908,0.3129966,0,0,0.9471806
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,30.84354,30.84354,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.34003,0.6476623,0,0.1744653,-0.1744653,1.698796,28.31321,0.1406908,0.1823163,0,0,0.6476623
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,29.69982,29.69982,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.53388,0.473197,0,0.1432193,-0.1432193,1.54783,25.79711,0.1406908,0.1496641,0,0,0.473197
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,28.82359,28.82359,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.693012,0.3299778,0,0.1762998,-0.1762998,1.361993,22.69984,0.1406908,0.1842333,0,0,0.3299778
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,28.02114,28.02114,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.888901,0.153678,0,0.04669819,-0.04669819,1.312769,21.87944,0.1406908,0.04879961,0,0,0.153678
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3941675,33.86119,27.13568,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,134.4423,0,0,0,0.3941675,0,0,1.406813,1.336472,4.940788,0.1069798,1.73064,0,1.73064,2.954598,49.2432,0.1407864,0.3225059,0.315334,1.7,0.5011473
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.7989548,43.4985,29.0265,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1032.654,0,0,0,0.7989548,0,0,1.452632,1.38,3.210148,1.664556,2.178955,0,2.178955,5.021736,83.69543,0.1408053,0.08510596,0.6391639,1.7,2.46351
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.120096,55.30248,33.38924,0.8383127,0.8383127,0,-1,0,0.8383127,133.6132,0,0,0,1.120096,0.8824344,0.8383127,0,0,1.031193,3.625615,0.2376619,0,0.2376619,5.247202,87.45319,0.140783,0.9221439,0.8960771,0,4.745711
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.333845,66.02885,37.92723,0.4287269,0.4287269,0,0,0,0.4287269,311.1177,0.08902244,0,0,1.333845,0.4512915,0.4287269,0,0,0.7935315,3.839511,0.7935315,0,0.7935315,6.000012,100,0.1407086,0.4715996,1.067076,0,5.173356
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.469679,74.62598,41.66277,0.5424446,0.5424446,0,0,0,0.5424446,270.9362,0.8986846,0,0,1.469679,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.1407086,0.596689,1.175743,0,6.023368
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.435471,77.80162,44.82644,0.06538187,0.06538187,0,0,0,0.06538187,2195.518,1.366648,0,0,1.435471,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.1407086,0.07192005,1.148376,0,5.98916
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.377243,80.01015,47.83332,0.2259596,0.2259596,0,0,0,0.2259596,609.5084,1.139391,0,0,1.377243,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1407086,0.2485556,1.101794,0,5.930932
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.268938,79.0517,49.62269,0.3417447,0.3417447,0,-1,0,0.3417447,371.3117,0.9092067,0,0,1.268938,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1407086,0.3759192,1.01515,0,5.822627
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9577603,71.16088,50.22222,1.150672,1.150672,0,-1,0,1.150672,83.23489,0,0,0,0.9577603,1.211233,1.150672,0,0,0,4.553689,0,0.2534731,-0.2534731,5.732828,95.54694,0.1407086,1.265739,0.7662083,0,5.511449
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6523098,64.43859,50.84942,0.4061097,0.4061097,0,-1,0,0.4061097,160.6241,0,0,0,0.6523098,0.4274839,0.4061097,0,0,0.2816368,4.300216,0.224826,0,0.224826,5.946116,99.10175,0.1406876,0.4467206,0.5218479,0,4.952526
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3149596,55.94008,49.75182,0.4077076,0.4077076,0,-1,0,0.4077076,77.25135,0,0,0,0.3149596,0.4291659,0.4077076,0,0,0.05681076,4.502559,0,0.1142063,-0.1142063,5.825733,97.09535,0.1406876,0.4484784,0.2519677,0,4.817519
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,46.69882,46.69882,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.1837066,4.388353,0,0.06041527,-0.06041527,5.762049,96.03397,0.1406876,0.06313396,0,0,4.388353
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,43.81185,43.81185,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.2508347,4.327938,0,0.4968626,-0.4968626,5.23831,87.30499,0.1406876,0.5192214,0,0,4.327938
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,41.63509,41.63509,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.8029042,3.831075,0,0.6215263,-0.6215263,4.583164,76.38591,0.1406876,0.649495,0,0,3.831075
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,39.58747,39.58747,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.493489,3.209549,0,0.06108707,-0.06108707,4.518773,75.31272,0.1406876,0.06383599,0,0,3.209549
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,37.53984,37.53984,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.561364,3.148462,0,0.2655816,-0.2655816,4.238825,70.64694,0.1406876,0.2775328,0,0,3.148462
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,35.75047,35.75047,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.856454,2.88288,0,0.1970204,-0.1970204,4.031147,67.18565,0.1406876,0.2058863,0,0,2.88288
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,34.42228,34.42228,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.075366,2.68586,0,0.2715681,-0.2715681,3.744889,62.4147,0.1406876,0.2837887,0,0,2.68586
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,33.07564,33.07564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.377108,2.414292,0,0,0,3.744889,62.4147,0.1406876,0,0,0,2.414292
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,31.8858,31.8858,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.377108,2.414292,0,0.1928772,-0.1928772,3.541579,59.0262,0.1406876,0.2015567,0,0,2.414292
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,30.76975,30.76975,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.591416,2.221414,0,0.01893631,-0.01893631,3.521618,58.69352,0.1406876,0.01978845,0,0,2.221414
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,29.62604,29.62604,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.612457,2.202478,0,0.02526501,-0.02526501,3.494987,58.24966,0.1406876,0.02640193,0,0,2.202478
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,28.74058,28.74058,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.640529,2.177213,0,0.06272619,-0.06272619,3.428867,57.14767,0.1406876,0.06554887,0,0,2.177213
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,27.91046,27.91046,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.710224,2.114487,0,0.1131518,-0.1131518,3.309595,55.1598,0.1406876,0.1182437,0,0,2.114487
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4177271,34.17533,27.03422,0.9971899,0.9971899,0,0,0,0.9971899,41.89043,0,0,0,0.4177271,1.049674,0.9971899,0,0,2.835949,2.001335,0,0.6319464,-0.6319464,2.643465,44.05766,0.1406876,1.096909,0.3341817,0,2.419062
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6872146,41.19336,28.92505,0.5155708,0.5155708,0,0,0,0.5155708,133.292,0,0,0,0.6872146,0.5427061,0.5155708,0,0,3.538111,1.369389,0.1445085,0,0.1445085,2.780558,46.34253,0.140674,0.5671279,0.5497717,0,2.056603
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.120825,55.16778,33.26011,0,0,0,-1,0,0,0,0,0,0,1.120825,0,0,0,0,3.393603,1.499446,1.120825,0,1.120825,3.843865,64.06429,0.1405691,0,0.8966599,0,2.620271
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.305073,65.04765,37.74276,1.082012,1.082012,0,0,0,1.082012,120.6154,0,0,0,1.305073,1.13896,1.082012,0,0,2.272778,2.508189,0.166113,0,0.166113,4.001454,66.69077,0.1405536,1.190213,1.044058,0,3.813262
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.259611,68.48673,41.47829,0,0,0,0,0,0,0,0,0,0,1.259611,0,0,0,0,2.106665,2.65769,1.259611,0,1.259611,5.196426,86.60693,0.1404359,0,1.007689,0,3.917301
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.245093,72.03793,44.64197,0.8520594,0.8520594,0,0,0,0.8520594,146.1275,0,0,0,1.245093,0.8969046,0.8520594,0,0,0.8470542,3.79134,0.3481889,0,0.3481889,5.526747,92.11226,0.1404034,0.9372653,0.9960747,0,5.036434
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9171287,67.13291,47.65807,0,0,0,0,0,0,0,0.4182633,0,0,0.9171287,0,0,0,0,0.4988654,4.10471,0.4988654,0,0.4988654,6.000012,100,0.1403569,0,0.733703,0,5.021839
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,0.9911557,71.10779,49.44744,0.9119054,0.9119054,0,-1,0,0.9119054,108.6906,0.03125536,0,0,0.9911557,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1403569,1.003096,0.7929246,0,5.544845
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7518385,65.88958,50.06542,0.07680827,0.07680827,0,-1,0,0.07680827,978.851,0.6709877,0,0,0.7518385,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1403569,0.08448909,0.6014708,0,5.305528
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.617414,63.48761,50.71107,0,0,0,-1,0,0,0,0.617414,0,0,0.617414,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403569,0,0.4939312,0,5.171103
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2458909,54.37578,49.59502,0,0,0,-1,0,0,0,0.2458909,0,0,0.2458909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403569,0,0.1967127,0,4.79958
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,46.56047,46.56047,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1403569,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,43.68272,43.68272,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1403569,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,41.53363,41.53363,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1403569,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,39.48601,39.48601,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1403569,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,37.42916,37.42916,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1403569,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,35.63979,35.63979,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1403569,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,34.29315,34.29315,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1403569,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,32.91884,32.91884,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1403569,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,31.75667,31.75667,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1403569,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,30.64062,30.64062,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1403569,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,29.4969,29.4969,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1403569,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,28.61144,28.61144,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1403569,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,27.809,27.809,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1403569,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1945824,30.17065,26.92354,0.4266691,0.4266691,0,0,0,0.4266691,45.60499,0,0,0,0.1945824,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.254543,-0.254543,1.577485,26.29137,0.1403569,0.469336,0.1556659,0,0.8072373
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.420711,36.04282,28.76825,0,0,0,0,0,0,0,0,0,0,0.420711,0,0,0,0,4.661752,0.3581119,0.420711,0,0.420711,1.976607,32.94338,0.1403177,0,0.3365688,0,0.7788229
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.6951588,45.85842,33.07564,0.4900256,0.4900256,0,-1,0,0.4900256,141.8617,0,0,0,0.6951588,0.5158164,0.4900256,0,0,4.241041,0.7367518,0.1793424,0,0.1793424,2.146746,35.77903,0.140301,0.5390282,0.5561271,0,1.431911
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7224168,51.30202,37.53984,0.5977687,0.5977687,0,0,0,0.5977687,120.8522,0,0,0,0.7224168,0.6292303,0.5977687,0,0,4.061699,0.89816,0.09318656,0,0.09318656,2.235151,37.25244,0.1402923,0.6575456,0.5779334,0,1.620577
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9019337,59.3891,41.2477,0.9118612,0.9118612,0,0,0,0.9118612,98.91129,1.110223E-16,0,0,0.9019337,0.9598538,0.9118612,0,0,3.968512,0.9820279,0,0.05792017,-0.05792017,2.174098,36.23489,0.1402923,1.003047,0.7215469,0,1.883962
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9352765,63.8094,44.41138,1.151492,1.151492,1.7,0,0.5202,1.151492,81.22304,0,0,0,0.9352765,0,0,0.5485083,0.5210829,4.032868,0.9241077,1.456359,0,1.456359,3.555721,59.2619,0.1404133,1.266641,0.7482212,1.7,1.859384
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.037431,69.92262,47.44593,1.08905,1.08905,1.7,0,0.5202,1.08905,95.26019,0,0,0,1.037431,0,0,0.6109504,0.5804029,2.576509,2.234831,1.617834,0,1.617834,5.090533,84.84205,0.1405191,1.197955,0.8299446,1.7,3.272262
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.731844,64.45551,49.20763,1.091077,1.091077,0,-1,0,1.091077,67.07535,0,0,0,0.731844,1.148503,1.091077,0,0,0.958675,3.690881,0,0.4166586,-0.4166586,4.651336,77.52212,0.1405191,1.200185,0.5854752,0,4.422725
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4329461,58.51904,49.8625,0,0,0,-1,0,0,0,0,0,0,0.4329461,0,0,0,0,1.421629,3.274223,0.4329461,0,0.4329461,5.062065,84.36758,0.1404788,0,0.3463569,0,3.707169
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2287666,54.97381,50.50815,0.6807163,0.6807163,0,-1,0,0.6807163,33.60675,0,1.110223E-16,0,0.2287666,0.7165435,0.6807163,0,0,0.9886829,3.663874,0,0.4877769,-0.4877769,4.547903,75.79823,0.1404788,0.748788,0.1830133,0,3.892641
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1915659,53.11311,49.41977,0.7798575,0.7798575,0,-1,0,0.7798575,24.56422,0,0,0,0.1915659,0.8209026,0.7798575,0,0,1.530657,3.176097,0,0.6293367,-0.6293367,3.884524,64.74194,0.1404788,0.8578433,0.1532527,0,3.367663
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,46.41289,46.41289,0.9098105,0.9098105,0,-1,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,2.22992,2.546761,0,0.9576953,-0.9576953,2.875024,47.91698,0.1404788,1.000792,0,0,2.546761
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,43.52592,43.52592,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,3.294026,1.589065,0,0.8031072,-0.8031072,2.028475,33.80785,0.1404788,0.839247,0,0,1.589065
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,41.37683,41.37683,0.8507257,0.7466603,0,-1,0,0.7466603,0,0,0.1040654,0.189138,0,0.7859582,0.7466603,0,0,4.186368,0.7859582,0,0.7859582,-0.7859582,1.200002,20,0.1404788,0.9357983,0,0,0.7859582
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,39.35688,39.35688,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404788,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,37.28158,37.28158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404788,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,35.51066,35.51066,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404788,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,34.16402,34.16402,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404788,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,32.78971,32.78971,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404788,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,31.59987,31.59987,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404788,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,30.50227,30.50227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404788,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,29.36777,29.36777,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404788,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,28.48232,28.48232,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1405614,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,27.67987,27.67987,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1406517,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3306179,32.36637,26.77596,0.533084,0.533084,1.7,0,0.5202,0.533084,62.01986,0,0,0,0.3306179,0,0,1.166916,1.10857,2.299654,2.484,1.439188,0,1.439188,5.183702,86.39486,0.1407734,0.5863923,0.2644943,1.7,2.814618
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8054518,43.17088,28.61144,0.6418788,0.6418788,0,0,0,0.6418788,125.4835,0,0,0,0.8054518,0.6756619,0.6418788,0,0,0.8604662,3.779269,0.1297899,0,0.1297899,5.306831,88.44701,0.1407614,0.7060667,0.6443614,0,4.584721
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.135373,55.0684,32.89117,0.6239269,0.6239269,0,-1,0,0.6239269,181.9721,0,0,0,1.135373,0.6567651,0.6239269,0,0,0.7306764,3.89608,0.4786076,0,0.4786076,5.760879,96.01445,0.1407169,0.6863195,0.9082981,0,5.031453
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.320745,64.93936,37.3277,0.3530037,0.3530037,0,0,0,0.3530037,374.1449,0.6970938,0,0,1.320745,0.3715829,0.3530037,0,0,0.2520687,4.326827,0.2520687,0,0.2520687,6.000012,100,0.1406935,0.3883041,1.056596,0,5.647573
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.401768,71.77273,40.98944,0.8559766,0.8559766,0,0,0,0.8559766,163.7625,0.5007404,0,0,1.401768,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1406935,0.9415742,1.121415,0,5.955457
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.349614,74.36447,44.15312,0,0,0,0,0,0,0,1.349614,0,0,1.349614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406935,0,1.079691,0,5.903303
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.166151,73.07032,47.21534,0,0,0,0,0,0,0,1.166151,0,0,1.166151,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406935,0,0.9329207,0,5.71984
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.141049,74.59031,49.00471,0,0,0,-1,0,0,0,1.141049,0,0,1.141049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406935,0,0.9128389,0,5.694737
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.001465,71.61787,49.65036,0.9595193,0.9595193,0,-1,0,0.9595193,104.3715,0,0,0,1.001465,1.01002,0.9595193,0,0,0,4.553689,0,0.008555568,-0.008555568,5.990993,99.84969,0.1406935,1.055471,0.8011718,0,5.555154
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5084248,60.63837,50.32368,0.01310998,0.01310998,0,-1,0,0.01310998,3878.151,0.4851186,0,0,0.5084248,0.01379998,0.01310998,0,0,0.009506186,4.545134,0.009506186,0,0.009506186,6.000012,100,0.1406926,0.01442098,0.4067398,0,5.053558
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1762532,52.65067,49.26297,0.5433654,0.5433654,0,-1,0,0.5433654,32.43733,0,0,0,0.1762532,0.5719636,0.5433654,0,0,0,4.553689,0,0.3957104,-0.3957104,5.582897,93.04809,0.1406926,0.597702,0.1410026,0,4.729942
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,46.25609,46.25609,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4396782,4.157979,0,0.7825358,-0.7825358,4.758031,79.30037,0.1406926,0.8177499,0,0,4.157979
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,43.39679,43.39679,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.309162,3.375443,0,0.4209268,-0.4209268,4.314336,71.90545,0.1406926,0.4398685,0,0,3.375443
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,41.2477,41.2477,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.776859,2.954516,0,0.05242179,-0.05242179,4.259079,70.9845,0.1406926,0.05478077,0,0,2.954516
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,39.21852,39.21852,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.835105,2.902094,0,0.5642927,-0.5642927,3.664262,61.0709,0.1406926,0.5896859,0,0,2.902094
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,37.14323,37.14323,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.462097,2.337801,0,0.1648901,-0.1648901,3.490452,58.17409,0.1406926,0.1723101,0,0,2.337801
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,35.35386,35.35386,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.645308,2.172911,0,0.04979798,-0.04979798,3.43796,57.29922,0.1406926,0.05203889,0,0,2.172911
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,34.00722,34.00722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.700639,2.123113,0,0,0,3.43796,57.29922,0.1406926,0,0,0,2.123113
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,32.63291,32.63291,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.700639,2.123113,0,0.09704084,-0.09704084,3.33567,55.59439,0.1406926,0.1014077,0,0,2.123113
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,31.47074,31.47074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.808463,2.026073,0,0,0,3.33567,55.59439,0.1406926,0,0,0,2.026073
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,30.37314,30.37314,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.808463,2.026073,0,0.3227308,-0.3227308,2.995482,49.9246,0.1406926,0.3372537,0,0,2.026073
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,29.23865,29.23865,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.167053,1.703342,0,0.2785563,-0.2785563,2.701858,45.03088,0.1406926,0.2910913,0,0,1.703342
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,28.38086,28.38086,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.476559,1.424785,0,0.1631171,-0.1631171,2.529918,42.16521,0.1406926,0.1704574,0,0,1.424785
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,27.55074,27.55074,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.657801,1.261668,0,0.2324621,-0.2324621,2.284881,38.08128,0.1406926,0.2429229,0,0,1.261668
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3238576,32.13371,26.66528,0.5181646,0.5181646,0,0,0,0.5181646,62.50092,0,0,0,0.3238576,0.5454364,0.5181646,0,0,3.916092,1.029206,0,0.2215788,-0.2215788,2.051316,34.18854,0.1406926,0.569981,0.2590861,0,1.353064
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6823564,40.62024,28.48232,0.2981616,0.2981616,0,0,0,0.2981616,228.8545,0,0,0,0.6823564,0.3138543,0.2981616,0,0,4.162291,0.8076276,0.3685021,0,0.3685021,2.400908,40.01506,0.1406583,0.3279778,0.5458851,0,1.489984
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,0.9985195,51.80052,32.71592,0.8963377,0.8963377,0,-1,0,0.8963377,111.3999,0,0,0,0.9985195,0.9435133,0.8963377,0,0,3.793788,1.139279,0.05500613,0,0.05500613,2.453092,40.88478,0.1406532,0.9859715,0.7988156,0,2.137799
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.245665,62.77371,37.12478,0.2546509,0.2546509,0,0,0,0.2546509,489.1657,0,0,0,1.245665,0.2680536,0.2546509,0,0,3.738782,1.188785,0.9776114,0,0.9776114,3.380535,56.34214,0.1405625,0.280116,0.996532,0,2.43445
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.386529,71.03397,40.74963,0.3548998,0.3548998,0,0,0,0.3548998,390.6818,0,0,0,1.386529,0.3735787,0.3548998,0,0,2.761171,2.068635,1.01295,0,1.01295,4.341504,72.35825,0.1404687,0.3903897,1.109223,0,3.455164
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.352784,74.15841,43.92253,0.86466,0.86466,0,0,0,0.86466,156.4527,0,0,0,1.352784,0.9101683,0.86466,0,0,1.748221,2.98029,0.4426154,0,0.4426154,4.761406,79.35661,0.1404277,0.9511259,1.082227,0,4.333074
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.204,73.79492,46.95708,0.5912328,0.5912328,0,0,0,0.5912328,203.6423,0,0,0,1.204,0.6223503,0.5912328,0,0,1.305606,3.378644,0.58165,0,0.58165,5.313208,88.55328,0.1403739,0.6503561,0.9632003,0,4.582644
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.1083,73.40795,48.77412,0.8316334,0.8316334,0,-1,0,0.8316334,133.2679,0,0,0,1.1083,0.8754036,0.8316334,0,0,0.7239555,3.902129,0.2328965,0,0.2328965,5.534153,92.23569,0.1403524,0.9147968,0.8866401,0,5.010429
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7765403,65.77864,49.44744,0.3843619,0.3843619,0,-1,0,0.3843619,202.0336,0,0,0,0.7765403,0.4045915,0.3843619,0,0,0.4910591,4.111736,0.3719488,0,0.3719488,5.887014,98.11671,0.140318,0.4227981,0.6212323,0,4.888276
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6024159,62.50128,50.12076,0.4474482,0.4474482,0,-1,0,0.4474482,134.6337,0.01230759,0,0,0.6024159,0.470998,0.4474482,0,0,0.1191102,4.44649,0.1191102,0,0.1191102,6.000012,100,0.140307,0.492193,0.4819327,0,5.048906
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3248697,55.44003,49.0785,0.212701,0.212701,0,-1,0,0.212701,152.7354,0.1009739,0,0,0.3248697,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.140307,0.2339711,0.2598958,0,4.878559
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,46.09929,46.09929,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.140307,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,43.26766,43.26766,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.140307,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,41.11858,41.11858,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.140307,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,39.0894,39.0894,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.140307,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,37.0141,37.0141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.140307,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,35.22473,35.22473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.140307,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,33.87809,33.87809,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.140307,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,32.50378,32.50378,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.140307,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,31.31394,31.31394,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.140307,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,30.22556,30.22556,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.140307,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,29.12796,29.12796,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.140307,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,28.25173,28.25173,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.140307,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,27.42161,27.42161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.140307,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2664889,30.996,26.52692,0.8104049,0.8104049,0,0,0,0.8104049,32.88343,0,0,0,0.2664889,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5865689,-0.5865689,2.270304,37.83833,0.140307,0.8914454,0.2131911,0,1.868435
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7550575,41.86169,28.32552,0,0,0,0,0,0,0,0,0,0,0.7550575,0,0,0,0,3.931457,1.015378,0.7550575,0,0.7550575,2.986615,49.77681,0.1402373,0,0.604046,0,1.770435
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.9832872,51.25782,32.53145,1.376134,1.376134,0,-1,0,1.376134,71.45285,0,2.220446E-16,0.1337478,0.9832872,1.448563,1.376134,0,0,3.1764,1.694929,0,0.4652753,-0.4652753,2.496171,41.60278,0.1402373,1.513748,0.7866298,0,2.678216
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.264436,62.98688,36.91264,0.4268885,0.4268885,0,0,0,0.4268885,296.1982,0,0,0,1.264436,0.4493563,0.4268885,0,0,3.693372,1.229654,0.8150799,0,0.8150799,3.269424,54.4903,0.1401621,0.4695773,1.011549,0,2.49409
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.368564,70.23802,40.51905,0.05940252,0.05940252,0,0,0,0.05940252,2303.881,0,0,0,1.368564,0.06252897,0.05940252,0,0,2.878292,1.963226,1.306035,0,1.306035,4.508438,75.14047,0.1400418,0.06534278,1.094851,0,3.331789
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.464517,77.16238,43.68272,0.3869324,0.3869324,0,0,0,0.3869324,378.4944,0,0,0,1.464517,0.4072973,0.3869324,0,0,1.572258,3.138657,1.05722,0,1.05722,5.511405,91.85655,0.1399446,0.4256257,1.171614,0,4.603174
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.313339,76.61746,46.71727,0.3887497,0.3887497,0,0,0,0.3887497,337.8365,0.3890907,0,0,1.313339,0.4092102,0.3887497,0,0,0.5150377,4.090155,0.5150377,0,0.5150377,6.000012,100,0.1398972,0.4276247,1.050671,0,5.403493
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.148376,74.2459,48.56198,0.8823905,0.8823905,0,-1,0,0.8823905,130.1438,0.2195444,0,0,1.148376,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1398972,0.9706295,0.9187012,0,5.702065
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9127856,68.89212,49.26297,0.2150844,0.2150844,0,-1,0,0.2150844,424.3849,0.686381,0,0,0.9127856,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1398972,0.2365928,0.7302285,0,5.466475
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5746465,61.67872,49.93629,0,0,0,-1,0,0,0,0.5746465,0,0,0.5746465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398972,0,0.4597172,0,5.128335
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2404084,53.57084,48.9217,0.702648,0.702648,0,-1,0,0.702648,34.21463,0,1.110223E-16,0,0.2404084,0.7396295,0.702648,0,0,0,4.553689,0,0.4992211,-0.4992211,5.473787,91.2296,0.1398972,0.7729129,0.1923267,0,4.794097
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,45.94249,45.94249,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5546901,4.054468,0,1.217457,-1.217457,4.190475,69.8411,0.1398972,1.272243,0,0,4.054468
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,43.11086,43.11086,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.90742,2.837011,0,0.1347238,-0.1347238,4.048463,67.47425,0.1398972,0.1407864,0,0,2.837011
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,40.98944,40.98944,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.057113,2.702287,0,0.1960181,-0.1960181,3.841842,64.03057,0.1398972,0.2048389,0,0,2.702287
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,38.94182,38.94182,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.274911,2.506269,0,1.138209,-1.138209,2.642064,44.03431,0.1398972,1.189429,0,0,2.506269
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,36.86652,36.86652,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.539588,1.36806,0,0.06373631,-0.06373631,2.57488,42.91458,0.1398972,0.06660444,0,0,1.36806
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,35.06793,35.06793,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.610406,1.304323,0,0.1460229,-0.1460229,2.420958,40.34922,0.1398972,0.1525939,0,0,1.304323
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,33.72129,33.72129,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.772654,1.1583,0,0.08801873,-0.08801873,2.328178,38.80289,0.1398972,0.09197957,0,0,1.1583
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,32.37465,32.37465,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.870453,1.070282,0,0.1636916,-0.1636916,2.155632,35.92713,0.1398972,0.1710577,0,0,1.070282
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,31.20326,31.20326,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.052332,0.90659,0,0.08552656,-0.08552656,2.065479,34.42459,0.1398972,0.08937525,0,0,0.90659
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,30.11488,30.11488,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.147362,0.8210635,0,0.07804551,-0.07804551,1.983212,33.05347,0.1398972,0.08155756,0,0,0.8210635
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,29.0265,29.0265,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.234079,0.743018,0,0.05930619,-0.05930619,1.920698,32.01157,0.1398972,0.06197497,0,0,0.743018
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,28.1226,28.1226,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.299974,0.6837118,0,0.06086672,-0.06086672,1.856539,30.94225,0.1398972,0.06360572,0,0,0.6837118
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,27.32015,27.32015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.367604,0.6228451,0,0,0,1.856539,30.94225,0.1398972,0,0,0,0.6228451
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06157585,27.43647,26.42546,0.7444843,0.7444843,1.7,0,0.5202,0.7444843,8.27094,0,0,0,0.06157585,0,0,0.9555157,0.9077399,4.367604,0.6228451,0.9693158,0,0.9693158,2.776113,46.26845,0.1400101,0.8189328,0.04926068,1.7,0.6844209
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1491006,30.6642,28.16872,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.41018,0,0,0,0.1491006,0,0,1.156039,1.098238,3.398288,1.495229,1.247338,0,1.247338,3.959441,65.99055,0.1401491,0.5983565,0.1192805,1.7,1.64433
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2146642,36.08746,32.37465,0.08985254,0.08985254,0,-1,0,0.08985254,238.9072,0,0,0,0.2146642,0.09458163,0.08985254,0,0,2.15095,2.617834,0.1200826,0,0.1200826,4.073361,67.88922,0.1401381,0.09883779,0.1717314,0,2.832498
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.347417,42.98217,36.70972,0.8292599,0.8292599,0,0,0,0.8292599,41.89483,0,1.110223E-16,0,0.347417,0.8729051,0.8292599,0,0,2.030868,2.725908,0,0.5254881,-0.5254881,3.519449,58.65736,0.1401381,0.9121858,0.2779336,0,3.073325
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4893599,49.53094,40.31613,0.271154,0.271154,0,0,0,0.271154,180.473,0,0,0,0.4893599,0.2854253,0.271154,0,0,2.614743,2.20042,0.2039346,0,0.2039346,3.712918,61.88184,0.1401194,0.2982694,0.3914879,0,2.68978
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3239523,49.58197,43.4798,0,0,0,0,0,0,0,0,0,0,0.3239523,0,0,0,0,2.410809,2.383961,0.3239523,0,0.3239523,4.020246,67.00397,0.1400896,0,0.2591618,0,2.707913
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1039164,48.48553,46.54202,0.5684624,0.5684624,0,0,0,0.5684624,18.28026,0,1.110223E-16,0,0.1039164,0.5983815,0.5684624,0,0,2.086857,2.675518,0,0.4944651,-0.4944651,3.499034,58.31712,0.1400896,0.6253086,0.08313311,0,2.779434
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007654705,48.5207,48.37751,0,0,0,-1,0,0,0,0,0,0,0.007654705,0,0,0,0,2.636262,2.181053,0.007654705,0,0.007654705,3.506296,58.43815,0.1400889,0,0.006123764,0,2.188708
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1012563,51.00367,49.0785,0.9512954,0.9512954,0,-1,0,0.9512954,10.64405,0,2.220446E-16,0,0.1012563,1.001364,0.9512954,0,0,2.628608,2.187942,0,0.9001073,-0.9001073,2.557499,42.6249,0.1400889,1.046425,0.08100507,0,2.289198
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005497364,49.88324,49.77949,0.4170371,0.4170371,0,-1,0,0.4170371,1.318196,0,5.551115E-17,0,0.005497364,0.4389864,0.4170371,0,0,3.628727,1.287835,0,0.4334891,-0.4334891,2.100562,35.0093,0.1400889,0.4587408,0.004397891,0,1.293332
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01878061,49.12683,48.77412,0,0,0,-1,0,0,0,0,0,0,0.01878061,0,0,0,0,4.110381,0.8543457,0.01878061,0,0.01878061,2.118379,35.30624,0.1400872,0,0.01502449,0,0.8731264
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,45.81336,45.81336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.091601,0.8712483,0,0,0,2.118379,35.30624,0.1400872,0,0,0,0.8712483
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,43.0094,43.0094,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,4.091601,0.8712483,0,0.1018122,-0.1018122,2.011059,33.51759,0.1400872,0.1063937,0,0,0.8712483
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,40.86032,40.86032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.204725,0.7694361,0,0,0,2.011059,33.51759,0.1400872,0,0,0,0.7694361
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,38.83113,38.83113,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,4.204725,0.7694361,0,0.40145,-0.40145,1.587894,26.46485,0.1400872,0.4195152,0,0,0.7694361
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,36.75584,36.75584,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,4.650781,0.3679861,0,0.01870739,-0.01870739,1.568175,26.13619,0.1400872,0.01954923,0,0,0.3679861
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,34.96647,34.96647,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,4.671567,0.3492787,0,0.04765814,-0.04765814,1.517938,25.29892,0.1400872,0.04980275,0,0,0.3492787
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,33.61983,33.61983,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,4.72452,0.3016206,0,0.2151198,-0.2151198,1.291182,21.51966,0.1400872,0.2248002,0,0,0.3016206
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,32.24552,32.24552,0.2164467,0.08217581,0,-1,0,0.08217581,0,0,0.1342709,0.1559156,0,0.08650085,0.08217581,0,0,4.963542,0.08650085,0,0.08650085,-0.08650085,1.200002,20,0.1400872,0.2380914,0,0,0.08650085
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,31.07413,31.07413,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400872,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,30.01342,30.01342,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400872,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,28.89738,28.89738,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400872,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,27.99347,27.99347,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1402009,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,27.1818,27.1818,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1402873,0.05061262,0,1.7,1.242
