Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.5778257,47.59629,36.85152,0,0,0,-1,0,0,0,0,0,0,0.5778257,0,0,0,0,2.731971,2.094915,0.5778257,0,0.5778257,3.956411,65.94004,0.1601094,0,0.4622606,0,2.672741
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9113011,59.76871,41.39106,0.2381894,0.2381894,0,0,0,0.2381894,382.5952,0,0,0,0.9113011,0.2507257,0.2381894,0,0,2.154145,2.614958,0.6605754,0,0.6605754,4.583087,76.38464,0.1594988,0.2620083,0.7290409,0,3.526259
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.167916,70.87528,45.39541,0.08140835,0.08140835,0,0,0,0.08140835,1434.638,0,0,0,1.167916,0.085693,0.08140835,0,0,1.49357,3.209476,1.082223,0,1.082223,5.609774,93.49605,0.1585084,0.08954919,0.9343324,0,4.377392
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.230045,77.04514,48.95059,0.5402458,0.5402458,0,0,0,0.5402458,227.6825,0.2500183,0,0,1.230045,0.5686798,0.5402458,0,0,0.4113471,4.183476,0.4113471,0,0.4113471,6.000012,100,0.1581351,0.5942703,0.9840361,0,5.413522
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.242336,81.67883,52.2764,0,0,0,0,0,0,0,1.242336,0,0,1.242336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1581351,0,0.9938688,0,5.796025
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.012501,77.66066,54.42671,1.110597,1.110597,0,-1,0,1.110597,91.16723,0,0,0,1.012501,1.16905,1.110597,0,0,0,4.553689,0,0.156549,-0.156549,5.834995,97.24972,0.1581351,1.221657,0.8100007,0,5.56619
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6175473,68.62769,55.37284,0.2738234,0.2738234,0,-1,0,0.2738234,225.5276,0.1553689,0,0,0.6175473,0.2882351,0.2738234,0,0,0.1739433,4.39714,0.1739433,0,0.1739433,6.000012,100,0.1579778,0.3012057,0.4940379,0,5.014687
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4354397,65.41477,56.28075,0.5566262,0.5566262,0,-1,0,0.5566262,78.22839,0,0,0,0.4354397,0.5859223,0.5566262,0,0,0,4.553689,0,0.1504826,-0.1504826,5.84139,97.35629,0.1579778,0.6122888,0.3483518,0,4.989129
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.179974,59.14935,55.53531,1.151031,1.151031,0,-1,0,1.151031,15.63589,0,0,0,0.179974,1.211612,1.151031,0,0,0.1672029,4.403206,0,1.031638,-1.031638,4.753948,79.2323,0.1579778,1.266135,0.1439792,0,4.58318
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.08499703,54.6101,52.95494,0,0,0,-1,0,0,0,0,0,0,0.08499703,0,0,0,0,1.313467,3.371568,0.08499703,0,0.08499703,4.834583,80.57622,0.1579011,0,0.06799763,0,3.456565
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,50.3459,50.3459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.22847,3.448066,0,0,0,4.834583,80.57622,0.1579011,0,0,0,3.448066
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,47.95667,47.95667,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.22847,3.448066,0,0.5536523,-0.5536523,4.250982,70.84956,0.1579011,0.5785666,0,0,3.448066
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,45.55788,45.55788,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.843639,2.894413,0,1.057025,-1.057025,3.13678,52.27956,0.1579011,1.104591,0,0,2.894413
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,43.06352,43.06352,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,3.018111,1.837389,0,0.2556278,-0.2556278,2.867325,47.78865,0.1579011,0.267131,0,0,1.837389
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,41.04701,41.04701,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.302142,1.581761,0,0.1353249,-0.1353249,2.72468,45.41124,0.1579011,0.1414146,0,0,1.581761
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,39.46056,39.46056,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.452503,1.446436,0,0.07274896,-0.07274896,2.647996,44.13317,0.1579011,0.07602266,0,0,1.446436
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,37.84544,37.84544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.533335,1.373687,0,0,0,2.647996,44.13317,0.1579011,0,0,0,1.373687
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,36.36412,36.36412,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.533335,1.373687,0,0.06187829,-0.06187829,2.58277,43.04609,0.1579011,0.06466281,0,0,1.373687
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,35.13127,35.13127,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.602089,1.311809,0,0.05098968,-0.05098968,2.529022,42.15029,0.1579011,0.05328422,0,0,1.311809
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,33.94621,33.94621,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.658744,1.260819,0,0.121029,-0.121029,2.401447,40.02403,0.1579011,0.1264753,0,0,1.260819
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,32.81849,32.81849,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.793221,1.13979,0,0.06081723,-0.06081723,2.33734,38.95558,0.1579011,0.063554,0,0,1.13979
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,31.88191,31.88191,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.860796,1.078973,0,0.00300794,-0.00300794,2.334169,38.90274,0.1579011,0.003143298,0,0,1.078973
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1688165,33.78624,30.90711,0.9507049,0.9507049,0,0,0,0.9507049,17.75698,0,0,0,0.1688165,1.000742,0.9507049,0,0,3.864138,1.075965,0,0.8319256,-0.8319256,1.457242,24.28732,0.1579011,1.045775,0.1350532,0,1.244781
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2163544,36.40537,32.65602,0.2029582,0.2029582,0,0,0,0.2029582,106.6005,0,0,0,0.2163544,0.2136403,0.2029582,0,0,4.788499,0.2440393,0.00271418,0,0.00271418,1.459817,24.33024,0.1578986,0.2232541,0.1730835,0,0.4603938
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5422959,47.11454,37.06177,0.3112087,0.3112087,0,-1,0,0.3112087,174.2548,0,0,0.005135333,0.5422959,0.3275881,0.3112087,0,0,4.785785,0.2464821,0.2147079,0,0.2147079,1.663507,27.72506,0.1577051,0.3423296,0.4338368,0,0.7887781
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6427187,54.11382,41.63954,0.5386361,0.5386361,1.7,0,0.5202,0.5386361,119.3234,0,0,0,0.6427187,0,0,1.161364,1.103296,4.571077,0.4397192,1.746014,0,1.746014,3.319922,55.33192,0.1583347,0.5924997,0.514175,1.7,1.082438
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8054612,62.17932,45.66301,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8054612,0,0,1.452632,1.38,2.825063,2.011132,2.185461,0,2.185461,5.393232,89.88702,0.1581431,0,0.6443689,1.7,2.816593
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.8734487,67.82963,49.18951,0.509554,0.509554,0,0,0,0.509554,171.4144,0,0,0,0.8734487,0.5363726,0.509554,0,0,0.6396019,3.978047,0.3370761,0,0.3370761,5.713011,95.21665,0.157846,0.5605094,0.6987589,0,4.851496
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.869596,71.59687,52.52488,0.2578231,0.2578231,0,0,0,0.2578231,337.284,0.2956774,0,0,0.869596,0.2713927,0.2578231,0,0,0.3025259,4.281415,0.3025259,0,0.3025259,6.000012,100,0.1575804,0.2836054,0.6956768,0,5.151011
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.7740608,71.65973,54.67519,0,0,0,-1,0,0,0,0.7740608,0,0,0.7740608,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1575804,0,0.6192486,0,5.32775
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.6935639,70.69429,55.5831,0.1150903,0.1150903,0,-1,0,0.1150903,602.6259,0.5724162,0,0,0.6935639,0.1211477,0.1150903,0,0,0,4.553689,0,0,0,6.000012,100,0.1575804,0.1265993,0.5548512,0,5.247253
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3092526,62.87265,56.50056,0.6030219,0.6030219,0,-1,0,0.6030219,51.28382,0,0,0,0.3092526,0.6347598,0.6030219,0,0,0,4.553689,0,0.3255072,-0.3255072,5.656897,94.28143,0.1575804,0.663324,0.2474021,0,4.862942
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1213198,58.22375,55.80291,0,0,0,-1,0,0,0,0,0,0,0.1213198,0,0,0,0,0.3616746,4.228182,0.1213198,0,0.1213198,5.771991,96.19966,0.1574741,0,0.09705587,0,4.349502
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.076139,54.6772,53.19387,1.390901,1.38,0,-1,0,1.38,5.517319,0,0.01090137,0.1499915,0.076139,1.452632,1.38,0,0,0.2403548,4.337369,0,1.376493,-1.376493,4.321041,72.0172,0.1574741,1.529992,0.0609112,0,4.413508
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,50.58482,50.58482,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,1.769791,2.960877,0,0.9204497,-0.9204497,3.350802,55.84658,0.1574741,0.9618699,0,0,2.960877
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,48.22426,48.22426,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,2.792513,2.040427,0,0.2379611,-0.2379611,3.099969,51.66604,0.1574741,0.2486694,0,0,2.040427
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,45.80636,45.80636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.056914,1.802466,0,0,0,3.099969,51.66604,0.1574741,0,0,0,1.802466
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,43.30244,43.30244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.056914,1.802466,0,0,0,3.099969,51.66604,0.1574741,0,0,0,1.802466
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,41.28593,41.28593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.056914,1.802466,0,0,0,3.099969,51.66604,0.1574741,0,0,0,1.802466
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,39.69948,39.69948,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,3.056914,1.802466,0,0.1150126,-0.1150126,2.978735,49.64548,0.1574741,0.1201882,0,0,1.802466
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,38.05569,38.05569,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,3.184706,1.687454,0,0.08473633,-0.08473633,2.889415,48.15682,0.1574741,0.08854947,0,0,1.687454
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,36.58392,36.58392,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,3.278857,1.602717,0,0.1681946,-0.1681946,2.712122,45.20195,0.1574741,0.1757634,0,0,1.602717
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,35.37019,35.37019,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,3.46574,1.434523,0,0.1428254,-0.1428254,2.561571,42.69276,0.1574741,0.1492525,0,0,1.434523
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,34.16602,34.16602,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,3.624435,1.291697,0,0.2552506,-0.2552506,2.292513,38.20848,0.1574741,0.2667369,0,0,1.291697
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,33.0383,33.0383,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,3.908047,1.036447,0,0.1126745,-0.1126745,2.173744,36.22899,0.1574741,0.1177449,0,0,1.036447
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,32.09217,32.09217,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,4.033241,0.9237722,0,0.1312438,-0.1312438,2.035401,33.92327,0.1574741,0.1371498,0,0,0.9237722
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.1959781,34.45421,31.09825,0.6265583,0.6265583,0,0,0,0.6265583,31.27851,0,0,0,0.1959781,0.6595351,0.6265583,0,0,4.179067,0.7925283,0,0.4635569,-0.4635569,1.546769,25.77943,0.1574741,0.6892142,0.1567825,0,0.9885065
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.4816895,41.52147,32.90451,0.6761565,0.6761565,1.7,0,0.5202,0.6761565,71.23935,0,0,0,0.4816895,0,0,1.023843,0.9726513,4.69413,0.3289714,1.454341,0,1.454341,2.926477,48.77453,0.158344,0.7437722,0.3853516,1.7,0.8106609
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9328561,55.59647,37.31025,0.5915101,0.5915101,0,-1,0,0.5915101,157.7076,0,0,0,0.9328561,0.6226422,0.5915101,0,0,3.23979,1.637878,0.310214,0,0.310214,3.220772,53.67943,0.1580735,0.6506611,0.7462849,0,2.570734
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.08301,64.47453,41.90713,0.8019656,0.8019656,0,0,0,0.8019656,135.0444,0,0,0,1.08301,0.8441743,0.8019656,0,0,2.929576,1.917071,0.2388356,0,0.2388356,3.447352,57.45575,0.157866,0.8821622,0.8664079,0,3.000081
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.364175,77.11467,45.94016,0.3105868,0.3105868,0,0,0,0.3105868,439.2251,0,0,0,1.364175,0.3269334,0.3105868,0,0,2.69074,2.132023,1.037242,0,1.037242,4.431365,73.85594,0.1569707,0.3416454,1.09134,0,3.496198
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.427691,83.85654,49.48578,0.7693541,0.7693541,0,0,0,0.7693541,185.57,0,0,0,1.427691,0.8098465,0.7693541,0,0,1.653499,3.06554,0.6178443,0,0.6178443,5.017504,83.6249,0.1564423,0.8462895,1.142153,0,4.493231
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.333948,85.30621,52.82114,0.8563578,0.8563578,0,0,0,0.8563578,155.77,0,0,0,1.333948,0.9014293,0.8563578,0,0,1.035654,3.6216,0.4325193,0,0.4325193,5.427828,90.46362,0.1560744,0.9419936,1.067159,0,4.955549
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.260229,85.77659,54.97145,0.4127919,0.4127919,0,-1,0,0.4127919,305.294,0.2225762,0,0,1.260229,0.4345178,0.4127919,0,0,0.6031351,4.010867,0.6031351,0,0.6031351,6.000012,100,0.1555644,0.4540711,1.008183,0,5.271097
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.021539,79.7215,55.90804,0,0,0,-1,0,0,0,1.021539,0,0,1.021539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1555644,0,0.8172309,0,5.575228
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.6530791,71.09647,56.8255,0,0,0,-1,0,0,0,0.6530791,0,0,0.6530791,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1555644,0,0.5224633,0,5.206768
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2348977,60.84273,56.0705,0,0,0,-1,0,0,0,0.2348977,0,0,0.2348977,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1555644,0,0.1879182,0,4.788587
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03063921,54.0559,53.46146,0.6329224,0.6329224,0,-1,0,0.6329224,4.84091,0,1.110223E-16,0,0.03063921,0.6662341,0.6329224,0,0,0,4.553689,0,0.6355949,-0.6355949,5.330036,88.83376,0.1555644,0.6962147,0.02451137,0,4.584328
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,50.88109,50.88109,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7062166,3.918094,0,0.5482881,-0.5482881,4.75209,79.20134,0.1555644,0.5729611,0,0,3.918094
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,48.49186,48.49186,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.315426,3.369806,0,0.6147633,-0.6147633,4.104072,68.40107,0.1555644,0.6424276,0,0,3.369806
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,46.07395,46.07395,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.998496,2.755043,0,0.4890353,-0.4890353,3.588584,59.80961,0.1555644,0.5110419,0,0,2.755043
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,43.54137,43.54137,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.541868,2.266007,0,0.1109666,-0.1109666,3.471615,57.86013,0.1555644,0.1159601,0,0,2.266007
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,41.52486,41.52486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.665165,2.155041,0,0,0,3.471615,57.86013,0.1555644,0,0,0,2.155041
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,39.93841,39.93841,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.665165,2.155041,0,0.1642245,-0.1642245,3.298507,54.97501,0.1555644,0.1716146,0,0,2.155041
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,38.33284,38.33284,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.847636,1.990816,0,0.1385358,-0.1385358,3.152477,52.54118,0.1555644,0.1447699,0,0,1.990816
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,36.85152,36.85152,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,3.001565,1.85228,0,0.07372694,-0.07372694,3.074762,51.24594,0.1555644,0.07704465,0,0,1.85228
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,35.61867,35.61867,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.083484,1.778553,0,0.05230962,-0.05230962,3.019623,50.32695,0.1555644,0.05466355,0,0,1.778553
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,34.43361,34.43361,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.141606,1.726244,0,0.1171171,-0.1171171,2.896171,48.26942,0.1555644,0.1223874,0,0,1.726244
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,33.33457,33.33457,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.271736,1.609127,0,0.3552067,-0.3552067,2.52175,42.02909,0.1555644,0.371191,0,0,1.609127
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,32.35976,32.35976,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.66641,1.25392,0,0.1226506,-0.1226506,2.392465,39.87434,0.1555644,0.1281699,0,0,1.25392
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3161976,36.86078,31.36584,0.04281811,0.04281811,0,0,0,0.04281811,738.467,0,0,0,0.3161976,0.04507169,0.04281811,0,0,3.802688,1.131269,0.2711259,0,0.2711259,2.649678,44.16121,0.1553362,0.04709992,0.2529581,0,1.447467
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.658895,45.20912,33.14343,0.06702725,0.06702725,0,0,0,0.06702725,983.0257,0,0,0,0.658895,0.07055499,0.06702725,0,0,3.531562,1.375283,0.58834,0,0.58834,3.207826,53.46366,0.1548433,0.07372997,0.5271161,0,2.034178
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.014177,57.71657,37.54918,0,0,0,-1,0,0,0,0,0,0,1.014177,0,0,0,0,2.943222,1.904789,1.014177,0,1.014177,4.16996,69.49918,0.154001,0,0.811342,0,2.918966
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.171779,67.04054,42.17473,0,0,0,0,0,0,0,0,0,0,1.171779,0,0,0,0,1.929045,2.817549,1.171779,0,1.171779,5.281607,88.0266,0.1530391,0,0.9374235,0,3.989328
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.163058,71.74337,46.20775,0.5927808,0.5927808,0,0,0,0.5927808,196.2037,0,0,0,1.163058,0.6239798,0.5927808,0,0,0.7572655,3.87215,0.5390781,0,0.5390781,5.793021,96.55016,0.1526006,0.6520589,0.9304463,0,5.035208
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.35296,81.76735,49.7247,0.9618064,0.9618064,0,0,0,0.9618064,140.6686,0.1223448,0,0,1.35296,1.012428,0.9618064,0,0,0.2181874,4.35732,0.2181874,0,0.2181874,6.000012,100,0.1524238,1.057987,1.082368,0,5.71028
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.356787,86.42729,53.08874,0.7763596,0.7763596,0,0,0,0.7763596,174.7627,0.5395666,0,0,1.356787,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1524238,0.8539955,1.08543,0,5.910476
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.19651,84.06248,55.21038,1.881631,1.38,0,-1,0,1.38,86.70366,2.220446E-16,0.501631,0.6897941,1.19651,1.452632,1.38,0,0,0,4.553689,0,0.2561211,-0.2561211,5.730037,95.50042,0.1524238,2.069794,0.9572084,0,5.750199
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.02848,80.17799,56.11829,0,0,0,-1,0,0,0,0.7439007,0,0,1.02848,0,0,0,0,0.284579,4.297568,0.284579,0,0.284579,6.000012,100,0.1521939,0,0.8227838,0,5.326047
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.704931,72.61214,57.03575,0.3096734,0.3096734,0,-1,0,0.3096734,227.6369,0.378959,0,0,0.704931,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1521939,0.3406407,0.5639448,0,5.25862
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4234897,65.1473,56.28075,0,0,0,-1,0,0,0,0.4234897,0,0,0.4234897,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1521939,0,0.3387918,0,4.977179
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.06627104,55.02313,53.72905,0.1824703,0.1824703,0,-1,0,0.1824703,36.31881,0,2.775558E-17,0,0.06627104,0.192074,0.1824703,0,0,0,4.553689,0,0.125803,-0.125803,5.867404,97.78987,0.1521939,0.2007173,0.05301683,0,4.61996
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,51.12001,51.12001,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1397811,4.427886,0,0.7698905,-0.7698905,5.055868,84.26431,0.1521939,0.8045355,0,0,4.427886
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,48.75945,48.75945,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9952149,3.657995,0,0.287717,-0.287717,4.752588,79.20964,0.1521939,0.3006642,0,0,3.657995
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,46.34155,46.34155,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.3149,3.370279,0,0.4375378,-0.4375378,4.291383,71.5229,0.1521939,0.457227,0,0,3.370279
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,43.80896,43.80896,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.801054,2.932741,0,0.1881496,-0.1881496,4.093056,68.21745,0.1521939,0.1966163,0,0,2.932741
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,41.79245,41.79245,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.010109,2.744591,0,0.06098189,-0.06098189,4.028775,67.14612,0.1521939,0.06372607,0,0,2.744591
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,40.206,40.206,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.077866,2.683609,0,0.1338513,-0.1338513,3.887683,64.79459,0.1521939,0.1398746,0,0,2.683609
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,38.60044,38.60044,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.22659,2.549758,0,0.01381015,-0.01381015,3.873126,64.55197,0.1521939,0.01443161,0,0,2.549758
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,37.09044,37.09044,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.241935,2.535948,0,0.1511957,-0.1511957,3.713752,61.89574,0.1521939,0.1579995,0,0,2.535948
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,35.8576,35.8576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.40993,2.384752,0,0,0,3.713752,61.89574,0.1521939,0,0,0,2.384752
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,34.67254,34.67254,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.40993,2.384752,0,0.1716963,-0.1716963,3.532768,58.87935,0.1521939,0.1794226,0,0,2.384752
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,33.57349,33.57349,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.600703,2.213056,0,0.1549843,-0.1549843,3.3694,56.15656,0.1521939,0.1619586,0,0,2.213056
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,32.62736,32.62736,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.772908,2.058072,0,0.2474068,-0.2474068,3.108611,51.81007,0.1521939,0.2585402,0,0,2.058072
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.2910512,36.65635,31.60476,0.04313857,0.04313857,0,0,0,0.04313857,674.689,0,0,0,0.2910512,0.04540902,0.04313857,0,0,3.047805,1.810665,0.2456422,0,0.2456422,3.341647,55.69401,0.1519959,0.04745243,0.2328409,0,2.101716
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7449058,47.22995,33.41102,0.8266725,0.8266725,0,0,0,0.8266725,90.10894,0,0,0,0.7449058,0.8701816,0.8266725,0,0,2.802162,2.031743,0,0.1252757,-0.1252757,3.209595,53.49314,0.1519959,0.9093397,0.5959247,0,2.776649
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.080803,59.58519,37.81677,0.5241094,0.5241094,0,-1,0,0.5241094,206.217,0,0,0,1.080803,0.5516941,0.5241094,0,0,2.941358,1.906467,0.5291087,0,0.5291087,3.711552,61.85907,0.1515714,0.5765203,0.8646422,0,2.98727
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.272564,70.00022,42.41365,0.7485525,0.7485525,0,0,0,0.7485525,170.0033,0,0,0,1.272564,0.78795,0.7485525,0,0,2.412249,2.382665,0.4846141,0,0.4846141,4.171297,69.52148,0.1511846,0.8234077,1.018051,0,3.655229
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.426126,79.68138,46.44667,1.937266,1.937266,1.7,0,0.5202,1.937266,73.6154,0,0,0,1.426126,0.249754,0.2372663,0,0,1.927635,2.818817,1.176372,0,1.176372,5.287302,88.12152,0.1520279,2.130993,1.140901,1.7,4.244944
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.45625,85.47466,49.96363,0.5945955,0.5945955,0,0,0,0.5945955,244.9144,0.07909744,0,0,1.45625,0.62589,0.5945955,0,0,0.7512625,3.877553,0.7512625,0,0.7512625,6.000012,100,0.1514325,0.6540551,1.165,0,5.333803
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.257173,83.51102,53.32766,1.841801,1.841801,0.6474865,0,0.2328638,1.841801,68.25782,0,0,0,1.257173,1.257173,1.194315,0,0,0,4.553689,0,0,0,6.000012,100,0.1514325,2.025981,1.005739,1.7,5.810862
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.189782,84.12456,55.42063,0.4114588,0.4114588,0,-1,0,0.4114588,289.1618,0.756667,0,0,1.189782,0.4331145,0.4114588,0,0,0,4.553689,0,0,0,6.000012,100,0.1514325,0.4526047,0.9518253,0,5.743471
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.043407,80.87972,56.3381,0.1607782,0.1607782,0,-1,0,0.1607782,648.9727,0.8741664,0,0,1.043407,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1514325,0.176856,0.8347253,0,5.597095
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7165252,73.15131,57.25556,0.2994043,0.2994043,0,-1,0,0.2994043,239.317,0.4013628,0,0,0.7165252,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1514325,0.3293447,0.5732202,0,5.270214
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3391321,63.58035,56.5579,0.3209153,0.3209153,0,-1,0,0.3209153,105.6765,0.001326444,0,0,0.3391321,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1514325,0.3530069,0.2713057,0,4.892821
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04193004,54.76622,53.94886,0.7854297,0.7854297,0,-1,0,0.7854297,5.338484,0,2.220446E-16,0,0.04193004,0.8267681,0.7854297,0,0,0,4.553689,0,0.7848381,-0.7848381,5.17272,86.21183,0.1514325,0.8639727,0.03354403,0,4.595619
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,51.36849,51.36849,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8720423,3.768851,0,0.5260293,-0.5260293,4.618237,76.97045,0.1514325,0.5497006,0,0,3.768851
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,48.9697,48.9697,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.456519,3.242822,0,0.8479177,-0.8479177,3.724453,62.07409,0.1514325,0.886074,0,0,3.242822
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,46.58047,46.58047,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.39865,2.394904,0,0.4506035,-0.4506035,3.249475,54.15781,0.1514325,0.4708807,0,0,2.394904
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,44.05744,44.05744,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.899321,1.9443,0,0.06211959,-0.06211959,3.183995,53.06648,0.1514325,0.06491497,0,0,1.9443
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,42.01226,42.01226,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.968342,1.882181,0,0.2986961,-0.2986961,2.869142,47.81894,0.1514325,0.3121374,0,0,1.882181
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,40.42581,40.42581,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.300227,1.583485,0,0.1081305,-0.1081305,2.755162,45.91928,0.1514325,0.1129964,0,0,1.583485
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,38.81069,38.81069,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.420372,1.475354,0,0.1148252,-0.1148252,2.634126,43.90201,0.1514325,0.1199923,0,0,1.475354
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,37.31025,37.31025,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.547956,1.360529,0,0.2023826,-0.2023826,2.420796,40.34652,0.1514325,0.2114898,0,0,1.360529
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,36.09652,36.09652,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.772825,1.158146,0,0.07076495,-0.07076495,2.346203,39.10331,0.1514325,0.07394937,0,0,1.158146
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,34.89235,34.89235,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.851453,1.087381,0,0.192838,-0.192838,2.142934,35.7155,0.1514325,0.2015157,0,0,1.087381
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,33.81242,33.81242,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.065717,0.8945434,0,0.03595952,-0.03595952,2.105029,35.08375,0.1514325,0.0375777,0,0,0.8945434
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,32.84716,32.84716,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.105672,0.8585839,0,0.1130836,-0.1130836,1.985829,33.09708,0.1514325,0.1181724,0,0,0.8585839
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3048065,37.18963,31.88191,0.9135789,0.9135789,1.7,0,0.5202,0.9135789,33.364,0,0,0,0.3048065,0,0,0.7864211,0.7471,4.231321,0.7455003,1.051906,0,1.051906,2.983755,49.72915,0.1522988,1.004937,0.2438452,1.7,1.050307
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6582034,45.74433,33.64995,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6582034,0,0,1.452632,1.38,3.179414,1.692216,2.038203,0,2.038203,4.917364,81.95591,0.1523054,0,0.5265628,1.7,2.35042
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.051848,59.18251,38.05569,0.519138,0.519138,0,-1,0,0.519138,202.6143,0,0,0,1.051848,0.546461,0.519138,0,0,1.141211,3.526599,0.5053867,0,0.5053867,5.396816,89.94675,0.1519116,0.5710518,0.8414782,0,4.578447
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.275407,70.41248,42.68124,0.3969824,0.3969824,0,0,0,0.3969824,321.2755,0.2217067,0,0,1.275407,0.4178762,0.3969824,0,0,0.6358241,3.981447,0.6358241,0,0.6358241,6.000012,100,0.1514189,0.4366807,1.020326,0,5.256854
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.43518,80.28791,46.6856,0.2351685,0.2351685,0,0,0,0.2351685,610.2773,1.187634,0,0,1.43518,0.2475458,0.2351685,0,0,0,4.553689,0,0,0,6.000012,100,0.1514189,0.2586854,1.148144,0,5.988869
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.422175,84.67146,50.2121,0.6127449,0.6127449,0,0,0,0.6127449,232.099,0.77718,0,0,1.422175,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1514189,0.6740194,1.13774,0,5.975863
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.315757,85.67406,53.53792,0.8619216,0.8619216,0,0,0,0.8619216,152.6539,0.4084711,0,0,1.315757,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1514189,0.9481137,1.052606,0,5.869446
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.213665,85.16251,55.64044,0.3757234,0.3757234,0,-1,0,0.3757234,323.0208,0.8181664,0,0,1.213665,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1514189,0.4132957,0.9709317,0,5.767354
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.008875,80.15476,56.5579,0.311122,0.311122,0,-1,0,0.311122,324.27,0.6813783,0,0,1.008875,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1514189,0.3422342,0.8071001,0,5.562564
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.7596449,74.486,57.46581,0.6280499,0.6280499,0,-1,0,0.6280499,120.953,0.09853974,0,0,0.7596449,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1514189,0.6908548,0.6077158,0,5.313334
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.4720891,66.70483,56.71082,0,0,0,-1,0,0,0,0.4720891,0,0,0.4720891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1514189,0,0.3776713,0,5.025778
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1024723,56.17567,54.15912,0.6465244,0.6465244,0,-1,0,0.6465244,15.84973,0,0,0,0.1024723,0.6805519,0.6465244,0,0,0,4.553689,0,0.5780796,-0.5780796,5.390663,89.8442,0.1514189,0.7111768,0.08197787,0,4.656161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,51.57875,51.57875,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6423107,3.975609,0,0.7859865,-0.7859865,4.56216,76.03585,0.1514189,0.8213559,0,0,3.975609
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,49.18951,49.18951,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.515629,3.189623,0,0.5911645,-0.5911645,3.939018,65.65017,0.1514189,0.6177669,0,0,3.189623
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,46.80028,46.80028,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.172478,2.598458,0,0.8387785,-0.8387785,3.054868,50.91436,0.1514189,0.8765236,0,0,2.598458
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,44.2677,44.2677,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.104455,1.75968,0,0.1577909,-0.1577909,2.888542,48.14227,0.1514189,0.1648914,0,0,1.75968
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,42.22251,42.22251,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.279778,1.601889,0,0.06224715,-0.06224715,2.822927,47.04869,0.1514189,0.06504827,0,0,1.601889
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,40.63606,40.63606,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.348941,1.539642,0,0.09760226,-0.09760226,2.720046,45.334,0.1514189,0.1019944,0,0,1.539642
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,39.00183,39.00183,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.457388,1.44204,0,0.06994876,-0.06994876,2.646313,44.10513,0.1514189,0.07309645,0,0,1.44204
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,37.49183,37.49183,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.535109,1.372091,0,0.06750546,-0.06750546,2.575156,42.91918,0.1514189,0.07054321,0,0,1.372091
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,36.28766,36.28766,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.610115,1.304585,0,0.2385739,-0.2385739,2.323677,38.72787,0.1514189,0.2493097,0,0,1.304585
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,35.07393,35.07393,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.875197,1.066011,0,0.005293291,-0.005293291,2.318098,38.63488,0.1514189,0.005531488,0,0,1.066011
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,34.00355,34.00355,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.881079,1.060718,0,0.02622299,-0.02622299,2.290456,38.17419,0.1514189,0.02740302,0,0,1.060718
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,33.05742,33.05742,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.910215,1.034495,0,0.1213903,-0.1213903,2.162499,36.04158,0.1514189,0.1268529,0,0,1.034495
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.1983749,35.48186,32.0635,0.08017341,0.08017341,0,0,0,0.08017341,247.4323,0,0,0,0.1983749,0.08439307,0.08017341,0,0,4.045094,0.9131048,0.1139818,0,0.1139818,2.270632,37.84379,0.151331,0.08819076,0.1586999,0,1.11148
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6152518,45.1306,33.86975,0.4661163,0.4661163,0,0,0,0.4661163,131.9953,0,0,0,0.6152518,0.4906488,0.4661163,0,0,3.931112,1.015689,0.124603,0,0.124603,2.388841,39.81393,0.1512349,0.512728,0.4922014,0,1.63094
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,0.9904914,58.04457,38.30417,0,0,0,-1,0,0,0,0,0,0,0.9904914,0,0,0,0,3.806509,1.127831,0.9904914,0,0.9904914,3.328504,55.47495,0.1504756,0,0.7923931,0,2.118323
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.039956,64.62262,42.92973,0.4790406,0.4790406,0,0,0,0.4790406,217.0914,0,0,0,1.039956,0.5042533,0.4790406,0,0,2.816017,2.019274,0.5357028,0,0.5357028,3.836716,63.94514,0.1500682,0.5269447,0.8319649,0,3.05923
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.359541,78.27863,46.93408,0.1750958,0.1750958,0,0,0,0.1750958,776.4552,0,0,0,1.359541,0.1843114,0.1750958,0,0,2.280314,2.501406,1.175229,0,1.175229,4.951636,82.52711,0.1491819,0.1926054,1.087632,0,3.860947
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.348632,82.5993,50.45103,0.298328,0.298328,0,0,0,0.298328,452.0634,0,0,0,1.348632,0.3140294,0.298328,0,0,1.105085,3.559112,1.034602,0,1.034602,5.933146,98.88557,0.1484104,0.3281608,1.078905,0,4.907744
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.310894,85.84835,53.7864,0,0,0,0,0,0,0,1.240411,0,0,1.310894,0,0,0,0,0.07048294,4.490254,0.07048294,0,0.07048294,6.000012,100,0.1483581,0,1.048715,0,5.801148
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.201598,85.12872,55.90804,0.5040424,0.5040424,0,-1,0,0.5040424,238.3922,0.6710267,0,0,1.201598,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1483581,0.5544466,0.9612781,0,5.755287
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,0.9630396,79.18257,56.8255,1.048559,1.048559,0,-1,0,1.048559,91.84409,0,0,0,0.9630396,1.103746,1.048559,0,0,0,4.553689,0,0.1407068,-0.1407068,5.851694,97.52804,0.1483581,1.153415,0.7704317,0,5.516728
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.5969142,70.69069,57.68562,0.1367077,0.1367077,0,-1,0,0.1367077,436.6354,0.2966705,0,0,0.5969142,0.1439028,0.1367077,0,0,0.1563409,4.412982,0.1563409,0,0.1563409,6.000012,100,0.1482423,0.1503785,0.4775313,0,5.009896
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4037654,65.4603,56.98796,0.3637899,0.3637899,0,-1,0,0.3637899,110.9886,0.02082863,0,0,0.4037654,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1482423,0.4001689,0.3230123,0,4.957454
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.05744162,55.53311,54.4076,0.6722855,0.6722855,0,-1,0,0.6722855,8.54423,0,0,0,0.05744162,0.707669,0.6722855,0,0,0,4.553689,0,0.6502274,-0.6502274,5.314612,88.57669,0.1482423,0.7395141,0.0459533,0,4.611131
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,51.79855,51.79855,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7224748,3.903462,0,0.4508412,-0.4508412,4.839384,80.65623,0.1482423,0.471129,0,0,3.903462
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,49.42844,49.42844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.22341,3.452621,0,0,0,4.839384,80.65623,0.1482423,0,0,0,3.452621
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,47.01053,47.01053,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.22341,3.452621,0,0.8072035,-0.8072035,3.988517,66.47514,0.1482423,0.8435276,0,0,3.452621
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,44.45883,44.45883,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.120302,2.645417,0,0.003462396,-0.003462396,3.984867,66.41431,0.1482423,0.003618203,0,0,2.645417
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,42.41365,42.41365,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.124149,2.641955,0,0.03709275,-0.03709275,3.945768,65.76266,0.1482423,0.03876192,0,0,2.641955
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,40.8272,40.8272,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.165364,2.604862,0,0.07034374,-0.07034374,3.871619,64.52686,0.1482423,0.07350921,0,0,2.604862
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,39.21208,39.21208,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.243523,2.534518,0,0.203702,-0.203702,3.656898,60.94818,0.1482423,0.2128686,0,0,2.534518
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,37.71164,37.71164,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.469859,2.330816,0,0.160874,-0.160874,3.487322,58.12192,0.1482423,0.1681133,0,0,2.330816
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,36.4788,36.4788,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.648607,2.169942,0,0.3708469,-0.3708469,3.096415,51.60682,0.1482423,0.387535,0,0,2.169942
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,35.26507,35.26507,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.06066,1.799095,0,0.2045625,-0.2045625,2.880787,48.01303,0.1482423,0.2137679,0,0,1.799095
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,34.21381,34.21381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.287951,1.594533,0,0,0,2.880787,48.01303,0.1482423,0,0,0,1.594533
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,33.24855,33.24855,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.287951,1.594533,0,0.2258181,-0.2258181,2.642754,44.04581,0.1482423,0.2359799,0,0,1.594533
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3221719,37.91871,32.28331,0.5442641,0.5442641,0,0,0,0.5442641,59.19405,0,1.110223E-16,0,0.3221719,0.5729095,0.5442641,0,0,3.53886,1.368715,0,0.2507376,-0.2507376,2.378454,39.64082,0.1482423,0.5986905,0.2577375,0,1.690886
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.7611413,48.29804,34.08001,0.5623951,0.5623951,0,0,0,0.5623951,135.3392,0,0,0,0.7611413,0.5919949,0.5623951,0,0,3.817458,1.117977,0.1691464,0,0.1691464,2.53892,42.31525,0.1481172,0.6186346,0.6089131,0,1.879118
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.026749,59.16305,38.54309,0.6695659,0.6695659,0,-1,0,0.6695659,153.3455,0,0,0,1.026749,0.7048062,0.6695659,0,0,3.648311,1.270209,0.3219432,0,0.3219432,2.844342,47.40561,0.1478796,0.7365225,0.8213996,0,2.296958
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.302409,71.76922,43.16865,0.6539809,0.6539809,0,0,0,0.6539809,199.1509,0,0,0,1.302409,0.688401,0.6539809,0,0,3.326368,1.559958,0.6140077,0,0.6140077,3.426841,57.1139,0.1474287,0.719379,1.041927,0,2.862366
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.402168,79.9442,47.20167,0.7009209,0.7009209,0,0,0,0.7009209,200.0466,0,0,0,1.402168,0.7378114,0.7009209,0,0,2.71236,2.112565,0.6643568,0,0.6643568,4.057105,67.61829,0.1469439,0.771013,1.121735,0,3.514733
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.298403,81.37563,50.71862,0,0,0,0,0,0,0,0,0,0,1.298403,0,0,0,0,2.048004,2.710486,1.298403,0,1.298403,5.288878,88.1478,0.1460056,0,1.038722,0,4.008889
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.164701,81.60272,54.05399,0.4198374,0.4198374,0,0,0,0.4198374,277.4173,0,0,0,1.164701,0.4419341,0.4198374,0,0,0.7496007,3.879048,0.7227674,0,0.7227674,5.974555,99.57573,0.1454885,0.4618211,0.9317612,0,5.04375
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.076037,81.63322,56.17563,0.3625141,0.3625141,0,-1,0,0.3625141,296.8263,0.66761,0,0,1.076037,0.3815938,0.3625141,0,0,0.02683331,4.529539,0.02683331,0,0.02683331,6.000012,100,0.1454693,0.3987655,0.8608297,0,5.605576
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,0.9535265,79.23888,57.09309,0.4476879,0.4476879,0,-1,0,0.4476879,212.9891,0.4822761,0,0,0.9535265,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1454693,0.4924567,0.7628212,0,5.507215
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7068335,73.69755,57.95322,1.124917,1.124917,0,-1,0,1.124917,62.8343,0,0,0,0.7068335,1.184123,1.124917,0,0,0,4.553689,0,0.4772893,-0.4772893,5.496905,91.6149,0.1454693,1.237408,0.5654668,0,5.260522
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.3676431,64.88104,57.19822,0,0,0,-1,0,0,0,0,0,0,0.3676431,0,0,0,0,0.5303215,4.0764,0.3676431,0,0.3676431,5.845682,97.42783,0.1452077,0,0.2941145,0,4.444043
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07329966,56.08813,54.64652,0.4952481,0.4952481,0,-1,0,0.4952481,14.80059,0,5.551115E-17,0,0.07329966,0.5213138,0.4952481,0,0,0.1626784,4.407279,0,0.4480142,-0.4480142,5.373433,89.55704,0.1452077,0.544773,0.05863973,0,4.480578
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,52.06615,52.06615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6604719,3.959264,0,0,0,5.373433,89.55704,0.1452077,0,0,0,3.959264
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,49.64825,49.64825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6604719,3.959264,0,0,0,5.373433,89.55704,0.1452077,0,0,0,3.959264
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,47.23034,47.23034,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.6604719,3.959264,0,0.4650525,-0.4650525,4.883225,81.38692,0.1452077,0.4859798,0,0,3.959264
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,44.69776,44.69776,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.177197,3.494212,0,0.0197828,-0.0197828,4.862372,81.03938,0.1452077,0.02067303,0,0,3.494212
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,42.65258,42.65258,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.199178,3.474429,0,0.3098687,-0.3098687,4.535742,75.59554,0.1452077,0.3238128,0,0,3.474429
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,41.04701,41.04701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.543476,3.16456,0,0,0,4.535742,75.59554,0.1452077,0,0,0,3.16456
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,39.43189,39.43189,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.543476,3.16456,0,0.05823577,-0.05823577,4.474356,74.57245,0.1452077,0.06085638,0,0,3.16456
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,37.90278,37.90278,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.608183,3.106324,0,0.0963265,-0.0963265,4.372819,72.88017,0.1452077,0.1006612,0,0,3.106324
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,36.66038,36.66038,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.715212,3.009998,0,0.052349,-0.052349,4.317638,71.96049,0.1452077,0.05470471,0,0,3.009998
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,35.45621,35.45621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.773378,2.957649,0,0,0,4.317638,71.96049,0.1452077,0,0,0,2.957649
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,34.37627,34.37627,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.773378,2.957649,0,0.2048815,-0.2048815,4.101674,68.3611,0.1452077,0.2141012,0,0,2.957649
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,33.43969,33.43969,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,2.001024,2.752768,0,0.1511975,-0.1511975,3.942298,65.70483,0.1452077,0.1580014,0,0,2.752768
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2090905,36.08115,32.46489,0.6913754,0.6913754,0,0,0,0.6913754,30.24269,0,1.110223E-16,0,0.2090905,0.7277635,0.6913754,0,0,2.169021,2.60157,0,0.518673,-0.518673,3.395569,56.5927,0.1452077,0.7605129,0.1672724,0,2.810661
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.5808841,44.91715,34.29982,0.551659,0.551659,0,0,0,0.551659,105.2977,0,0,0,0.5808841,0.5806937,0.551659,0,0,2.745324,2.082897,0.0001904426,0,0.0001904426,3.395749,56.59571,0.1452076,0.6068249,0.4647073,0,2.663781
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.880244,56.0733,38.7629,1.062457,1.062457,0,-1,0,1.062457,82.84988,0,0,0,0.880244,1.118375,1.062457,0,0,2.745134,2.083068,0,0.2381313,-0.2381313,3.144737,52.41217,0.1452076,1.168702,0.7041952,0,2.963312
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.062521,65.78242,43.43624,0,0,0,0,0,0,0,0,0,0,1.062521,0,0,0,0,3.009724,1.844937,1.062521,0,1.062521,4.152732,69.21207,0.1444569,0,0.8500165,0,2.907458
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.261673,76.11283,47.49794,0.3411944,0.3411944,0,0,0,0.3411944,369.7812,0,0,0,1.261673,0.359152,0.3411944,0,0,1.947204,2.801206,0.9025208,0,0.9025208,5.008939,83.48215,0.1438253,0.3753139,1.009338,0,4.062879
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.380345,84.38484,51.01489,0.2655964,0.2655964,0,0,0,0.2655964,519.7152,0.0560866,0,0,1.380345,0.2795751,0.2655964,0,0,1.044683,3.613474,1.044683,0,1.044683,6.000012,100,0.143101,0.292156,1.104276,0,4.993819
