Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.29803,86.14408,54.32158,0.7018018,0.7018018,0,0,0,0.7018018,184.9567,0.5592911,0,0,1.29803,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.143101,0.771982,1.038424,0,5.851719
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.18635,85.34214,56.44322,0.6117995,0.6117995,0,-1,0,0.6117995,193.9115,0.5423501,0,0,1.18635,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.143101,0.6729795,0.9490796,0,5.740038
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.8280381,76.14529,57.36069,0.9975386,0.9975386,0,-1,0,0.9975386,83.00813,0,0,0,0.8280381,1.050041,0.9975386,0,0,0,4.553689,0,0.2220025,-0.2220025,5.766001,96.09982,0.143101,1.097292,0.6624305,0,5.381727
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.6518929,72.62682,58.22081,0.5735449,0.5735449,0,-1,0,0.5735449,113.6603,0,0,0,0.6518929,0.6037315,0.5735449,0,0,0.2466694,4.331686,0.04816135,0,0.04816135,5.811691,96.86132,0.1430678,0.6308994,0.5215143,0,4.983579
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2615485,62.85427,57.46581,0.5383376,0.5383376,0,-1,0,0.5383376,48.58447,0,0,0,0.2615485,0.5666713,0.5383376,0,0,0.1985081,4.375031,0,0.3051228,-0.3051228,5.490063,91.50087,0.1430678,0.5921714,0.2092388,0,4.63658
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.0532844,55.96119,54.91411,0.9544964,0.9544964,0,-1,0,0.9544964,5.582462,0,0,0,0.0532844,1.004733,0.9544964,0,0,0.5375333,4.069909,0,0.9514487,-0.9514487,4.487148,74.78565,0.1430678,1.049946,0.04262752,0,4.123193
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,52.33374,52.33374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.594699,3.11846,0,0,0,4.487148,74.78565,0.1430678,0,0,0,3.11846
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,49.88717,49.88717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.594699,3.11846,0,0,0,4.487148,74.78565,0.1430678,0,0,0,3.11846
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,47.46926,47.46926,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.594699,3.11846,0,0.0453859,-0.0453859,4.439307,73.9883,0.1430678,0.04742827,0,0,3.11846
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,44.93668,44.93668,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.645127,3.073074,0,0.04852815,-0.04852815,4.388154,73.13576,0.1430678,0.05071192,0,0,3.073074
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,42.87238,42.87238,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.699047,3.024546,0,0.05644176,-0.05644176,4.328659,72.14417,0.1430678,0.05898164,0,0,3.024546
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,41.28593,41.28593,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.76176,2.968104,0,0.02943133,-0.02943133,4.297636,71.62712,0.1430678,0.03075574,0,0,2.968104
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,39.64214,39.64214,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.794462,2.938673,0,0.1813074,-0.1813074,4.106521,68.44188,0.1430678,0.1894663,0,0,2.938673
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,38.08436,38.08436,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.995915,2.757366,0,0.0220957,-0.0220957,4.08323,68.0537,0.1430678,0.02309001,0,0,2.757366
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,36.85152,36.85152,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,2.020465,2.73527,0,0.1733528,-0.1733528,3.9005,65.00821,0.1430678,0.1811537,0,0,2.73527
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,35.63779,35.63779,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.21308,2.561917,0,0.129778,-0.129778,3.763702,62.72824,0.1430678,0.135618,0,0,2.561917
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,34.56741,34.56741,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.357278,2.432139,0,0.1071779,-0.1071779,3.650727,60.84533,0.1430678,0.1120009,0,0,2.432139
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,33.62128,33.62128,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.476364,2.324961,0,0.07245122,-0.07245122,3.574357,59.57249,0.1430678,0.07571153,0,0,2.324961
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1359133,34.99106,32.65602,1.364181,1.364181,1.7,0,0.5202,1.364181,9.962996,0,0,0,0.1359133,0,0,0.3358187,0.3190278,2.556865,2.25251,0.4549411,0,0.4549411,4.005951,66.76572,0.143433,1.500599,0.1087307,1.7,2.388423
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.578688,45.06884,34.4814,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,118.7736,0,0,0,0.578688,0,0,1.212781,1.152142,2.101924,2.661957,1.73083,0,1.73083,5.647961,94.13249,0.1440934,0.5359411,0.4629504,1.7,3.240645
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6554114,51.50418,39.00183,0.3621186,0.3621186,0,-1,0,0.3621186,180.9936,0,0,0,0.6554114,0.3811775,0.3621186,0,0,0.3710946,4.219704,0.2742339,0,0.2742339,5.908122,98.4685,0.1439052,0.3983305,0.5243291,0,4.875115
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.180657,69.17389,43.73251,1.40761,1.40761,0.425,0,0.172125,1.40761,83.8767,0.04946984,0,0,1.180657,1.034326,0.9826101,0,0,0.09686065,4.466515,0.09686065,0,0.09686065,6.000012,100,0.1438389,1.548371,0.9445255,1.7,5.647171
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.091236,71.77817,47.81332,1.04431,1.04431,0,0,0,1.04431,104.4935,2.220446E-16,0,0,1.091236,1.099274,1.04431,0,0,0,4.553689,0,0.0080376,-0.0080376,5.991539,99.8588,0.1438389,1.148741,0.8729889,0,5.644925
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.9109948,71.27234,51.33982,0.4697316,0.4697316,0,0,0,0.4697316,193.9394,0.4076098,0,0,0.9109948,0.4944544,0.4697316,0,0,0.008930666,4.545651,0.008930666,0,0.008930666,6.000012,100,0.1438328,0.5167048,0.7287958,0,5.456646
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,0.9373096,75.86528,54.64652,0.3880459,0.3880459,0,0,0,0.3880459,241.5461,0.5288402,0,0,0.9373096,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1438328,0.4268505,0.7498477,0,5.490999
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.036943,81.22271,56.76816,0.03512974,0.03512974,0,-1,0,0.03512974,2951.754,0.9999648,0,0,1.036943,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1438328,0.03864272,0.8295547,0,5.590632
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.3627174,65.28732,57.68562,0.09836178,0.09836178,0,-1,0,0.09836178,368.7585,0.2591787,0,0,0.3627174,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1438328,0.108198,0.2901739,0,4.916406
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2672041,64.09895,58.54575,0.3472509,0.3472509,0,-1,0,0.3472509,76.94843,0,0,0,0.2672041,0.3655272,0.3472509,0,0,0,4.553689,0,0.09832314,-0.09832314,5.89637,98.27264,0.1438328,0.3819759,0.2137633,0,4.820893
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3176534,64.40675,57.79075,0.3337973,0.3337973,0,-1,0,0.3337973,95.16354,0,0,0,0.3176534,0.3513656,0.3337973,0,0,0.1092479,4.455366,0,0.03371223,-0.03371223,5.860835,97.68038,0.1438328,0.367177,0.2541227,0,4.773019
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.07904206,56.77213,55.21038,0.5742618,0.5742618,0,-1,0,0.5742618,13.76412,0,0,0,0.07904206,0.6044861,0.5742618,0,0,0.146706,4.421654,0,0.5254441,-0.5254441,5.306968,88.44929,0.1438328,0.631688,0.06323365,0,4.500696
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,52.63001,52.63001,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.7305327,3.896209,0,0.7622797,-0.7622797,4.503454,75.05743,0.1438328,0.7965823,0,0,3.896209
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,50.15476,50.15476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.57751,3.13393,0,0,0,4.503454,75.05743,0.1438328,0,0,0,3.13393
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.57751,3.13393,0,0,0,4.503454,75.05743,0.1438328,0,0,0,3.13393
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,45.18516,45.18516,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.57751,3.13393,0,0.0753447,-0.0753447,4.424034,73.73376,0.1438328,0.07873521,0,0,3.13393
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,43.11131,43.11131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.661227,3.058585,0,0,0,4.424034,73.73376,0.1438328,0,0,0,3.058585
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,41.52486,41.52486,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.661227,3.058585,0,0.2154929,-0.2154929,4.196885,69.94794,0.1438328,0.2251901,0,0,3.058585
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,39.89062,39.89062,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.900663,2.843092,0,0.07548371,-0.07548371,4.117318,68.62183,0.1438328,0.07888047,0,0,2.843092
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,38.33284,38.33284,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.984534,2.767608,0,0.1732497,-0.1732497,3.934697,65.57815,0.1438328,0.1810459,0,0,2.767608
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,37.09044,37.09044,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.177034,2.594359,0,0.1919089,-0.1919089,3.732407,62.20666,0.1438328,0.2005448,0,0,2.594359
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,35.8576,35.8576,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.390266,2.40245,0,0.1613296,-0.1613296,3.562351,59.37239,0.1438328,0.1685895,0,0,2.40245
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,34.77766,34.77766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.569521,2.24112,0,0,0,3.562351,59.37239,0.1438328,0,0,0,2.24112
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,33.86975,33.86975,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.569521,2.24112,0,0.2005326,-0.2005326,3.350971,55.8494,0.1438328,0.2095565,0,0,2.24112
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2213143,36.71851,32.87584,0.7345993,0.7345993,0,0,0,0.7345993,30.12721,0,1.110223E-16,0,0.2213143,0.7732624,0.7345993,0,0,2.792335,2.040588,0,0.5519482,-0.5519482,2.769166,46.15268,0.1438328,0.8080593,0.1770514,0,2.261902
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.4978922,43.76372,34.72988,0,0,0,0,0,0,0,0,0,0,0.4978922,0,0,0,0,3.405611,1.488639,0.4978922,0,0.4978922,3.241508,54.02503,0.1434927,0,0.3983138,0,1.986532
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.895943,56.99913,39.26942,0.4947779,0.4947779,0,-1,0,0.4947779,181.0798,0,0,0,0.895943,0.5208189,0.4947779,0,0,2.907718,1.936742,0.3751241,0,0.3751241,3.597382,59.95625,0.1432375,0.5442557,0.7167544,0,2.832685
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.213147,70.40479,44.02877,0,0,0,0,0,0,0,0,0,0,1.213147,0,0,0,0,2.532594,2.274354,1.213147,0,1.213147,4.748274,79.13774,0.1424185,0,0.9705172,0,3.487501
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.251,76.58318,48.10958,0,0,0,0,0,0,0,0,0,0,1.251,0,0,0,0,1.319448,3.366186,1.251,0,1.251,5.935077,98.91776,0.1415836,0,1.0008,0,4.617187
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.033205,74.84815,51.63609,0,0,0,0,0,0,0,0.9647574,0,0,1.033205,0,0,0,0,0.06844733,4.492086,0.06844733,0,0.06844733,6.000012,100,0.1415382,0,0.8265638,0,5.525291
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,0.9905499,77.71026,54.97145,0.5138996,0.5138996,0,0,0,0.5138996,192.7516,0.449603,0,0,0.9905499,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1415382,0.5652896,0.7924399,0,5.544239
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,0.9720317,79.75903,57.09309,1.242158,1.242158,0,-1,0,1.242158,78.25346,0,2.220446E-16,0,0.9720317,1.307535,1.242158,0,0,0,4.553689,0,0.3355031,-0.3355031,5.646361,94.10583,0.1415382,1.366374,0.7776254,0,5.525721
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,0.9540203,80.29042,57.95322,0,0,0,-1,0,0,0,0.581239,0,0,0.9540203,0,0,0,0,0.3727812,4.218186,0.3727812,0,0.3727812,6.000012,100,0.1412915,0,0.7632162,0,5.172206
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.6629017,73.56455,58.81334,0,0,0,-1,0,0,0,0.6629017,0,0,0.6629017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412915,0,0.5303214,0,5.21659
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.2809951,63.88958,58.05834,0.3824525,0.3824525,0,-1,0,0.3824525,73.47191,0,0,0,0.2809951,0.4025815,0.3824525,0,0,0,4.553689,0,0.1215864,-0.1215864,5.871849,97.86395,0.1412915,0.4206977,0.2247961,0,4.834684
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.07564371,57.03256,55.53531,0.2150091,0.2150091,0,-1,0,0.2150091,35.18163,0,2.775558E-17,0,0.07564371,0.2263254,0.2150091,0,0,0.135096,4.432103,0,0.1506817,-0.1506817,5.713016,95.21674,0.1412915,0.23651,0.06051497,0,4.507746
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,52.95494,52.95494,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.3025201,4.281421,0,0.9978181,-0.9978181,4.661224,77.6869,0.1412915,1.04272,0,0,4.281421
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,50.4797,50.4797,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.411207,3.283603,0,0.8627377,-0.8627377,3.751818,62.53018,0.1412915,0.9015608,0,0,3.283603
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,48.03312,48.03312,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.369804,2.420865,0,0.4861228,-0.4861228,3.2394,53.98989,0.1412915,0.5079983,0,0,2.420865
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,45.48142,45.48142,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.909941,1.934742,0,0.05064333,-0.05064333,3.186017,53.10018,0.1412915,0.05292228,0,0,1.934742
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,43.40757,43.40757,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.966211,1.884099,0,0.2312039,-0.2312039,2.942307,49.03835,0.1412915,0.2416081,0,0,1.884099
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,41.79245,41.79245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.223104,1.652895,0,0,0,2.942307,49.03835,0.1412915,0,0,0,1.652895
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,40.18689,40.18689,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.223104,1.652895,0,0.301363,-0.301363,2.624642,43.74395,0.1412915,0.3149243,0,0,1.652895
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,38.60044,38.60044,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.557952,1.351532,0,0.1253072,-0.1253072,2.492557,41.54253,0.1412915,0.130946,0,0,1.351532
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,37.35804,37.35804,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.697182,1.226225,0,0.06090696,-0.06090696,2.428355,40.47251,0.1412915,0.06364778,0,0,1.226225
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,36.15386,36.15386,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.764857,1.165318,0,0.06454293,-0.06454293,2.360321,39.33861,0.1412915,0.06744736,0,0,1.165318
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,35.07393,35.07393,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.836571,1.100775,0,0,0,2.360321,39.33861,0.1412915,0,0,0,1.100775
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,34.13735,34.13735,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.836571,1.100775,0,0.1639024,-0.1639024,2.187553,36.45914,0.1412915,0.171278,0,0,1.100775
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3040032,38.50916,33.1721,0,0,0,0,0,0,0,0,0,0,0.3040032,0,0,0,0,4.018685,0.9368727,0.3040032,0,0.3040032,2.475956,41.26585,0.1410909,0,0.2432026,0,1.240876
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.6775156,47.6584,35.05481,0.7338715,0.7338715,0,0,0,0.7338715,92.32075,0,0,0,0.6775156,0.7724962,0.7338715,0,0,3.714682,1.210476,0,0.09498067,-0.09498067,2.375837,39.59721,0.1410909,0.8072586,0.5420125,0,1.887991
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,0.9577261,58.77744,39.59436,0.4222677,0.4222677,0,-1,0,0.4222677,226.8054,0,0,0,0.9577261,0.4444923,0.4222677,0,0,3.820216,1.115495,0.5132338,0,0.5132338,2.862734,47.71213,0.1407536,0.4644945,0.7661809,0,2.073221
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,0.9853452,64.9223,44.32504,0.1803123,0.1803123,0,0,0,0.1803123,546.4659,0,0,0,0.9853452,0.1898024,0.1803123,0,0,3.306982,1.577405,0.7955428,0,0.7955428,3.617452,60.29074,0.1402339,0.1983435,0.7882762,0,2.562751
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.116229,73.17274,48.40585,0,0,0,0,0,0,0,0,0,0,1.116229,0,0,0,0,2.511439,2.293394,1.116229,0,1.116229,4.676399,77.93983,0.1395112,0,0.892983,0,3.409622
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,0.9895819,74.0291,51.93235,0.4775224,0.4775224,0,0,0,0.4775224,207.2326,0,0,0,0.9895819,0.5026551,0.4775224,0,0,1.39521,3.298,0.4869268,0,0.4869268,5.138339,85.6388,0.1391982,0.5252746,0.7916656,0,4.287581
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.8794395,75.04478,55.25816,0,0,0,0,0,0,0,0,0,0,0.8794395,0,0,0,0,0.9082835,3.736234,0.8794395,0,0.8794395,5.972648,99.54394,0.1386366,0,0.7035516,0,4.615673
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.071655,82.98351,57.36069,0.5483792,0.5483792,0,-1,0,0.5483792,195.4223,0.4655698,0,0,1.071655,0.5772413,0.5483792,0,0,0.02884404,4.52773,0.02884404,0,0.02884404,6.000012,100,0.1386182,0.6032171,0.8573241,0,5.599384
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.7370478,74.82421,58.2686,0,0,0,-1,0,0,0,0.7370478,0,0,0.7370478,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386182,0,0.5896382,0,5.290737
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.7119828,75.17259,59.13828,0.7782108,0.7782108,0,-1,0,0.7782108,91.48972,0,0,0,0.7119828,0.8191692,0.7782108,0,0,0,4.553689,0,0.1071864,-0.1071864,5.887028,98.11693,0.1386182,0.8560318,0.5695863,0,5.265672
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3400424,65.52159,58.38328,1.259658,1.259658,0,-1,0,1.259658,26.99482,0,0,0.005623722,0.3400424,1.325956,1.259658,0,0,0.119096,4.446503,0,0.9859133,-0.9859133,4.847784,80.79623,0.1386182,1.385624,0.2720339,0,4.786545
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.04576753,56.70681,55.80291,0.4406769,0.4406769,0,-1,0,0.4406769,10.38573,0,5.551115E-17,0,0.04576753,0.4638704,0.4406769,0,0,1.214555,3.460589,0,0.4181029,-0.4181029,4.407064,73.45093,0.1386182,0.4847446,0.03661402,0,3.506357
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,53.25121,53.25121,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.679114,3.042486,0,0.1216964,-0.1216964,4.278785,71.31294,0.1386182,0.1271728,0,0,3.042486
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,50.77596,50.77596,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.814332,2.92079,0,0.4437922,-0.4437922,3.810987,63.51633,0.1386182,0.4637628,0,0,2.92079
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,48.30072,48.30072,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,2.307435,2.476998,0,0.4397044,-0.4397044,3.347498,55.79152,0.1386182,0.4594911,0,0,2.476998
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,45.77769,45.77769,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.795995,2.037293,0,0.1680479,-0.1680479,3.17036,52.83923,0.1386182,0.1756101,0,0,2.037293
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,43.67517,43.67517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.982715,1.869245,0,0,0,3.17036,52.83923,0.1386182,0,0,0,1.869245
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,42.08871,42.08871,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.982715,1.869245,0,0.08840355,-0.08840355,3.077175,51.28614,0.1386182,0.0923817,0,0,1.869245
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,40.48315,40.48315,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,3.080941,1.780842,0,0.1284121,-0.1284121,2.941816,49.03017,0.1386182,0.1341906,0,0,1.780842
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,38.8967,38.8967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.223621,1.65243,0,0,0,2.941816,49.03017,0.1386182,0,0,0,1.65243
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,37.6543,37.6543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.223621,1.65243,0,0,0,2.941816,49.03017,0.1386182,0,0,0,1.65243
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,36.45013,36.45013,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,3.223621,1.65243,0,0.1330242,-0.1330242,2.801597,46.69318,0.1386182,0.1390103,0,0,1.65243
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,35.37019,35.37019,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.371426,1.519406,0,0,0,2.801597,46.69318,0.1386182,0,0,0,1.519406
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,34.43361,34.43361,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,3.371426,1.519406,0,0.1605374,-0.1605374,2.632375,43.87283,0.1386182,0.1677616,0,0,1.519406
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2737973,38.23841,33.43969,0.08123385,0.08123385,0,0,0,0.08123385,337.0483,0,0,0,0.2737973,0.08550932,0.08123385,0,0,3.549801,1.358868,0.188288,0,0.188288,2.811001,46.84992,0.1384986,0.08935723,0.2190378,0,1.632666
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5561535,45.5479,35.34153,0.9186474,0.9186474,0,0,0,0.9186474,60.54047,0,1.110223E-16,0,0.5561535,0.9669973,0.9186474,0,0,3.361513,1.528327,0,0.4108438,-0.4108438,2.377934,39.63214,0.1384986,1.010512,0.4449227,0,2.084481
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.7942045,55.44287,39.89062,0.6049296,0.6049296,0,-1,0,0.6049296,131.2887,0,0,0,0.7942045,0.636768,0.6049296,0,0,3.818006,1.117483,0.1574364,0,0.1574364,2.527291,42.12143,0.1383987,0.6654226,0.6353636,0,1.911688
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.097973,68.13269,44.64997,0.3978911,0.3978911,0,0,0,0.3978911,275.9482,0,0,0,1.097973,0.4188327,0.3978911,0,0,3.66057,1.259176,0.6791406,0,0.6791406,3.17158,52.85956,0.1379695,0.4376802,0.8783787,0,2.35715
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.333974,79.8609,48.73078,0.548949,0.548949,0,0,0,0.548949,243.005,0,0,0,1.333974,0.577841,0.548949,0,0,2.981429,1.870403,0.7561325,0,0.7561325,3.888911,64.81505,0.1374948,0.6038439,1.067179,0,3.204376
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.096157,77.35207,52.25729,0,0,0,0,0,0,0,0,0,0,1.096157,0,0,0,0,2.225296,2.550922,1.096157,0,1.096157,4.928816,82.14677,0.1368124,0,0.8769256,0,3.647079
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.139559,82.78766,55.5831,0.8455673,0.8455673,0,0,0,0.8455673,134.7686,0,0,0,1.139559,0.8900708,0.8455673,0,0,1.129139,3.537464,0.249488,0,0.249488,5.165502,86.09152,0.136658,0.930124,0.9116471,0,4.677022
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.200619,87.42446,57.68562,0,0,0,-1,0,0,0,0.3209674,0,0,1.200619,0,0,0,0,0.8796513,3.762003,0.8796513,0,0.8796513,6.000012,100,0.1361165,0,0.9604949,0,4.962622
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.8308164,77.65796,58.59353,0.6438507,0.6438507,0,-1,0,0.6438507,129.0387,0.1530789,0,0,0.8308164,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1361165,0.7082357,0.6646531,0,5.384505
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5381901,71.17287,59.40587,0.5978977,0.5978977,0,-1,0,0.5978977,90.01373,0,1.110223E-16,0,0.5381901,0.629366,0.5978977,0,0,0,4.553689,0,0.09117598,-0.09117598,5.903904,98.3982,0.1361165,0.6576875,0.430552,0,5.091879
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.3735125,66.54928,58.65087,1.024672,1.024672,0,-1,0,1.024672,36.45191,0,0,0,0.3735125,1.078602,1.024672,0,0,0.1013066,4.462513,0,0.7050896,-0.7050896,5.160675,86.01107,0.1361165,1.127139,0.29881,0,4.836025
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.0919209,57.94907,56.11829,0.1278062,0.1278062,0,-1,0,0.1278062,71.92211,0,0,0,0.0919209,0.1345328,0.1278062,0,0,0.8847396,3.757423,0,0.04261193,-0.04261193,5.115757,85.26245,0.1361165,0.1405868,0.07353672,0,3.849344
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,53.56659,53.56659,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.9320862,3.714811,0,1.452632,-1.452632,3.584549,59.74237,0.1361165,1.594837,0,0,3.714811
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,51.1009,51.1009,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.546121,2.26218,0,1.142618,-1.142618,2.380125,39.66866,0.1361165,1.194035,0,0,2.26218
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,48.62565,48.62565,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.815696,1.119562,0,0.7814392,-0.7814392,1.556415,25.9402,0.1361165,0.8166039,0,0,1.119562
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,46.07395,46.07395,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.683962,0.3381231,0,0.1265019,-0.1265019,1.423071,23.7178,0.1361165,0.1321945,0,0,0.3381231
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,44.0001,44.0001,0.2550919,0.2010401,0,-1,0,0.2010401,0,0,0.05405182,0.07956101,0,0.2116212,0.2010401,0,0,4.82452,0.2116212,0,0.2116212,-0.2116212,1.200002,20,0.1361165,0.2806011,0,0,0.2116212
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,42.41365,42.41365,0.09121951,0,0,-1,0,0,0,0,0.09121951,0.1003415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361165,0.1003415,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,40.77942,40.77942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361165,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,39.19297,39.19297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361165,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,37.95057,37.95057,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361165,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,36.74639,36.74639,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361165,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,35.66646,35.66646,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1368551,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,34.72988,34.72988,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1374995,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1718507,36.7393,33.75507,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,42.49938,0,0,0,0.1718507,0,0,1.29564,1.230858,2.299654,2.484,1.402708,0,1.402708,5.149094,85.81806,0.1383568,0.4447965,0.1374805,1.7,2.655851
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5327391,45.40557,35.63779,0,0,0,0,0,0,0,0,0,0,0.5327391,0,0,0,0,0.8969461,3.746437,0.5327391,0,0.5327391,5.654495,94.24139,0.1380317,0,0.4261913,0,4.279177
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.5948866,51.55782,40.206,0,0,0,-1,0,0,0,0.2306796,0,0,0.5948866,0,0,0,0,0.364207,4.225903,0.364207,0,0.364207,6.000012,100,0.1378103,0,0.4759093,0,4.820789
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.813825,61.5843,44.96535,0.008070446,0.008070446,0,0,0,0.008070446,10084.02,0.8053297,0,0,0.813825,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1378103,0.008877491,0.65106,0,5.367514
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.6636824,62.71578,49.05572,0.1023653,0.1023653,0,0,0,0.1023653,648.347,0.5559294,0,0,0.6636824,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1378103,0.1126018,0.5309459,0,5.217371
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.155829,79.4632,52.57267,1.282661,1.282661,0.425,0,0.172125,1.282661,90.11181,0.2530279,0,0,1.155829,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1378103,1.410927,0.9246634,1.7,5.709518
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.102397,82.08027,55.90804,0,0,0,0,0,0,0,1.102397,0,0,1.102397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378103,0,0.8819177,0,5.656086
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.186761,87.38793,58.001,0.4138611,0.4138611,0,-1,0,0.4138611,286.7535,0.7511181,0,0,1.186761,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1378103,0.4552472,0.9494091,0,5.74045
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.065168,84.66986,58.86113,0,0,0,-1,0,0,0,1.065168,0,0,1.065168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378103,0,0.852134,0,5.618856
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5092489,70.77541,59.67346,0.9947337,0.9947337,0,-1,0,0.9947337,51.19449,0,1.110223E-16,0,0.5092489,1.047088,0.9947337,0,0,0,4.553689,0,0.5378392,-0.5378392,5.43308,90.55115,0.1378103,1.094207,0.4073991,0,5.062938
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2361593,63.81676,58.91847,0.4305084,0.4305084,0,-1,0,0.4305084,54.8559,0,5.551115E-17,0,0.2361593,0.4531668,0.4305084,0,0,0.5975992,4.01585,0,0.2170075,-0.2170075,5.204334,86.73872,0.1378103,0.4735593,0.1889274,0,4.252009
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07085779,57.80533,56.39544,0,0,0,-1,0,0,0,0,0,0,0.07085779,0,0,0,0,0.8387186,3.798842,0.07085779,0,0.07085779,5.271555,87.85908,0.1377673,0,0.05668623,0,3.8697
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,53.86285,53.86285,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.7678608,3.862614,0,0.9521655,-0.9521655,4.267885,71.13127,0.1377673,0.9950129,0,0,3.862614
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,51.38761,51.38761,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.825822,2.910449,0,0.6782193,-0.6782193,3.552979,59.21619,0.1377673,0.7087392,0,0,2.910449
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,48.92192,48.92192,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.5794,2.232229,0,1.054879,-1.054879,2.441038,40.68389,0.1377673,1.102349,0,0,2.232229
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,46.37022,46.37022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.751488,1.17735,0,0,0,2.441038,40.68389,0.1377673,0,0,0,1.17735
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,44.29636,44.29636,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.751488,1.17735,0,0.1657821,-0.1657821,2.266289,37.7714,0.1377673,0.1732423,0,0,1.17735
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,42.70992,42.70992,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.93569,1.011568,0,0.0162758,-0.0162758,2.249132,37.48547,0.1377673,0.01700821,0,0,1.011568
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,41.06612,41.06612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.953774,0.9952922,0,0,0,2.249132,37.48547,0.1377673,0,0,0,0.9952922
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,39.48923,39.48923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.953774,0.9952922,0,0,0,2.249132,37.48547,0.1377673,0,0,0,0.9952922
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,38.24683,38.24683,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.953774,0.9952922,0,0.07983191,-0.07983191,2.164982,36.08297,0.1377673,0.08342435,0,0,0.9952922
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,37.04266,37.04266,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,4.042476,0.9154603,0,0.2918625,-0.2918625,1.857332,30.95547,0.1377673,0.3049963,0,0,0.9154603
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,35.96272,35.96272,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.366768,0.6235978,0,0.07434515,-0.07434515,1.778966,29.64937,0.1377673,0.07769068,0,0,0.6235978
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,35.05481,35.05481,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.449374,0.5492527,0,0.1570133,-0.1570133,1.613459,26.89093,0.1377673,0.1640789,0,0,0.5492527
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.268729,38.77697,34.05134,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,47.93618,0,0,0,0.268729,0,0,1.139403,1.082432,4.623833,0.3922393,1.351161,0,1.351161,2.895283,48.25462,0.1386453,0.6166573,0.2149832,1.7,0.6609684
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7283473,49.6607,35.93406,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,117.4207,0,0,0,0.7283473,0,0,1.079711,1.025726,3.272671,1.608285,1.754073,0,1.754073,4.559343,75.9889,0.1392689,0.6823176,0.5826778,1.7,2.336632
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.013006,61.12257,40.50227,0.7441038,0.7441038,0,-1,0,0.7441038,136.1377,0,0,0,1.013006,0.7832671,0.7441038,0,0,1.518599,3.18695,0.229739,0,0.229739,4.777293,79.62138,0.13913,0.8185142,0.8104049,0,4.199956
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.237295,72.59857,45.26162,0.6074321,0.6074321,0,0,0,0.6074321,203.6927,0,0,0,1.237295,0.6394023,0.6074321,0,0,1.288859,3.393715,0.5978929,0,0.5978929,5.344503,89.07488,0.13877,0.6681753,0.9898361,0,4.631011
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.339988,80.86607,49.35198,0.9039946,0.9039946,0,0,0,0.9039946,148.2297,0,0,0,1.339988,0.9515733,0.9039946,0,0,0.6909667,3.931819,0.3884149,0,0.3884149,5.712986,95.21625,0.1385371,0.994394,1.07199,0,5.271807
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.427902,88.56607,52.86893,0.1525399,0.1525399,0,0,0,0.1525399,936.0842,0.9647817,0,0,1.427902,0.1605683,0.1525399,0,0,0.3025517,4.281393,0.3025517,0,0.3025517,6.000012,100,0.1383562,0.1677939,1.142321,0,5.709294
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.209733,85.73711,56.17563,0,0,0,0,0,0,0,1.209733,0,0,1.209733,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383562,0,0.9677864,0,5.763422
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.100483,85.0038,58.2686,0,0,0,-1,0,0,0,1.100483,0,0,1.100483,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383562,0,0.8803866,0,5.654172
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,0.9690654,82.15924,59.13828,0.1258665,0.1258665,0,-1,0,0.1258665,769.9152,0.8365744,0,0,0.9690654,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1383562,0.1384532,0.7752523,0,5.522754
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.8251514,79.08234,59.94106,0.4846353,0.4846353,0,-1,0,0.4846353,170.2624,0.315009,0,0,0.8251514,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1383562,0.5330988,0.6601211,0,5.37884
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4523768,68.91595,59.18606,0.8485123,0.8485123,0,-1,0,0.8485123,53.31411,0,0,0,0.4523768,0.8931708,0.8485123,0,0,0,4.553689,0,0.4407941,-0.4407941,5.535374,92.25605,0.1383562,0.9333635,0.3619014,0,5.006066
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1145634,58.96059,56.66303,0.6540779,0.6540779,0,-1,0,0.6540779,17.51525,0,0,0,0.1145634,0.688503,0.6540779,0,0,0.4897712,4.112895,0,0.5739396,-0.5739396,4.930389,82.17298,0.1383562,0.7194857,0.09165072,0,4.227458
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,54.15912,54.15912,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.127482,3.538955,0,0.3789367,-0.3789367,4.530954,75.51575,0.1383562,0.3959888,0,0,3.538955
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,51.66476,51.66476,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.548523,3.160018,0,1.393537,-1.393537,3.062037,51.03386,0.1383562,1.456246,0,0,3.160018
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,49.21818,49.21818,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.096897,1.766482,0,0.4002022,-0.4002022,2.640187,44.00303,0.1383562,0.4182113,0,0,1.766482
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,46.6856,46.6856,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.541566,1.366279,0,0.03559355,-0.03559355,2.602669,43.37772,0.1383562,0.03719526,0,0,1.366279
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,44.59263,44.59263,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.581115,1.330686,0,0.1282604,-0.1282604,2.46747,41.12442,0.1383562,0.1340321,0,0,1.330686
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,43.00618,43.00618,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.723626,1.202425,0,0.1900359,-0.1900359,2.267155,37.78584,0.1383562,0.1985876,0,0,1.202425
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,41.36239,41.36239,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.934777,1.012389,0,0.246709,-0.246709,2.007101,33.45161,0.1383562,0.2578109,0,0,1.012389
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,39.75682,39.75682,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.208898,0.7656805,0,0.1241774,-0.1241774,1.876206,31.27004,0.1383562,0.1297654,0,0,0.7656805
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,38.54309,38.54309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.346873,0.6415031,0,0,0,1.876206,31.27004,0.1383562,0,0,0,0.6415031
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,37.31025,37.31025,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.346873,0.6415031,0,0.1702331,-0.1702331,1.696765,28.27935,0.1383562,0.1778936,0,0,0.6415031
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,36.25899,36.25899,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.536021,0.47127,0,0.227878,-0.227878,1.45656,24.27595,0.1383562,0.2381325,0,0,0.47127
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,35.32241,35.32241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.789219,0.2433919,0,0,0,1.45656,24.27595,0.1383562,0,0,0,0.2433919
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2642176,39.00035,34.3476,0,0,0,0,0,0,0,0,0,0,0.2642176,0,0,0,0,4.789219,0.2433919,0.2642176,0,0.2642176,1.707219,28.45359,0.1381987,0,0.211374,0,0.5076095
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.3789222,43.07563,36.23032,0,0,0,0,0,0,0,0,0,0,0.3789222,0,0,0,0,4.525002,0.4811878,0.3789222,0,0.3789222,2.066696,34.44487,0.1379733,0,0.3031378,0,0.86011
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9045523,58.96898,40.8272,1.170595,1.170595,0,-1,0,1.170595,77.27286,0,0,0.3346828,0.9045523,1.232205,1.170595,0,0,4.146079,0.8222178,0,0.3276531,-0.3276531,1.721319,28.6886,0.1379733,1.287655,0.7236418,0,1.72677
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,0.9592733,65.75777,45.58655,0,0,0,0,0,0,0,0,0,0,0.9592733,0,0,0,0,4.510138,0.4945647,0.9592733,0,0.9592733,2.631366,43.85601,0.1374061,0,0.7674187,0,1.453838
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.027046,72.31102,49.66736,0.3406389,0.3406389,0,0,0,0.3406389,301.5057,0,0,0,1.027046,0.3585673,0.3406389,0,0,3.550865,1.357911,0.6684783,0,0.6684783,3.26554,54.42556,0.1370136,0.3747028,0.8216365,0,2.384956
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.8961315,73.06079,53.19387,0.7042872,0.7042872,0,0,0,0.7042872,127.2395,0,0,0,0.8961315,0.7413549,0.7042872,0,0,2.882386,1.959541,0.1547766,0,0.1547766,3.412374,56.87279,0.136923,0.7747158,0.7169052,0,2.855673
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.099713,82.74513,56.50056,0.3736313,0.3736313,0,0,0,0.3736313,294.3309,0,0,0,1.099713,0.3932961,0.3736313,0,0,2.72761,2.09884,0.7064165,0,0.7064165,4.08254,68.04219,0.1365112,0.4109944,0.8797701,0,3.198553
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.037746,83.50812,58.59353,0.5071095,0.5071095,0,-1,0,0.5071095,204.6395,0,0,0,1.037746,0.5337994,0.5071095,0,0,2.021194,2.734615,0.5039467,0,0.5039467,4.560626,76.01027,0.1362189,0.5578204,0.8301969,0,3.772361
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,0.9579474,82.22158,59.45366,0,0,0,-1,0,0,0,0,0,0,0.9579474,0,0,0,0,1.517247,3.188167,0.9579474,0,0.9579474,5.469414,91.15672,0.1356668,0,0.766358,0,4.146114
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.6544495,74.9194,60.20865,0.4273522,0.4273522,0,-1,0,0.4273522,153.1406,0,0,0,0.6544495,0.4498444,0.4273522,0,0,0.5592993,4.05032,0.2046051,0,0.2046051,5.663519,94.39181,0.1355494,0.4700873,0.5235596,0,4.704769
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.4876266,70.02641,59.45366,1.28965,1.28965,0,-1,0,1.28965,37.81078,0,0,0.03861485,0.4876266,1.357526,1.28965,0,0,0.3546942,4.234464,0,0.8698996,-0.8698996,4.746565,79.10926,0.1355494,1.418615,0.3901013,0,4.722091
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1361744,59.73345,56.98796,0.1624928,0.1624928,0,-1,0,0.1624928,83.80335,0,0,0,0.1361744,0.1710451,0.1624928,0,0,1.321249,3.364565,0,0.03487065,-0.03487065,4.709808,78.49664,0.1355494,0.1787421,0.1089395,0,3.500739
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,54.45538,54.45538,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,1.359994,3.329694,0,1.082135,-1.082135,3.569138,59.48551,0.1355494,1.130831,0,0,3.329694
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,51.98014,51.98014,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,2.562366,2.247559,0,0.05164166,-0.05164166,3.514703,58.57826,0.1355494,0.05396553,0,0,2.247559
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,49.53357,49.53357,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,2.619746,2.195917,0,0.6444779,-0.6444779,2.835363,47.25596,0.1355494,0.6734794,0,0,2.195917
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,47.01053,47.01053,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,3.335833,1.55144,0,0.2116852,-0.2116852,2.612227,43.53704,0.1355494,0.2212111,0,0,1.55144
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,44.91756,44.91756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.571038,1.339754,0,0,0,2.612227,43.53704,0.1355494,0,0,0,1.339754
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,43.33112,43.33112,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,3.571038,1.339754,0,0.1220762,-0.1220762,2.483548,41.39238,0.1355494,0.1275696,0,0,1.339754
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,41.65865,41.65865,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,3.706679,1.217678,0,0.0531583,-0.0531583,2.427514,40.45849,0.1355494,0.05555042,0,0,1.217678
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,40.0722,40.0722,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,3.765743,1.16452,0,0.1683528,-0.1683528,2.250055,37.50084,0.1355494,0.1759287,0,0,1.16452
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,38.86803,38.86803,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.952802,0.9961671,0,0.02173655,-0.02173655,2.227142,37.11897,0.1355494,0.02271469,0,0,0.9961671
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,37.63519,37.63519,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.976954,0.9744305,0,0.1775969,-0.1775969,2.039939,33.99891,0.1355494,0.1855888,0,0,0.9744305
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,36.58392,36.58392,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,4.174284,0.7968335,0,0.247328,-0.247328,1.779232,29.65381,0.1355494,0.2584577,0,0,0.7968335
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,35.66646,35.66646,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,4.449092,0.5495056,0,0.05044165,-0.05044165,1.726062,28.76764,0.1355494,0.05271152,0,0,0.5495056
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1672386,37.59196,34.67254,0.04302548,0.04302548,0,0,0,0.04302548,388.6966,0,0,0,0.1672386,0.04528998,0.04302548,0,0,4.505139,0.4990639,0.1219486,0,0.1219486,1.841753,30.69581,0.1354796,0.04732803,0.1337909,0,0.6663025
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2585882,41.17098,36.55525,0.8637542,0.8637542,0.425,0,0.172125,0.8637542,29.93771,0,1.110223E-16,0,0.2585882,0.4618465,0.4387542,0,0,4.38319,0.6088177,0,0.2032583,-0.2032583,1.627499,27.12494,0.1354796,0.9501296,0.2068706,1.7,0.8674059
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4622081,49.87527,41.15214,0,0,0,-1,0,0,0,0,0,0,0.4622081,0,0,0,0,4.609033,0.4055594,0.4622081,0,0.4622081,2.065989,34.43307,0.1352155,0,0.3697665,0,0.8677675
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8091647,62.5462,45.91149,0,0,0,0,0,0,0,0,0,0,0.8091647,0,0,0,0,4.146825,0.8215467,0.8091647,0,0.8091647,2.83363,47.22707,0.1347556,0,0.6473317,0,1.630711
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6151528,62.67892,50.02097,0.4502676,0.4502676,0,0,0,0.4502676,136.6194,0,0,0,0.6151528,0.4739659,0.4502676,0,0,3.33766,1.549795,0.1411869,0,0.1411869,2.967571,49.45942,0.1346757,0.4952944,0.4921222,0,2.164948
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.6509948,67.33359,53.49013,0.5031902,0.5031902,0,0,0,0.5031902,129.3735,0,0,0,0.6509948,0.5296739,0.5031902,0,0,3.196473,1.676863,0.1213209,0,0.1213209,3.082666,51.37767,0.1346071,0.5535092,0.5207959,0,2.327858
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6144999,70.0988,56.76816,1.012549,1.012549,0,0,0,1.012549,60.68841,0,0,0,0.6144999,1.065841,1.012549,0,0,3.075152,1.786052,0,0.4513412,-0.4513412,2.606911,43.44843,0.1346071,1.113804,0.4915999,0,2.400552
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.8199444,77.6791,58.86113,0,0,0,-1,0,0,0,0,0,0,0.8199444,0,0,0,0,3.576643,1.334711,0.8199444,0,0.8199444,3.384778,56.41286,0.1341453,0,0.6559556,0,2.154655
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.6301909,73.76549,59.72125,0.6107113,0.6107113,0,-1,0,0.6107113,103.1897,0,1.110223E-16,0,0.6301909,0.642854,0.6107113,0,0,2.756698,2.072661,0,0.01266308,-0.01266308,3.371431,56.1904,0.1341453,0.6717824,0.5041527,0,2.702852
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3149855,67.22665,60.53359,0.651413,0.651413,0,-1,0,0.651413,48.35419,0,0,0,0.3149855,0.6856979,0.651413,0,0,2.770768,2.059998,0,0.3707124,-0.3707124,2.980665,49.67766,0.1341453,0.7165543,0.2519884,0,2.374983
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.1928357,63.71818,59.72125,0.8617043,0.8617043,0,-1,0,0.8617043,22.3784,0,0,0,0.1928357,0.9070572,0.8617043,0,0,3.182671,1.689285,0,0.7142216,-0.7142216,2.22781,37.13009,0.1341453,0.9478748,0.1542685,0,1.882121
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.08467142,58.95356,57.25556,0.9554797,0.9554797,0,-1,0,0.9554797,8.861666,0,2.220446E-16,0.1086297,0.08467142,1.005768,0.9554797,0,0,3.97625,0.9750636,0,0.9210967,-0.9210967,1.256889,20.9481,0.1341453,1.051028,0.06773714,0,1.059735
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,54.78032,54.78032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.999691,0.0539669,0,0,0,1.256889,20.9481,0.1341453,0,0,0,0.0539669
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,52.30507,52.30507,0.3674444,0.05126856,0,-1,0,0.05126856,0,0,0.3161759,0.3529203,0,0.0539669,0.05126856,0,0,4.999691,0.0539669,0,0.0539669,-0.0539669,1.200002,20,0.1341453,0.4041889,0,0,0.0539669
