Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,41.39106,41.39106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.850927,1.987854,0,0,0,3.295385,54.92297,0.1305006,0,0,0,1.987854
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,40.12954,40.12954,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.850927,1.987854,0,0.05250534,-0.05250534,3.24004,54.00055,0.1305006,0.05486809,0,0,1.987854
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,39.10695,39.10695,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.909266,1.935349,0,0.05999875,-0.05999875,3.176795,52.94648,0.1305006,0.06269869,0,0,1.935349
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,38.19904,38.19904,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.975932,1.87535,0,0.01206981,-0.01206981,3.164073,52.73444,0.1305006,0.01261295,0,0,1.87535
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.09750715,38.94066,37.22424,0.4209669,0.4209669,0,0,0,0.4209669,23.16267,0,0,0,0.09750715,0.443123,0.4209669,0,0,2.989343,1.863281,0,0.3456159,-0.3456159,2.799762,46.6626,0.1305006,0.4630636,0.07800572,0,1.960788
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2632543,43.88723,39.10695,0.7252392,0.7252392,0,0,0,0.7252392,36.29897,0,1.110223E-16,0,0.2632543,0.7634097,0.7252392,0,0,3.37336,1.517665,0,0.5001553,-0.5001553,2.272551,37.87578,0.1305006,0.7977631,0.2106035,0,1.780919
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5627792,54.78054,43.80896,0.2852194,0.2852194,0,-1,0,0.2852194,197.3145,0,0,0,0.5627792,0.300231,0.2852194,0,0,3.929088,1.017509,0.2625483,0,0.2625483,2.521626,42.02703,0.1303755,0.3137414,0.4502234,0,1.580289
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.8391852,66.27997,48.56831,0.7361313,0.7361313,0,0,0,0.7361313,113.9994,0,0,0,0.8391852,0.774875,0.7361313,0,0,3.66654,1.253803,0.06431013,0,0.06431013,2.582637,43.04386,0.1303449,0.8097444,0.6713482,0,2.092988
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7256631,68.11991,52.60134,0.3677463,0.3677463,0,0,0,0.3677463,197.3271,0,0,0,0.7256631,0.3871014,0.3677463,0,0,3.60223,1.311682,0.3385618,0,0.3385618,2.903824,48.39698,0.1301841,0.4045209,0.5805305,0,2.037345
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,0.917566,76.8998,55.96537,0.3549334,0.3549334,0,0,0,0.3549334,258.5178,0,0,0,0.917566,0.3736141,0.3549334,0,0,3.263668,1.616387,0.5439519,0,0.5439519,3.419863,56.99759,0.1299265,0.3904267,0.7340528,0,2.533953
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.8877066,79.85286,59.13828,0.4541205,0.4541205,0,0,0,0.4541205,195.4782,0,0,0,0.8877066,0.4780216,0.4541205,0,0,2.719716,2.105944,0.409685,0,0.409685,3.808524,63.47527,0.1297331,0.4995326,0.7101653,0,2.993651
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.7385173,78.13407,61.12612,0.02476692,0.02476692,0,-1,0,0.02476692,2981.87,0,0,0,0.7385173,0.02607044,0.02476692,0,0,2.310031,2.474661,0.7124468,0,0.7124468,4.48441,74.74002,0.1293983,0.02724361,0.5908138,0,3.213178
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.8335465,81.58471,61.87156,0.5737864,0.5737864,0,-1,0,0.5737864,145.2712,0,0,0,0.8335465,0.6039857,0.5737864,0,0,1.597584,3.115863,0.2295609,0,0.2295609,4.702191,78.36969,0.1292907,0.631165,0.6668372,0,3.949409
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.2967335,68.95319,62.56921,0,0,0,-1,0,0,0,0,0,0,0.2967335,0,0,0,0,1.368024,3.322468,0.2967335,0,0.2967335,4.983697,83.06145,0.129152,0,0.2373868,0,3.619201
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1106324,64.06512,61.76643,0.8628892,0.8628892,0,-1,0,0.8628892,12.82116,0,1.110223E-16,0,0.1106324,0.9083044,0.8628892,0,0,1.07129,3.589528,0,0.797672,-0.797672,4.142877,69.04781,0.129152,0.9491781,0.08850592,0,3.70016
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04461301,60.35699,59.45366,0.7286974,0.7286974,0,-1,0,0.7286974,6.122296,0,1.110223E-16,0,0.04461301,0.7670499,0.7286974,0,0,1.957592,2.791856,0,0.7224368,-0.7224368,3.381361,56.35591,0.129152,0.8015671,0.03569041,0,2.836469
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,57.03575,57.03575,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,2.7603,2.069419,0,0.07320914,-0.07320914,3.304192,55.06976,0.129152,0.07650355,0,0,2.069419
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,54.64652,54.64652,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,2.841643,1.99621,0,0.4456142,-0.4456142,2.834474,47.24113,0.129152,0.4656669,0,0,1.99621
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,52.19995,52.19995,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,3.33677,1.550596,0,1.434695,-1.434695,1.322172,22.03616,0.129152,1.499256,0,0,1.550596
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,49.66736,49.66736,0.199858,0.1101053,0,-1,0,0.1101053,0,0,0.08975263,0.1097384,0,0.1159003,0.1101053,0,0,4.930876,0.1159003,0,0.1159003,-0.1159003,1.200002,20,0.129152,0.2198438,0,0,0.1159003
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,47.60306,47.60306,0.1904067,0,0,-1,0,0,0,0,0.1904067,0.2094474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129152,0.2094474,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,46.07395,46.07395,0.2079365,0,0,-1,0,0,0,0,0.2079365,0.2287302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129152,0.2287302,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,44.43016,44.43016,0.172451,0,0,-1,0,0,0,0,0.172451,0.1896961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129152,0.1896961,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,42.78637,42.78637,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129152,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,41.61087,41.61087,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129152,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,40.36847,40.36847,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129152,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,39.32676,39.32676,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1297065,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,38.4093,38.4093,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1304395,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3206354,43.24252,37.44405,1.01463,1.01463,1.7,0,0.5202,1.01463,31.60122,0,0,0,0.3206354,0,0,0.6853701,0.6511016,2.299654,2.484,0.9717371,0,0.9717371,4.740239,79.00382,0.1310587,1.116093,0.2565084,1.7,2.804636
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.7730484,54.35473,39.32676,0.6571714,0.6571714,1.184297,0,0.379413,0.6571714,117.6327,0,0,0,0.7730484,0,0,0.5271254,0.5007691,1.327917,3.358563,1.273818,0,1.273818,5.948689,99.14461,0.1312838,0.7228885,0.6184387,1.7,4.131612
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,0.9872652,64.6561,44.05744,1.349752,1.349752,0,-1,0,1.349752,73.1442,0,2.220446E-16,0.1047272,0.9872652,1.420792,1.349752,0,0,0.05409971,4.504999,0,0.4335264,-0.4335264,5.491712,91.52834,0.1312838,1.484727,0.7898121,0,5.492264
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.19325,75.80841,48.80724,0.4934041,0.4934041,0,0,0,0.4934041,241.8402,0.1380811,0,0,1.19325,0.5193728,0.4934041,0,0,0.5357957,4.071473,0.5357957,0,0.5357957,6.000012,100,0.1310344,0.5427445,0.9545996,0,5.264722
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.171411,80.26122,52.84026,1.221106,1.221106,0,0,0,1.221106,95.93037,0,0,0,1.171411,1.285374,1.221106,0,0,0,4.553689,0,0.1139632,-0.1139632,5.879884,97.99787,0.1310344,1.343216,0.9371289,0,5.7251
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.347033,90.34442,56.17563,0.8900549,0.8900549,0,0,0,0.8900549,151.3427,0.2835071,0,0,1.347033,0.9369,0.8900549,0,0,0.1266258,4.439726,0.1266258,0,0.1266258,6.000012,100,0.1309756,0.9790605,1.077626,0,5.786758
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.273016,92.11695,59.34853,0.283506,0.283506,0,0,0,0.283506,449.0261,0.9745886,0,0,1.273016,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1309756,0.3118566,1.018413,0,5.826705
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.161637,91.02576,61.39371,0.5733433,0.5733433,0,-1,0,0.5733433,202.6076,0.5581179,0,0,1.161637,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1309756,0.6306777,0.9293098,0,5.715326
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,0.9662808,85.69601,62.09137,0,0,0,-1,0,0,0,0.9662808,0,0,0.9662808,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309756,0,0.7730246,0,5.51997
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.7237023,79.65028,62.78902,0,0,0,-1,0,0,0,0.7237023,0,0,0.7237023,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309756,0,0.5789618,0,5.277391
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.385887,70.37426,61.98624,0.008868639,0.008868639,0,-1,0,0.008868639,4351.141,0.3765516,0,0,0.385887,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1309756,0.009755502,0.3087096,0,4.939576
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.07453384,61.19136,59.67346,0,0,0,-1,0,0,0,0.07453384,0,0,0.07453384,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309756,0,0.05962707,0,4.628223
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,57.25556,57.25556,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1309756,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,54.85677,54.85677,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1309756,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,52.4102,52.4102,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1309756,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,49.88717,49.88717,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1309756,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,47.81332,47.81332,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1309756,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,46.28421,46.28421,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1309756,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,44.64997,44.64997,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1309756,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,43.03485,43.03485,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1309756,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,41.82112,41.82112,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1309756,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,40.58828,40.58828,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1309756,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,39.56569,39.56569,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1309756,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,38.64822,38.64822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1309756,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2468332,42.1151,37.68297,0.266879,0.266879,0,0,0,0.266879,92.4888,0,0,0,0.2468332,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.03409209,-0.03409209,2.527395,42.12317,0.1309756,0.2935669,0.1974666,0,1.540201
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.6798985,52.63218,39.56569,1.018649,1.018649,0,0,0,1.018649,66.74514,2.220446E-16,0,0,0.6798985,1.072262,1.018649,0,0,3.660459,1.259276,0,0.3923633,-0.3923633,2.113808,35.23006,0.1309756,1.120514,0.5439188,0,1.939174
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.069547,66.98351,44.29636,0.5893341,0.5893341,0,-1,0,0.5893341,181.484,0,0,0,1.069547,0.6203517,0.5893341,0,0,4.096418,0.8669122,0.4491953,0,0.4491953,2.539952,42.33245,0.1307675,0.6482676,0.8556376,0,1.936459
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.228788,77.17858,49.08438,1.21256,1.21256,0,0,0,1.21256,101.3383,0,2.220446E-16,0,1.228788,1.276379,1.21256,0,0,3.647223,1.271188,0,0.04759116,-0.04759116,2.489787,41.49636,0.1307675,1.333816,0.9830301,0,2.499976
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.163571,80.36767,53.10786,1.190328,1.190328,0,0,0,1.190328,97.7521,0,2.220446E-16,0,1.163571,1.252977,1.190328,0,0,3.700102,1.223597,0,0.08940621,-0.08940621,2.395544,39.92566,0.1307675,1.309361,0.9308564,0,2.387167
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.268672,88.01922,56.44322,0.5270588,0.5270588,0,0,0,0.5270588,240.7079,0,0,0,1.268672,0.5547987,0.5270588,0,0,3.799443,1.134191,0.7138736,0,0.7138736,3.072784,51.21297,0.130438,0.5797647,1.014938,0,2.402863
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.131508,87.70721,59.61612,0.218147,0.218147,0,0,0,0.218147,518.6907,0,0,0,1.131508,0.2296284,0.218147,0,0,3.085569,1.776677,0.9018797,0,0.9018797,3.928383,65.47292,0.1300242,0.2399617,0.9052065,0,2.908185
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.7690035,79.5,61.60397,0.8773189,0.8773189,0,-1,0,0.8773189,87.65382,0,0,0,0.7690035,0.9234935,0.8773189,0,0,2.183689,2.588369,0,0.1544901,-0.1544901,3.765536,62.7588,0.1300242,0.9650508,0.6152028,0,3.357372
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6239013,76.49229,62.30162,0.07266437,0.07266437,0,-1,0,0.07266437,858.6068,0,0,0,0.6239013,0.07648882,0.07266437,0,0,2.355345,2.433879,0.5474125,0,0.5474125,4.284857,71.41414,0.1297743,0.07993081,0.499121,0,3.05778
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.4506419,72.9842,62.99928,0.5958686,0.5958686,0,-1,0,0.5958686,75.62773,0,1.110223E-16,0,0.4506419,0.6272301,0.5958686,0,0,1.807932,2.92655,0,0.1765882,-0.1765882,4.098717,68.31181,0.1297743,0.6554555,0.3605135,0,3.377192
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.132271,64.96221,62.1965,0.109825,0.109825,0,-1,0,0.109825,120.438,0,0,0,0.132271,0.1156052,0.109825,0,0,2.004141,2.749962,0.0166658,0,0.0166658,4.114527,68.57532,0.1297667,0.1208075,0.1058168,0,2.882233
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04213158,60.73906,59.88372,0.2256448,0.2256448,0,-1,0,0.2256448,18.67163,0,0,0,0.04213158,0.2375209,0.2256448,0,0,1.987476,2.764961,0,0.1953893,-0.1953893,3.908569,65.14268,0.1297667,0.2482093,0.03370526,0,2.807092
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,57.52316,57.52316,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,2.204575,2.569571,0,0.3912206,-0.3912206,3.496186,58.26965,0.1297667,0.4088255,0,0,2.569571
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,55.05746,55.05746,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,2.639264,2.178351,0,0.2329035,-0.2329035,3.250684,54.17796,0.1297667,0.2433842,0,0,2.178351
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,52.63001,52.63001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898046,1.945447,0,0,0,3.250684,54.17796,0.1297667,0,0,0,1.945447
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,50.10698,50.10698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898046,1.945447,0,0,0,3.250684,54.17796,0.1297667,0,0,0,1.945447
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,48.03312,48.03312,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,2.898046,1.945447,0,0.1651927,-0.1651927,3.076556,51.27583,0.1297667,0.1726263,0,0,1.945447
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,46.50402,46.50402,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,3.081594,1.780255,0,0.1653817,-0.1653817,2.902228,48.37037,0.1297667,0.1728238,0,0,1.780255
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,44.86023,44.86023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.265351,1.614873,0,0,0,2.902228,48.37037,0.1297667,0,0,0,1.614873
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,43.24511,43.24511,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,3.265351,1.614873,0,0.1193556,-0.1193556,2.776416,46.27351,0.1297667,0.1247266,0,0,1.614873
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,42.0696,42.0696,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,3.397968,1.495518,0,0.1881861,-0.1881861,2.578051,42.96743,0.1297667,0.1966545,0,0,1.495518
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,40.8272,40.8272,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,3.607064,1.307331,0,0.07178327,-0.07178327,2.502385,41.70633,0.1297667,0.07501351,0,0,1.307331
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,39.7855,39.7855,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,3.686823,1.235548,0,0.2618689,-0.2618689,2.226351,37.10577,0.1297667,0.2736529,0,0,1.235548
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,38.86803,38.86803,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,3.977788,0.9736794,0,0.2892632,-0.2892632,1.92144,32.02394,0.1297667,0.3022801,0,0,0.9736794
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1280361,40.19336,37.92189,0.7719603,0.7719603,0.425,0,0.172125,0.7719603,16.58584,0,0,0,0.1280361,0.3652213,0.3469602,0,0,4.299192,0.6844161,0,0.2371852,-0.2371852,1.671425,27.85703,0.1297667,0.8491563,0.1024289,1.7,0.8124522
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.4824832,48.82938,39.7855,0.7513794,0.7513794,1.7,0,0.5202,0.7513794,64.21299,0,0,0,0.4824832,0,0,0.9486206,0.9011895,4.562731,0.4472309,1.383673,0,1.383673,2.984092,49.73477,0.1304906,0.8265174,0.3859866,1.7,0.9297141
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5389115,55.0922,44.56396,0.6505934,0.6505934,0,-1,0,0.6505934,82.83384,0,0,0,0.5389115,0.6848352,0.6505934,0,0,3.179058,1.692536,0,0.1459237,-0.1459237,2.830275,47.17116,0.1304906,0.7156528,0.4311292,0,2.231448
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.054374,72.6576,49.35198,0.4164792,0.4164792,0,0,0,0.4164792,253.1637,0,0,0,1.054374,0.4383991,0.4164792,0,0,3.341196,1.546613,0.615975,0,0.615975,3.41464,56.91056,0.1302104,0.4581271,0.8434993,0,2.600987
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.745594,69.488,53.38501,0.8644577,0.8644577,0,0,0,0.8644577,86.24992,0,0,0,0.745594,0.9099554,0.8644577,0,0,2.725221,2.10099,0,0.1643614,-0.1643614,3.241388,54.02303,0.1302104,0.9509034,0.5964752,0,2.846584
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,0.9616491,79.00532,56.71082,0.3788472,0.3788472,0,0,0,0.3788472,253.8356,0,0,0,0.9616491,0.3987865,0.3788472,0,0,2.907845,1.936629,0.5628626,0,0.5628626,3.775367,62.92265,0.1299554,0.4167319,0.7693192,0,2.898278
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.05713,85.6505,59.83593,0.9093865,0.9093865,0,0,0,0.9093865,116.2465,0,0,0,1.05713,0.957249,0.9093865,0,0,2.344982,2.443205,0.0998811,0,0.0998811,3.870122,64.50191,0.1299102,1.000325,0.8457041,0,3.500335
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.6964959,77.82648,61.82377,0.6255215,0.6255215,0,-1,0,0.6255215,111.3464,0,0,0,0.6964959,0.6584437,0.6255215,0,0,2.245101,2.533098,0.03805216,0,0.03805216,3.906222,65.10356,0.129893,0.6880737,0.5571967,0,3.229594
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4342443,72.07905,62.52143,0.5121521,0.5121521,0,-1,0,0.5121521,84.78814,0,0,0,0.4342443,0.5391075,0.5121521,0,0,2.207049,2.567345,0,0.1048633,-0.1048633,3.795686,63.26131,0.129893,0.5633674,0.3473954,0,3.001589
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.3718093,71.35944,63.21909,0.07656842,0.07656842,0,-1,0,0.07656842,485.5909,0,0,0,0.3718093,0.08059833,0.07656842,0,0,2.323564,2.462482,0.2912109,0,0.2912109,4.071953,67.86575,0.1297616,0.08422526,0.2974474,0,2.834291
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2220387,67.13114,62.4163,0.2360839,0.2360839,0,-1,0,0.2360839,94.05078,0,0,0,0.2220387,0.2485094,0.2360839,0,0,2.032352,2.724572,0,0.02647062,-0.02647062,4.044051,67.40071,0.1297616,0.2596923,0.177631,0,2.94661
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.07972271,61.73321,60.10353,0,0,0,-1,0,0,0,0,0,0,0.07972271,0,0,0,0,2.061764,2.698101,0.07972271,0,0.07972271,4.119682,68.66123,0.1297257,0,0.06377816,0,2.777824
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,57.73341,57.73341,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,1.982042,2.769851,0,1.197124,-1.197124,2.857803,47.62996,0.1297257,1.250994,0,0,2.769851
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,55.31551,55.31551,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,3.312179,1.572728,0,0.9290669,-0.9290669,1.878481,31.30795,0.1297257,0.9708749,0,0,1.572728
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,52.84026,52.84026,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,4.344475,0.6436611,0,0.1622348,-0.1622348,1.70747,28.45778,0.1297257,0.1695353,0,0,0.6436611
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,50.28856,50.28856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.524736,0.4814263,0,0,0,1.70747,28.45778,0.1297257,0,0,0,0.4814263
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,48.27205,48.27205,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,4.524736,0.4814263,0,0.1252372,-0.1252372,1.575459,26.25759,0.1297257,0.1308728,0,0,0.4814263
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,46.74294,46.74294,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0,0,0.1632337,0.155072,0,0,4.663888,0.3561891,0,0.1632337,-0.1632337,1.403395,23.38988,0.1297257,0.1705792,0,0,0.3561891
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,45.08003,45.08003,0.1703116,0.1703116,0,-1,0,0.1703116,0,0,2.775558E-17,0.004035049,0,0.1792753,0.1703116,0,0,4.84526,0.1929554,0,0.1792753,-0.1792753,1.214422,20.24034,0.1297257,0.1873427,0,0,0.1929554
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,43.49358,43.49358,0.09315904,0.01299611,0,-1,0,0.01299611,0,0,0.08016293,0.08947884,0,0.01368011,0.01299611,0,0,5.044454,0.01368011,0,0.01368011,-0.01368011,1.200002,20,0.1297257,0.1024749,0,0,0.01368011
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,42.30853,42.30853,0.05258773,0,0,-1,0,0,0,0,0.05258773,0.0578465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297257,0.0578465,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,41.06612,41.06612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297257,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,39.99575,39.99575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297257,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,39.10695,39.10695,0.0001733375,0.0001733375,1.452805,0,0.4527158,0.0001733375,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1301846,0.0001906712,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3485014,44.49443,38.1417,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,91.14487,0,0,0,0.3485014,0,0,1.31764,1.251758,3.679654,1.242,1.60026,0,1.60026,4.027325,67.12195,0.1307979,0.4205959,0.2788011,1.7,1.590501
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7140267,53.85917,40.02442,0.2490046,0.2490046,1.686234,0,0.5164419,0.2490046,286.7524,0,0,0,0.7140267,0,0,1.43723,1.365368,2.079395,2.682234,2.079395,0,2.079395,6.000012,100,0.1311754,0.2739051,0.5712214,1.7,3.39626
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.026439,66.50076,44.80288,0,0,0,-1,0,0,0,1.026439,0,0,1.026439,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311754,0,0.8211511,0,5.580128
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,0.9973346,71.47334,49.61958,0.701776,0.701776,0,0,0,0.701776,142.1158,0.2586231,0,0,0.9973346,0.7387116,0.701776,0,0,0,4.553689,0,0,0,6.000012,100,0.1311754,0.7719536,0.7978677,0,5.551023
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,0.9369477,74.67494,53.6526,0,0,0,0,0,0,0,0.9369477,0,0,0.9369477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311754,0,0.7495582,0,5.490637
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.064646,82.23768,56.93063,0.5980803,0.5980803,0,0,0,0.5980803,178.0105,0.4350878,0,0,1.064646,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1311754,0.6578884,0.8517168,0,5.618335
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.339879,95.62864,60.10353,0.8170114,0.8170114,0,0,0,0.8170114,163.9976,0.4798672,0,0,1.339879,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1311754,0.8987126,1.071903,0,5.893568
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.254692,95.17122,62.03403,0.4188788,0.4188788,0,-1,0,0.4188788,299.5358,0.8137667,0,0,1.254692,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1311754,0.4607667,1.003753,0,5.808381
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.8582803,83.30463,62.73168,0.1928893,0.1928893,0,-1,0,0.1928893,444.96,0.6552389,0,0,0.8582803,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1311754,0.2121782,0.6866242,0,5.411969
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.6548771,78.57097,63.43889,0.7095147,0.7095147,0,-1,0,0.7095147,92.29929,0,0,0,0.6548771,0.7468576,0.7095147,0,0,0,4.553689,0,0.09198051,-0.09198051,5.903056,98.38407,0.1311754,0.7804663,0.5239017,0,5.208566
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.3618164,70.43764,62.56921,0.2028137,0.2028137,0,-1,0,0.2028137,178.3984,0.04612775,0,0,0.3618164,0.2134881,0.2028137,0,0,0.1022006,4.461709,0.1022006,0,0.1022006,6.000012,100,0.1311297,0.2230951,0.2894531,0,4.823525
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.09133034,62.18664,60.31378,0.1941967,0.1941967,0,-1,0,0.1941967,47.02982,0,2.775558E-17,0,0.09133034,0.2044175,0.1941967,0,0,0,4.553689,0,0.1130872,-0.1130872,5.880807,98.01327,0.1311297,0.2136163,0.07306428,0,4.645019
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,57.95322,57.95322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1256524,4.440602,0,0,0,5.880807,98.01327,0.1311297,0,0,0,4.440602
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,55.47797,55.47797,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1256524,4.440602,0,0.3212923,-0.3212923,5.542136,92.36874,0.1311297,0.3357504,0,0,4.440602
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,53.0314,53.0314,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4826438,4.119309,0,0.443696,-0.443696,5.074439,84.57381,0.1311297,0.4636624,0,0,4.119309
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,50.50837,50.50837,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9756394,3.675613,0,0.2783075,-0.2783075,4.781077,79.68446,0.1311297,0.2908313,0,0,3.675613
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,48.46319,48.46319,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.28487,3.397306,0,0.05117216,-0.05117216,4.727137,78.78546,0.1311297,0.0534749,0,0,3.397306
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,46.93408,46.93408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.341728,3.346134,0,0,0,4.727137,78.78546,0.1311297,0,0,0,3.346134
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,45.26162,45.26162,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.341728,3.346134,0,0.1478985,-0.1478985,4.571239,76.18716,0.1311297,0.1545539,0,0,3.346134
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,43.67517,43.67517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.50606,3.198235,0,0,0,4.571239,76.18716,0.1311297,0,0,0,3.198235
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,42.49966,42.49966,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.50606,3.198235,0,0.2461411,-0.2461411,4.311783,71.86291,0.1311297,0.2572175,0,0,3.198235
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,41.25726,41.25726,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.77955,2.952094,0,0.1096883,-0.1096883,4.196161,69.93588,0.1311297,0.1146242,0,0,2.952094
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,40.18689,40.18689,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.901425,2.842406,0,0.05274828,-0.05274828,4.14056,69.00919,0.1311297,0.05512195,0,0,2.842406
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,39.29809,39.29809,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.960035,2.789658,0,0.2471958,-0.2471958,3.879992,64.66641,0.1311297,0.2583196,0,0,2.789658
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1162931,40.41799,38.35196,0.210335,0.210335,0,0,0,0.210335,55.28948,0,0,0,0.1162931,0.2214052,0.210335,0,0,2.234697,2.542462,0,0.1051121,-0.1051121,3.769195,62.81979,0.1311297,0.2313685,0.0930345,0,2.658755
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4062214,47.79831,40.23467,1.119514,1.119514,0,0,0,1.119514,36.28552,0,0,0,0.4062214,1.178436,1.119514,0,0,2.351488,2.43735,0,0.7722142,-0.7722142,2.955209,49.25339,0.1311297,1.231465,0.3249771,0,2.843571
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.761763,60.48983,45.05136,0.177126,0.177126,0,-1,0,0.177126,430.0685,0,0,0,0.761763,0.1864484,0.177126,0,0,3.209504,1.665136,0.5753146,0,0.5753146,3.501001,58.3499,0.1308728,0.1948386,0.6094104,0,2.426898
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.721938,64.95286,49.8585,0.560945,0.560945,0,0,0,0.560945,128.7003,0,0,0,0.721938,0.5904684,0.560945,0,0,2.634189,2.182919,0.1314696,0,0.1314696,3.625724,60.42861,0.1308142,0.6170395,0.5775504,0,2.904857
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.5867836,66.27567,53.89152,0.9153473,0.9153473,0,0,0,0.9153473,64.10502,0,0,0,0.5867836,0.9635235,0.9153473,0,0,2.50272,2.301241,0,0.3767399,-0.3767399,3.228605,53.80997,0.1308142,1.006882,0.4694268,0,2.888025
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.7951896,75.09617,57.19822,0.3368106,0.3368106,0,0,0,0.3368106,236.094,0,0,0,0.7951896,0.3545375,0.3368106,0,0,2.921319,1.924501,0.440652,0,0.440652,3.646644,60.77728,0.1306183,0.3704917,0.6361517,0,2.719691
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.8522905,80.26523,60.31378,0.19893,0.19893,0,0,0,0.19893,428.4373,0,0,0,0.8522905,0.2094,0.19893,0,0,2.480667,2.321088,0.6428905,0,0.6428905,4.256544,70.94225,0.1303335,0.218823,0.6818324,0,3.173379
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.119612,90.74859,62.25383,1.031063,1.031063,0,-1,0,1.031063,108.5882,0,0,0,1.119612,1.085329,1.031063,0,0,1.837777,2.89969,0.03428281,0,0.03428281,4.289067,71.48431,0.1303183,1.134169,0.8956895,0,4.019301
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,0.9591635,86.54133,62.95149,0.8006112,0.8006112,0,-1,0,0.8006112,119.8039,0,0,0,0.9591635,0.8427486,0.8006112,0,0,1.803494,2.930544,0.1164149,0,0.1164149,4.399508,73.32499,0.1302669,0.8806723,0.7673308,0,3.889708
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.6642381,78.98936,63.5918,0.6615917,0.6615917,0,-1,0,0.6615917,100.4,0,0,0,0.6642381,0.6964123,0.6615917,0,0,1.687079,3.035318,0,0.03217423,-0.03217423,4.365593,72.75974,0.1302669,0.7277509,0.5313905,0,3.699556
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.3911253,71.3518,62.78902,0.7463802,0.7463802,0,-1,0,0.7463802,52.40296,0,0,0,0.3911253,0.7856633,0.7463802,0,0,1.722829,3.003143,0,0.394538,-0.394538,3.949714,65.82843,0.1302669,0.8210182,0.3129002,0,3.394269
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.06439021,61.79305,60.47625,1.138811,1.138811,0,-1,0,1.138811,5.654161,0,0,0,0.06439021,1.198749,1.138811,0,0,2.161204,2.608605,0,1.134358,-1.134358,2.753995,45.89983,0.1302669,1.252692,0.05151217,0,2.672996
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,58.11568,58.11568,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,3.421602,1.474247,0,0.7156622,-0.7156622,1.999621,33.32695,0.1302669,0.747867,0,0,1.474247
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,55.68822,55.68822,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,4.216783,0.7585847,0,0.1740993,-0.1740993,1.816104,30.26834,0.1302669,0.1819338,0,0,0.7585847
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,53.25121,53.25121,0.7243001,0.5552612,0,-1,0,0.5552612,0,0,0.169039,0.241469,0,0.5844854,0.5552612,0,0,4.410226,0.5844854,0,0.5844854,-0.5844854,1.200002,20,0.1302669,0.7967302,0,0,0.5844854
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,50.68995,50.68995,0.1062026,0,0,-1,0,0,0,0,0.1062026,0.1168228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302669,0.1168228,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,48.65432,48.65432,0.2723659,0,0,-1,0,0,0,0,0.2723659,0.2996024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302669,0.2996024,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,47.11566,47.11566,0.1120224,0,0,-1,0,0,0,0,0.1120224,0.1232247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302669,0.1232247,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,45.48142,45.48142,0.0627682,0,0,-1,0,0,0,0,0.0627682,0.06904502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302669,0.06904502,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,43.89497,43.89497,0.1436006,0,0,-1,0,0,0,0,0.1436006,0.1579606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302669,0.1579606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,42.70992,42.70992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302669,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,41.47707,41.47707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302669,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,40.39714,40.39714,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.130963,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,39.50835,39.50835,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1315217,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2271908,42.66538,38.57177,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,27.78903,0,0,0,0.2271908,0,0,0.8824444,0.8383222,2.299654,2.484,1.065513,0,1.065513,4.829203,80.48655,0.1321676,0.8993111,0.1817526,1.7,2.711191
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6412545,52.79131,40.45448,0.04816019,0.04816019,0,0,0,0.04816019,1331.503,0,0,0,0.6412545,0.05069494,0.04816019,0,0,1.234141,3.442962,0.5905595,0,0.5905595,5.389457,89.8241,0.1319069,0.05297621,0.5130036,0,4.084216
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,0.9833935,66.00504,45.29029,0.9908531,0.9908531,0,-1,0,0.9908531,99.24717,2.220446E-16,0,0,0.9833935,1.043003,0.9908531,0,0,0.6435819,3.974465,0,0.05960964,-0.05960964,5.326622,88.77686,0.1319069,1.089938,0.7867149,0,4.957859
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.080923,74.31358,50.12609,0.2989946,0.2989946,0,0,0,0.2989946,361.5194,0.05637746,0,0,1.080923,0.3147312,0.2989946,0,0,0.7098148,3.914856,0.7098148,0,0.7098148,6.000012,100,0.1315949,0.328894,0.8647387,0,4.995779
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.320324,86.66319,54.15912,1.089987,1.089987,0,0,0,1.089987,121.1322,0.1729701,0,0,1.320324,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1315949,1.198985,1.05626,0,5.874013
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.29436,90.20303,57.40847,0.8009589,0.8009589,0,0,0,0.8009589,161.6013,0.4512456,0,0,1.29436,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1315949,0.8810548,1.035488,0,5.848049
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.280804,94.03721,60.53359,0.4984362,0.4984362,0,0,0,0.4984362,256.9645,0.7561345,0,0,1.280804,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1315949,0.5482799,1.024643,0,5.834493
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.063794,89.19534,62.46409,0.7361757,0.7361757,0,-1,0,0.7361757,144.5028,0.2888724,0,0,1.063794,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1315949,0.8097933,0.8510354,0,5.617483
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.7267632,80.10604,63.11396,0.5896786,0.5896786,0,-1,0,0.5896786,123.2474,0.1060489,0,0,0.7267632,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1315949,0.6486465,0.5814106,0,5.280452
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.7333457,81.0883,63.81161,0.5131628,0.5131628,0,-1,0,0.5131628,142.907,0.1931743,0,0,0.7333457,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1315949,0.5644791,0.5866765,0,5.287035
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3321451,70.16009,62.95149,1.208482,1.208482,0,-1,0,1.208482,27.4845,0,0,0,0.3321451,1.272086,1.208482,0,0,0,4.553689,0,0.9399409,-0.9399409,5.009227,83.48695,0.1315949,1.32933,0.2657161,0,4.885834
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.05869656,61.89729,60.69606,0.6407259,0.6407259,0,-1,0,0.6407259,9.160947,0,0,0,0.05869656,0.6744483,0.6407259,0,0,1.044379,3.613748,0,0.6157517,-0.6157517,4.360168,72.66932,0.1315949,0.7047985,0.04695725,0,3.672445
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,58.32594,58.32594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.728547,2.997996,0,0,0,4.360168,72.66932,0.1315949,0,0,0,2.997996
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,55.90804,55.90804,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.728547,2.997996,0,0.6731818,-0.6731818,3.650572,60.84275,0.1315949,0.703475,0,0,2.997996
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,53.43279,53.43279,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.476527,2.324815,0,0.6284019,-0.6284019,2.988178,49.80287,0.1315949,0.65668,0,0,2.324815
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,50.88109,50.88109,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.174752,1.696413,0,0.3109578,-0.3109578,2.6604,44.33991,0.1315949,0.3249509,0,0,1.696413
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,48.83591,48.83591,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.52026,1.385455,0,0.1149086,-0.1149086,2.539276,42.32117,0.1315949,0.1200795,0,0,1.385455
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,47.33547,47.33547,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.647936,1.270546,0,0.1928143,-0.1928143,2.336031,38.93378,0.1315949,0.2014909,0,0,1.270546
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,45.69168,45.69168,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.862175,1.077732,0,0.09755237,-0.09755237,2.233202,37.21996,0.1315949,0.1019422,0,0,1.077732
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,44.10523,44.10523,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.970566,0.9801795,0,0.08388156,-0.08388156,2.144783,35.74632,0.1315949,0.08765623,0,0,0.9801795
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,42.92973,42.92973,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.063768,0.8962979,0,0.2602432,-0.2602432,1.870463,31.17432,0.1315949,0.2719542,0,0,0.8962979
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,41.68732,41.68732,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.352927,0.6360547,0,0.03517957,-0.03517957,1.83338,30.55628,0.1315949,0.03676265,0,0,0.6360547
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,40.63606,40.63606,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.392015,0.6008751,0,0.4560995,-0.4560995,1.352609,22.54344,0.1315949,0.4766239,0,0,0.6008751
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,39.7855,39.7855,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.898793,0.1447757,0,0.1225065,-0.1225065,1.223476,20.39123,0.1315949,0.1280193,0,0,0.1447757
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.208133,42.55838,38.81069,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,58.68224,0,0,0,0.208133,0,0,1.345322,1.278056,5.034911,0.02226914,1.486189,0,1.486189,2.633399,43.88989,0.1322287,0.3901459,0.1665064,1.7,0.2304022
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.426762,48.71558,40.72207,1.482814,1.482814,1.7,0,0.5202,1.482814,28.78054,0,0,0,0.426762,0,0,0.2171858,0.2063265,3.548722,1.359839,0.6330885,0,0.6330885,3.233999,53.89988,0.1325766,1.631096,0.3414096,1.7,1.786601
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5439463,56.26896,45.55788,0.08960047,0.08960047,0,-1,0,0.08960047,607.0798,0,0,0,0.5439463,0.09431628,0.08960047,0,0,2.915633,1.929619,0.4496301,0,0.4496301,3.660556,61.00914,0.1323797,0.09856051,0.4351571,0,2.473565
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,0.9285946,70.64742,50.42236,0.7105489,0.7105489,0,0,0,0.7105489,130.687,0,0,0,0.9285946,0.7479462,0.7105489,0,0,2.466003,2.334286,0.1806484,0,0.1806484,3.831934,63.86544,0.1323007,0.7816038,0.7428757,0,3.262881
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.203228,83.2573,54.42671,0.8616379,0.8616379,0,0,0,0.8616379,139.6442,0,0,0,1.203228,0.9069872,0.8616379,0,0,2.285355,2.496869,0.2962404,0,0.2962404,4.112972,68.5494,0.1321715,0.9478016,0.9625821,0,3.700097
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.101155,84.28516,57.68562,0.6146579,0.6146579,0,0,0,0.6146579,179.1493,0,0,0,1.101155,0.6470084,0.6146579,0,0,1.989115,2.763486,0.454147,0,0.454147,4.543814,75.73008,0.1319738,0.6761237,0.8809243,0,3.864641
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.147265,89.76443,60.80118,0.3970324,0.3970324,0,0,0,0.3970324,288.9602,0,0,0,1.147265,0.4179288,0.3970324,0,0,1.534968,3.172218,0.7293366,0,0.7293366,5.235723,87.26188,0.1316575,0.4367356,0.9178123,0,4.319484
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.8096029,81.87395,62.6839,0.5362338,0.5362338,0,-1,0,0.5362338,150.9795,0,0,0,0.8096029,0.5644566,0.5362338,0,0,0.805631,3.828621,0.2451463,0,0.2451463,5.468289,91.13798,0.1315516,0.5898572,0.6476823,0,4.638224
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.7579339,81.19494,63.32421,0.48443,0.48443,0,-1,0,0.48443,156.4589,0,0,0,0.7579339,0.5099264,0.48443,0,0,0.5604847,4.049253,0.2480075,0,0.2480075,5.70357,95.05931,0.1314446,0.532873,0.6063471,0,4.807187
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4002557,72.83267,63.97408,0,0,0,-1,0,0,0,0.0877785,0,0,0.4002557,0,0,0,0,0.3124772,4.27246,0.3124772,0,0.3124772,6.000012,100,0.13131,0,0.3202046,0,4.672715
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2178448,67.81008,63.16174,0.854108,0.854108,0,-1,0,0.854108,25.50554,0,0,0,0.2178448,0.899061,0.854108,0,0,0,4.553689,0,0.6812162,-0.6812162,5.281947,88.03227,0.13131,0.9395187,0.1742759,0,4.771534
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.07175979,62.37983,60.90631,0.7873759,0.7873759,0,-1,0,0.7873759,9.11379,0,0,0,0.07175979,0.8288168,0.7873759,0,0,0.7569069,3.872473,0,0.757057,-0.757057,4.483939,74.73217,0.13131,0.8661135,0.05740783,0,3.944232
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,58.54575,58.54575,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.598081,3.115416,0,0.9126265,-0.9126265,3.521946,58.69899,0.13131,0.9536947,0,0,3.115416
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,56.11829,56.11829,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.612111,2.202789,0,0.656269,-0.656269,2.830178,47.16954,0.13131,0.685801,0,0,2.202789
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,53.6526,53.6526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.341298,1.54652,0,0,0,2.830178,47.16954,0.13131,0,0,0,1.54652
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,51.1009,51.1009,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.341298,1.54652,0,0.1876166,-0.1876166,2.632413,43.87346,0.13131,0.1960594,0,0,1.54652
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,49.05572,49.05572,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.549761,1.358904,0,0.1032531,-0.1032531,2.523574,42.05949,0.13131,0.1078995,0,0,1.358904
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,47.54572,47.54572,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.664487,1.255651,0,0.1602032,-0.1602032,2.354705,39.24501,0.13131,0.1674124,0,0,1.255651
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,45.91149,45.91149,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.842491,1.095447,0,0.2374366,-0.2374366,2.104425,35.07368,0.13131,0.2481213,0,0,1.095447
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,44.32504,44.32504,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.106309,0.8580108,0,0.2504592,-0.2504592,1.840418,30.67357,0.13131,0.2617298,0,0,0.8580108
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,43.13998,43.13998,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.384597,0.6075516,0,0.2533084,-0.2533084,1.573408,26.22341,0.13131,0.2647073,0,0,0.6075516
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,41.90713,41.90713,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.666051,0.3542432,0,0.1413953,-0.1413953,1.424364,23.73935,0.13131,0.1477581,0,0,0.3542432
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,40.88454,40.88454,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.823157,0.2128478,0,0.06612501,-0.06612501,1.354662,22.57765,0.13131,0.06910063,0,0,0.2128478
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,39.99575,39.99575,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.896629,0.1467228,1.376508,0,1.376508,2.660532,44.34211,0.131982,0.2761486,0,1.7,0.1467228
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2155639,42.95029,39.05917,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,120.2737,2.220446E-16,0,0,0.2155639,0,0,1.452632,1.38,3.520121,1.38558,1.595564,0,1.595564,4.174217,69.57014,0.1324866,0.1971505,0.1724511,1.7,1.601144
