Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6053364,52.59139,40.961,0.1173378,0.1173378,1.505991,0,0.4672356,0.1173378,515.892,0,0,0,0.6053364,0,0,1.388653,1.319221,1.924557,2.821588,1.924557,0,1.924557,6.000012,100,0.1327218,0.1290716,0.4842692,1.7,3.426924
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,0.9742256,66.38328,45.80636,0,0,0,-1,0,0,0,0.9742256,0,0,0.9742256,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327218,0,0.7793805,0,5.527915
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,0.9688613,72.00237,50.68995,0.3554741,0.3554741,0,0,0,0.3554741,272.5547,0.594678,0,0,0.9688613,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1327218,0.3910215,0.775089,0,5.52255
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.184628,83.0282,54.69431,0,0,0,0,0,0,0,1.184628,0,0,1.184628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327218,0,0.9477025,0,5.738317
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.359128,93.27991,57.95322,0.3614441,0.3614441,0,0,0,0.3614441,376.0273,0.9786608,0,0,1.359128,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1327218,0.3975885,1.087303,0,5.912817
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.309408,95.77077,61.01144,0.51284,0.51284,0,0,0,0.51284,255.3249,0.7695766,0,0,1.309408,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1327218,0.564124,1.047527,0,5.863097
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.141254,92.32087,62.89415,0,0,0,-1,0,0,0,1.141254,0,0,1.141254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327218,0,0.9130035,0,5.694943
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.8336521,83.5681,63.54402,0.9878291,0.9878291,0,-1,0,0.9878291,84.39234,0,1.110223E-16,0,0.8336521,1.03982,0.9878291,0,0,0,4.553689,0,0.206168,-0.206168,5.782692,96.37801,0.1327218,1.086612,0.6669217,0,5.387341
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.4853894,75.11054,64.18433,0.6144191,0.6144191,0,-1,0,0.6144191,78.99973,0,0,0,0.4853894,0.6467569,0.6144191,0,0,0.2290756,4.347521,0,0.1613676,-0.1613676,5.612596,93.54307,0.1327218,0.6758611,0.3883115,0,4.832911
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2085687,67.83268,63.38155,1.087171,1.087171,0,-1,0,1.087171,19.18454,0,2.220446E-16,0,0.2085687,1.14439,1.087171,0,0,0.4083728,4.186153,0,0.9358215,-0.9358215,4.626153,77.10239,0.1327218,1.195888,0.166855,0,4.394722
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07050242,62.5758,61.12612,0.4811699,0.4811699,0,-1,0,0.4811699,14.65229,0,5.551115E-17,0,0.07050242,0.5064946,0.4811699,0,0,1.448174,3.250332,0,0.4359922,-0.4359922,4.166577,69.44281,0.1327218,0.5292869,0.05640194,0,3.320834
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,58.81334,58.81334,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.93261,2.81434,0,0.8724357,-0.8724357,3.246949,54.11571,0.1327218,0.9116953,0,0,2.81434
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,56.3381,56.3381,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.901983,1.941904,0,0.6182403,-0.6182403,2.595266,43.25435,0.1327218,0.6460611,0,0,1.941904
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,53.86285,53.86285,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.588917,1.323664,0,0.02373516,-0.02373516,2.570247,42.83737,0.1327218,0.02480324,0,0,1.323664
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,51.31115,51.31115,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.615289,1.299929,0,0.2179115,-0.2179115,2.340549,39.00906,0.1327218,0.2277175,0,0,1.299929
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,49.26597,49.26597,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.857413,1.082017,0,0.1563961,-0.1563961,2.175693,36.26147,0.1327218,0.1634339,0,0,1.082017
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,47.76553,47.76553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.031187,0.9256209,0,0,0,2.175693,36.26147,0.1327218,0,0,0,0.9256209
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,46.12174,46.12174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.031187,0.9256209,0,0,0,2.175693,36.26147,0.1327218,0,0,0,0.9256209
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,44.50662,44.50662,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,4.031187,0.9256209,0,0.1529136,-0.1529136,2.014508,33.57506,0.1327218,0.1597947,0,0,0.9256209
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,43.35979,43.35979,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.201091,0.7727074,0,0.06475339,-0.06475339,1.946251,32.43746,0.1327218,0.06766729,0,0,0.7727074
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,42.08871,42.08871,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.273039,0.707954,0,0.04323804,-0.04323804,1.900675,31.67785,0.1327218,0.04518375,0,0,0.707954
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,41.06612,41.06612,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.321081,0.6647159,0,0.0340353,-0.0340353,1.864798,31.07991,0.1327218,0.03556689,0,0,0.6647159
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,40.206,40.206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.358898,0.6306807,0,0,0,1.864798,31.07991,0.1327218,0,0,0,0.6306807
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.2898279,44.55463,39.26942,0.289671,0.289671,0,0,0,0.289671,100.0542,0,0,0,0.2898279,0.3049168,0.289671,0,0,4.358898,0.6306807,0,0.01508898,-0.01508898,1.848893,30.81482,0.1327218,0.3186381,0.2318623,0,0.9205085
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5417047,51.51487,41.18081,0.5138479,0.5138479,0,0,0,0.5138479,105.4212,0,0,0,0.5417047,0.5408925,0.5138479,0,0,4.375664,0.6155916,0.0008122349,0,0.0008122349,1.849663,30.82766,0.1327214,0.5652326,0.4333638,0,1.157296
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.001403,67.3414,46.04528,1.012572,1.012572,0,-1,0,1.012572,98.897,0,0,0.3380561,1.001403,1.065865,1.012572,0,0,4.374851,0.6163227,0,0.06446191,-0.06446191,1.781715,29.69519,0.1327214,1.113829,0.8011228,0,1.617726
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,0.9936038,72.97074,50.95755,0.1984877,0.1984877,0,0,0,0.1984877,500.587,0,0,0,0.9936038,0.2089344,0.1984877,0,0,4.446476,0.5518607,0.7846693,0,0.7846693,2.526117,42.10187,0.1323864,0.2183365,0.794883,0,1.545465
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.178252,83.21284,54.99057,0.7061842,0.7061842,0,0,0,0.7061842,166.8476,0,0,0,1.178252,0.7433518,0.7061842,0,0,3.661806,1.258063,0.4348998,0,0.4348998,2.938699,48.97823,0.1322014,0.7768027,0.9426013,0,2.436315
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.10166,84.9794,58.22081,0.1343454,0.1343454,0,0,0,0.1343454,820.0203,0,0,0,1.10166,0.1414162,0.1343454,0,0,3.226907,1.649473,0.9602435,0,0.9602435,3.849667,64.16098,0.1317949,0.14778,0.8813277,0,2.751133
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.085764,88.39458,61.28859,0,0,0,0,0,0,0,0,0,0,1.085764,0,0,0,0,2.266663,2.513692,1.085764,0,1.085764,4.879713,81.32838,0.1313382,0,0.8686113,0,3.599456
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.048628,89.59901,63.16174,0.04935564,0.04935564,0,-1,0,0.04935564,2124.637,0,0,0,1.048628,0.05195331,0.04935564,0,0,1.180899,3.49088,0.996675,0,0.996675,5.825242,97.08717,0.1309218,0.05429121,0.8389027,0,4.539508
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.6631345,79.20954,63.81161,0.9262287,0.9262287,0,-1,0,0.9262287,71.59512,0,1.110223E-16,0,0.6631345,0.9749776,0.9262287,0,0,0.184224,4.387887,0,0.3118431,-0.3118431,5.49653,91.60866,0.1309218,1.018852,0.5305076,0,5.051022
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3288918,71.66901,64.45193,0.005801132,0.005801132,0,-1,0,0.005801132,5669.442,0,0,0,0.3288918,0.006106455,0.005801132,0,0,0.5307164,4.076044,0.3227853,0,0.3227853,5.802752,96.71233,0.1307875,0.006381245,0.2631134,0,4.404936
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2089908,68.0592,63.5918,1.129274,1.129274,0,-1,0,1.129274,18.50665,0,2.220446E-16,0,0.2089908,1.188709,1.129274,0,0,0.207931,4.366551,0,0.9797187,-0.9797187,4.770037,79.50046,0.1307875,1.242201,0.1671926,0,4.575542
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05412134,62.44823,61.33637,1.017731,1.017731,0,-1,0,1.017731,5.317845,0,0,0,0.05412134,1.071295,1.017731,0,0,1.296507,3.386832,0,1.017174,-1.017174,3.697841,61.63057,0.1307875,1.119504,0.04329707,0,3.440954
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,59.02359,59.02359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.426701,2.369658,0,0,0,3.697841,61.63057,0.1307875,0,0,0,2.369658
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,56.60569,56.60569,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.426701,2.369658,0,0.5634107,-0.5634107,3.103955,51.73247,0.1307875,0.5887642,0,0,2.369658
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,54.08266,54.08266,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,3.052713,1.806247,0,0.579395,-0.579395,2.493218,41.55356,0.1307875,0.6054678,0,0,1.806247
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,51.53096,51.53096,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.696485,1.226853,0,0.08769103,-0.08769103,2.400784,40.01299,0.1307875,0.09163713,0,0,1.226853
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,49.48578,49.48578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.793919,1.139161,0,0,0,2.400784,40.01299,0.1307875,0,0,0,1.139161
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,47.97578,47.97578,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.793919,1.139161,0,0.3209888,-0.3209888,2.062432,34.3738,0.1307875,0.3354333,0,0,1.139161
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,46.31288,46.31288,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,4.150574,0.8181727,0,0.06638893,-0.06638893,1.992452,33.20747,0.1307875,0.06937642,0,0,0.8181727
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,44.72643,44.72643,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,4.224339,0.7517837,0,0.0918826,-0.0918826,1.895599,31.59326,0.1307875,0.09601732,0,0,0.7517837
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,43.54137,43.54137,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.326431,0.6599011,0,0.1949618,-0.1949618,1.690091,28.16813,0.1307875,0.2037351,0,0,0.6599011
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,42.30853,42.30853,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.543055,0.4649394,0,0.2016969,-0.2016969,1.477484,24.62469,0.1307875,0.2107733,0,0,0.4649394
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,41.25726,41.25726,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.767163,0.2632424,0,0.1102331,-0.1102331,1.361288,22.6881,0.1307875,0.1151935,0,0,0.2632424
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,40.39714,40.39714,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.889644,0.1530094,0,0.1229556,-0.1229556,1.231682,20.52799,0.1307875,0.1284886,0,0,0.1530094
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3524314,45.94476,39.46056,0.2411161,0.2411161,1.693748,0,0.5184931,0.2411161,146.1667,2.220446E-16,0,0,0.3524314,0,0,1.452632,1.38,5.026261,0.03005376,1.732431,0,1.732431,2.875211,47.92008,0.1312877,0.2652277,0.2819451,1.7,0.3824852
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7337986,55.7627,41.36239,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,122.1887,0,0,0,0.7337986,0,0,1.099455,1.044482,3.29383,1.589242,1.77828,0,1.77828,4.562235,76.0371,0.1317695,0.6606001,0.5870389,1.7,2.32304
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.053369,68.94524,46.28421,0.1887111,0.1887111,0,-1,0,0.1887111,558.1912,0,0,0,1.053369,0.1986433,0.1887111,0,0,1.51555,3.189694,0.8547255,0,0.8547255,5.373099,89.55148,0.1314164,0.2075822,0.8426951,0,4.243063
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.148706,77.54168,51.20602,0.491104,0.491104,0,0,0,0.491104,233.9028,0,0,0,1.148706,0.5169516,0.491104,0,0,0.6608241,3.958947,0.6317542,0,0.6317542,5.972434,99.54037,0.1311567,0.5402144,0.9189646,0,5.107653
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.377168,90.12979,55.25816,0.884293,0.884293,0,0,0,0.884293,155.7366,0.4172637,0,0,1.377168,0.9308348,0.884293,0,0,0.02906982,4.527526,0.02906982,0,0.02906982,6.000012,100,0.1311448,0.9727224,1.101735,0,5.904695
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.319807,92.59773,58.4884,0.6850628,0.6850628,0,0,0,0.6850628,192.6549,0.5986886,0,0,1.319807,0.7211188,0.6850628,0,0,0,4.553689,0,0,0,6.000012,100,0.1311448,0.7535691,1.055846,0,5.873497
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.125596,89.96085,61.49884,0.5219666,0.5219666,0,0,0,0.5219666,215.6453,0.5761579,0,0,1.125596,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1311448,0.5741633,0.9004771,0,5.679286
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.9017037,85.34758,63.38155,0.5635149,0.5635149,0,-1,0,0.5635149,160.0142,0.3085301,0,0,0.9017037,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1311448,0.6198664,0.7213629,0,5.455393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.3872652,72.57678,64.02187,0.5529587,0.5529587,0,-1,0,0.5529587,70.0351,0,0,0,0.3872652,0.5820618,0.5529587,0,0,0,4.553689,0,0.1947966,-0.1947966,5.794678,96.57778,0.1311448,0.6082546,0.3098122,0,4.940954
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.4880852,75.64542,64.6144,0.7107135,0.7107135,0,-1,0,0.7107135,68.67538,0,0,0,0.4880852,0.7481195,0.7107135,0,0,0.2164407,4.358892,0,0.2600343,-0.2600343,5.520578,92.00945,0.1311448,0.7817849,0.3904682,0,4.846978
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2185047,68.49712,63.81161,0.2643702,0.2643702,0,-1,0,0.2643702,82.65103,0,0,0,0.2185047,0.2782844,0.2643702,0,0,0.5053676,4.098858,0,0.05977973,-0.05977973,5.457565,90.95923,0.1311448,0.2908072,0.1748038,0,4.317363
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04349728,62.44979,61.55618,0.8436397,0.8436397,0,-1,0,0.8436397,5.155906,0,1.110223E-16,0,0.04349728,0.8880419,0.8436397,0,0,0.5717896,4.039078,0,0.8445445,-0.8445445,4.567337,76.12212,0.1311448,0.9280037,0.03479782,0,4.082576
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,59.2434,59.2434,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.510172,3.194534,0,0.5889854,-0.5889854,3.946491,65.77473,0.1311448,0.6154898,0,0,3.194534
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,56.8255,56.8255,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.164601,2.605548,0,0.7199804,-0.7199804,3.187566,53.12599,0.1311448,0.7523795,0,0,2.605548
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,54.29292,54.29292,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.964579,1.885568,0,0.7734203,-0.7734203,2.372309,39.5384,0.1311448,0.8082243,0,0,1.885568
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,51.71254,51.71254,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.823935,1.112148,0,0.0184891,-0.0184891,2.35282,39.21358,0.1311448,0.01932111,0,0,1.112148
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,49.66736,49.66736,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.844478,1.093659,0,0.04610306,-0.04610306,2.304223,38.40364,0.1311448,0.0481777,0,0,1.093659
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,48.16692,48.16692,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.895704,1.047555,0,0.01588827,-0.01588827,2.287475,38.12451,0.1311448,0.01660324,0,0,1.047555
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,46.52313,46.52313,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.913357,1.031667,0,0.2953543,-0.2953543,1.976144,32.93567,0.1311448,0.3086452,0,0,1.031667
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,44.93668,44.93668,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.241529,0.7363129,0,0.2203258,-0.2203258,1.743901,29.06495,0.1311448,0.2302405,0,0,0.7363129
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,43.76118,43.76118,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.486335,0.5159871,0,0.05916511,-0.05916511,1.681535,28.02553,0.1311448,0.06182754,0,0,0.5159871
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,42.49966,42.49966,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.552074,0.456822,0,0.1703026,-0.1703026,1.50202,25.03362,0.1311448,0.1779662,0,0,0.456822
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,41.4484,41.4484,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.7413,0.2865194,0,0.2466308,-0.2466308,1.242049,20.70077,0.1311448,0.2577292,0,0,0.2865194
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,40.58828,40.58828,0.05109763,0.05109763,1.503729,0,0.4666181,0.05109763,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.015334,0.03988859,1.38,0,1.38,2.551232,42.52044,0.1316003,0.0562074,0,1.7,0.03988859
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3443004,45.9781,39.64214,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3443004,0,0,1.452632,1.38,3.635334,1.281889,1.7243,0,1.7243,4.187047,69.78397,0.131863,0,0.2754403,1.7,1.626189
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.715665,55.61246,41.5822,0.3953427,0.3953427,1.653625,0,0.5075397,0.3953427,181.0239,0,0,0,0.715665,0,0,1.258283,1.195368,1.911033,2.833759,1.911033,0,1.911033,6.000012,100,0.1322347,0.434877,0.572532,1.7,3.549424
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.076288,69.80222,46.50402,0,0,0,-1,0,0,0,1.076288,0,0,1.076288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322347,0,0.8610307,0,5.629977
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.237284,80.48713,51.47362,0,0,0,0,0,0,0,1.237284,0,0,1.237284,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322347,0,0.9898273,0,5.790973
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.223735,85.34579,55.53531,0,0,0,0,0,0,0,1.223735,0,0,1.223735,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322347,0,0.9789882,0,5.777424
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.343053,93.75744,58.70821,0,0,0,0,0,0,0,1.343053,0,0,1.343053,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322347,0,1.074442,0,5.896742
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.223628,93.67764,61.76643,1.414342,1.414342,0.425,0,0.172125,1.414342,86.5157,0.1822152,0,0,1.223628,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1322347,1.555777,0.9789026,1.7,5.777317
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.080866,91.20416,63.5918,0.352336,0.352336,0,-1,0,0.352336,306.7712,0.7099855,0,0,1.080866,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1322347,0.3875696,0.8646924,0,5.634554
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,0.9212637,86.97928,64.24168,0.2517195,0.2517195,0,-1,0,0.2517195,365.9882,0.6562958,0,0,0.9212637,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1322347,0.2768915,0.737011,0,5.474953
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.6363819,79.71634,64.88199,0.6033217,0.6033217,0,-1,0,0.6033217,105.4797,0.00130646,0,0,0.6363819,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1322347,0.6636539,0.5091055,0,5.190071
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.2932123,70.39645,64.02187,0.2999949,0.2999949,0,-1,0,0.2999949,97.73907,0,0,0,0.2932123,0.3157842,0.2999949,0,0,0,4.553689,0,0.02257187,-0.02257187,5.976219,99.60345,0.1322347,0.3299945,0.2345698,0,4.846901
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05139213,62.825,61.76643,0.04920781,0.04920781,0,-1,0,0.04920781,104.439,0,0,0,0.05139213,0.05179769,0.04920781,0,0,0.02507985,4.531117,0,0.0004055649,-0.0004055649,5.975791,99.59633,0.1322347,0.05412859,0.0411137,0,4.582509
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,59.511,59.511,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0.02553048,4.530712,0,1.253345,-1.253345,4.65465,77.57735,0.1322347,1.309745,0,0,4.530712
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,57.03575,57.03575,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.418136,3.277367,0,0.9664824,-0.9664824,3.635888,60.59802,0.1322347,1.009974,0,0,3.277367
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,54.54139,54.54139,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.492005,2.310884,0,0.1189941,-0.1189941,3.510458,58.50751,0.1322347,0.1243488,0,0,2.310884
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,51.93235,51.93235,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.624221,2.19189,0,0.1633114,-0.1633114,3.338312,55.63843,0.1322347,0.1706604,0,0,2.19189
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,49.91584,49.91584,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.805678,2.028579,0,0.1057175,-0.1057175,3.226876,53.78116,0.1322347,0.1104748,0,0,2.028579
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,48.38673,48.38673,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.923142,1.922861,0,0.0904457,-0.0904457,3.131538,52.1922,0.1322347,0.09451576,0,0,1.922861
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,46.74294,46.74294,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,3.023637,1.832416,0,0.03188834,-0.03188834,3.097925,51.63198,0.1322347,0.03332331,0,0,1.832416
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,45.15649,45.15649,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.059068,1.800527,0,0.1213127,-0.1213127,2.97005,49.50074,0.1322347,0.1267717,0,0,1.800527
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,44.0001,44.0001,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.19386,1.679215,0,0.1179429,-0.1179429,2.845727,47.4287,0.1322347,0.1232504,0,0,1.679215
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,42.73859,42.73859,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.324908,1.561272,0,0.05450277,-0.05450277,2.788276,46.47118,0.1322347,0.05695539,0,0,1.561272
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,41.65865,41.65865,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.385467,1.506769,0,0.1721826,-0.1721826,2.60678,43.44625,0.1322347,0.1799308,0,0,1.506769
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,40.8272,40.8272,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.576781,1.334587,0,0.07439231,-0.07439231,2.528364,42.13931,0.1322347,0.07773996,0,0,1.334587
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3076333,45.53579,39.89062,0.2193353,0.2193353,0,0,0,0.2193353,140.2571,0,0,0,0.3076333,0.2308792,0.2193353,0,0,3.659439,1.260194,0.07675404,0,0.07675404,2.601179,43.35289,0.1322034,0.2412688,0.2461066,0,1.567827
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.7560792,56.75875,41.82112,0.5678205,0.5678205,0,0,0,0.5678205,133.1546,0,0,0,0.7560792,0.5977058,0.5678205,0,0,3.582685,1.329273,0.1583734,0,0.1583734,2.751425,45.85699,0.132139,0.6246026,0.6048633,0,2.085352
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.003224,68.24529,46.77161,0.3315676,0.3315676,0,-1,0,0.3315676,302.5701,0,0,0,1.003224,0.3490185,0.3315676,0,0,3.424311,1.471809,0.6542059,0,0.6542059,3.372059,56.20088,0.1318735,0.3647244,0.8025796,0,2.475033
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.227386,80.53278,51.74121,0.662006,0.662006,0,0,0,0.662006,185.4041,0,0,0,1.227386,0.6968484,0.662006,0,0,2.770105,2.060594,0.5305379,0,0.5305379,3.875372,64.5894,0.1316589,0.7282066,0.981909,0,3.287981
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.234104,86.0308,55.80291,0.385491,0.385491,0,0,0,0.385491,320.1383,0,0,0,1.234104,0.40578,0.385491,0,0,2.239568,2.538078,0.8283244,0,0.8283244,4.66119,77.68633,0.1313254,0.4240401,0.9872836,0,3.772183
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.145714,87.33395,58.97581,1.293409,1.293409,1.545662,0,0.4780656,1.293409,88.58093,0,0,0,1.145714,0,0,0.2522528,0.2396402,1.411243,3.28357,1.385354,0,1.385354,5.975451,99.59066,0.1318066,1.42275,0.916571,1.7,4.429284
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.274962,95.92298,62.03403,0.1875988,0.1875988,0,0,0,0.1875988,679.6217,1.051601,0,0,1.274962,0.1974724,0.1875988,0,0,0.02588911,4.530389,0.02588911,0,0.02588911,6.000012,100,0.1317962,0.2063587,1.01997,0,5.805351
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.166317,94.48345,63.8594,0.6562057,0.6562057,0,-1,0,0.6562057,177.7365,0.4755743,0,0,1.166317,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1317962,0.7218263,0.9330537,0,5.720006
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.8883389,86.2487,64.45193,0.8090569,0.8090569,0,-1,0,0.8090569,109.7993,0.03670001,0,0,0.8883389,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1317962,0.8899626,0.7106711,0,5.442028
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.6877006,81.33408,65.1018,0.7046481,0.7046481,0,-1,0,0.7046481,97.59491,0,0,0,0.6877006,0.7417348,0.7046481,0,0,0,4.553689,0,0.05403415,-0.05403415,5.943055,99.05072,0.1317962,0.7751129,0.5501605,0,5.24139
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4413441,74.10195,64.24168,0.9133067,0.9133067,0,-1,0,0.9133067,48.32375,0,0,0,0.4413441,0.9613755,0.9133067,0,0,0.06003795,4.499655,0,0.5200314,-0.5200314,5.394894,89.91472,0.1317962,1.004637,0.3530753,0,4.940999
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.05946192,63.21437,61.98624,0.7017999,0.7017999,0,-1,0,0.7017999,8.472774,0,1.110223E-16,0,0.05946192,0.7387367,0.7017999,0,0,0.6378506,3.979623,0,0.6792748,-0.6792748,4.678875,77.98109,0.1317962,0.7719799,0.04756953,0,4.039085
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,59.72125,59.72125,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.3926,3.300349,0,1.452632,-1.452632,3.147667,52.46101,0.1317962,2.022782,0,0,3.300349
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,57.30334,57.30334,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,3.006635,1.847717,0,1.452632,-1.452632,1.616459,26.94093,0.1317962,1.569823,0,0,1.847717
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,54.75165,54.75165,0.7853394,0.3753311,0,-1,0,0.3753311,0,0,0.4100083,0.4885422,0,0.3950854,0.3753311,0,0,4.620671,0.3950854,0,0.3950854,-0.3950854,1.200002,20,0.1317962,0.8638734,0,0,0.3950854
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,52.1426,52.1426,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317962,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,50.10698,50.10698,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317962,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,48.59698,48.59698,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317962,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,46.95319,46.95319,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317962,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,45.36674,45.36674,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317962,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,44.21991,44.21991,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317962,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,42.94884,42.94884,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317962,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,41.87846,41.87846,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1322863,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,41.04701,41.04701,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.132693,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2454462,44.60691,40.12954,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,82.43861,0,0,0,0.2454462,0,0,1.402268,1.332155,2.299654,2.484,1.577601,0,1.577601,5.315012,88.58335,0.1332263,0.3275053,0.196357,1.7,2.729446
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6404278,54.5344,42.0696,0.6467904,0.6467904,0,0,0,0.6467904,99.01628,0,0,0,0.6404278,0.680832,0.6467904,0,0,0.7220537,3.903841,0,0.04040422,-0.04040422,5.272422,87.87352,0.1332263,0.7114694,0.5123422,0,4.544269
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.8297663,64.27688,47.01053,0.7424139,0.7424139,0,-1,0,0.7424139,111.766,0,0,0,0.8297663,0.7814884,0.7424139,0,0,0.7669473,3.863436,0.04827795,0,0.04827795,5.318223,88.63686,0.1332069,0.8166553,0.6638131,0,4.693202
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.9259153,72.40884,51.98014,0.1437468,0.1437468,0,0,0,0.1437468,644.1293,0.05593358,0,0,0.9259153,0.1513124,0.1437468,0,0,0.7186693,3.906887,0.7186693,0,0.7186693,6.000012,100,0.1329198,0.1581215,0.7407323,0,4.832802
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.8962477,76.44907,56.0705,0.3720033,0.3720033,0,0,0,0.3720033,240.9246,0.5046652,0,0,0.8962477,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1329198,0.4092037,0.7169982,0,5.449937
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4045111,67.87907,59.2434,0.7369933,0.7369933,0,0,0,0.7369933,54.88667,0,0,0,0.4045111,0.7757824,0.7369933,0,0,0,4.553689,0,0.3712713,-0.3712713,5.608658,93.47744,0.1329198,0.8106926,0.3236089,0,4.9582
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,0.935917,84.98824,62.25383,0,0,0,0,0,0,0,0.5233933,0,0,0.935917,0,0,0,0,0.4125237,4.182418,0.4125237,0,0.4125237,6.000012,100,0.1327556,0,0.7487336,0,5.118335
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.7146733,80.82425,64.02187,0.35861,0.35861,0,-1,0,0.35861,199.2899,0.3371891,0,0,0.7146733,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1327556,0.394471,0.5717387,0,5.268362
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.7004521,81.186,64.67174,0.09831753,0.09831753,0,-1,0,0.09831753,712.4387,0.59696,0,0,0.7004521,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1327556,0.1081493,0.5603617,0,5.254141
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4023706,74.26472,65.26427,0,0,0,-1,0,0,0,0.4023706,0,0,0.4023706,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327556,0,0.3218965,0,4.956059
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2503379,69.82401,64.40414,0.2582922,0.2582922,0,-1,0,0.2582922,96.92044,0,0,0,0.2503379,0.2718865,0.2582922,0,0,0,4.553689,0,0.0215486,-0.0215486,5.977298,99.62143,0.1327556,0.2841214,0.2002703,0,4.804027
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.0707093,63.66151,62.1965,0.726185,0.726185,0,-1,0,0.726185,9.737092,0,0,0,0.0707093,0.7644053,0.726185,0,0,0.02394288,4.53214,0,0.693696,-0.693696,5.246078,87.43446,0.1327556,0.7988036,0.05656745,0,4.602849
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,59.94106,59.94106,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7947162,3.838444,0,0.3951817,-0.3951817,4.82952,80.49184,0.1327556,0.4129649,0,0,3.838444
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,57.52316,57.52316,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.233807,3.443263,0,0.1644296,-0.1644296,4.656196,77.60311,0.1327556,0.1718289,0,0,3.443263
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,54.94278,54.94278,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.416507,3.278833,0,1.452632,-1.452632,3.124988,52.08302,0.1327556,1.619465,0,0,3.278833
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,52.33374,52.33374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.030542,1.826201,0,0,0,3.124988,52.08302,0.1327556,0,0,0,1.826201
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,50.28856,50.28856,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,3.030542,1.826201,0,0.1520261,-0.1520261,2.964738,49.4122,0.1327556,0.1588673,0,0,1.826201
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,48.80724,48.80724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.19946,1.674175,0,0,0,2.964738,49.4122,0.1327556,0,0,0,1.674175
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,47.14433,47.14433,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.19946,1.674175,0,0.03460306,-0.03460306,2.928263,48.80429,0.1327556,0.0361602,0,0,1.674175
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,45.58655,45.58655,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.237907,1.639572,0,0.1487337,-0.1487337,2.771484,46.19131,0.1327556,0.1554267,0,0,1.639572
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,44.43016,44.43016,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.403167,1.490839,0,0.2161531,-0.2161531,2.543639,42.39389,0.1327556,0.22588,0,0,1.490839
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,43.16865,43.16865,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.643337,1.274686,0,0.04584806,-0.04584806,2.495311,41.58843,0.1327556,0.04791123,0,0,1.274686
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,42.08871,42.08871,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.694279,1.228837,0,0.1275938,-0.1275938,2.360815,39.34684,0.1327556,0.1333356,0,0,1.228837
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,41.25726,41.25726,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.836051,1.101243,0,0.01317028,-0.01317028,2.346932,39.11546,0.1327556,0.01376295,0,0,1.101243
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1608757,43.25898,40.34935,0,0,0,0,0,0,0,0,0,0,0.1608757,0,0,0,0,3.850684,1.088073,0.1608757,0,0.1608757,2.499552,41.65912,0.1326917,0,0.1287006,0,1.248949
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1358003,44.7595,42.27985,0.3963075,0.3963075,0,0,0,0.3963075,34.26638,0,5.551115E-17,0,0.1358003,0.4171658,0.3963075,0,0,3.689808,1.232861,0,0.2813655,-0.2813655,2.202967,36.71605,0.1326917,0.4359383,0.1086402,0,1.368662
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3235465,53.50356,47.24946,0,0,0,-1,0,0,0,0,0,0,0.3235465,0,0,0,0,4.002437,0.9514959,0.3235465,0,0.3235465,2.50991,41.83175,0.1325633,0,0.2588372,0,1.275042
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6185594,65.2141,52.25729,1.223468,1.223468,0.425,0,0.172125,1.223468,50.55787,1.110223E-16,0,0,0.6185594,0.8404928,0.7984682,0,0,3.67889,1.242688,0,0.2219334,-0.2219334,2.275972,37.93279,0.1325633,1.345815,0.4948475,1.7,1.861247
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6241372,69.79015,56.28075,1.192436,1.192436,1.7,0,0.5202,1.192436,52.34135,0,0,0,0.6241372,0,0,0.5075637,0.4821855,3.925483,1.020754,1.106323,0,1.106323,3.325522,55.42525,0.1331212,1.31168,0.4993098,1.7,1.644892
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.5424531,71.32727,59.45366,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,64.61044,0,0,0,0.5424531,0,0,0.8604249,0.8174036,2.81916,2.016445,1.359857,0,1.359857,4.615595,76.92643,0.133732,0.9235327,0.4339625,1.7,2.558898
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.8606867,83.05416,62.46409,1.473927,1.473927,1.7,0,0.5202,1.473927,58.39411,0,0,0,0.8606867,0,0,0.2260727,0.2147691,1.459303,3.240316,1.075456,0,1.075456,5.635862,93.93085,0.1342433,1.62132,0.6885493,1.7,4.101003
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5341364,76.38039,64.24168,0.2994328,0.2994328,0,-1,0,0.2994328,178.3827,0,0,0,0.5341364,0.3151924,0.2994328,0,0,0.3838477,4.208226,0.218944,0,0.218944,5.843571,97.39265,0.1341563,0.3293761,0.4273092,0,4.742362
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.3901564,73.51283,64.83421,0.5867348,0.5867348,0,-1,0,0.5867348,66.49621,0,0,0,0.3901564,0.6176155,0.5867348,0,0,0.1649037,4.405276,0,0.2274591,-0.2274591,5.603807,93.39661,0.1341563,0.6454082,0.3121251,0,4.795432
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1158928,67.90125,65.42673,0.190551,0.190551,0,-1,0,0.190551,60.81984,0,0,0,0.1158928,0.20058,0.190551,0,0,0.4176361,4.177816,0,0.0846872,-0.0846872,5.51454,91.90881,0.1341563,0.2096061,0.09271427,0,4.293709
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1308912,67.35036,64.56661,0.7538701,0.7538701,0,-1,0,0.7538701,17.36256,0,0,0,0.1308912,0.7935475,0.7538701,0,0,0.5117329,4.093129,0,0.6626564,-0.6626564,4.816038,80.26714,0.1341563,0.8292572,0.1047129,0,4.22402
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.06742214,63.75681,62.35896,0.4455394,0.4455394,0,-1,0,0.4455394,15.1327,0,5.551115E-17,0,0.06742214,0.4689888,0.4455394,0,0,1.248018,3.430473,0,0.4015667,-0.4015667,4.39275,73.21235,0.1341563,0.4900933,0.05393771,0,3.497895
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,60.10353,60.10353,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,1.694203,3.028906,0,0.2329327,-0.2329327,4.147217,69.12015,0.1341563,0.2434147,0,0,3.028906
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,57.68562,57.68562,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,1.953017,2.795974,0,0.6541286,-0.6541286,3.457705,57.62831,0.1341563,0.6835644,0,0,2.795974
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,55.15304,55.15304,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,2.679826,2.141845,0,0.4692406,-0.4692406,2.963082,49.38461,0.1341563,0.4903565,0,0,2.141845
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,52.52488,52.52488,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,3.201205,1.672604,0,0.1628578,-0.1628578,2.791415,46.52349,0.1341563,0.1701864,0,0,1.672604
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,50.50837,50.50837,0.3080551,0.3080551,0,-1,0,0.3080551,0,0,5.551115E-17,0,0,0.3242685,0.3080551,0,0,3.382158,1.509747,0,0.3242685,-0.3242685,2.449606,40.82668,0.1341563,0.3388606,0,0,1.509747
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,48.99837,48.99837,0.1193905,0.1193905,0,-1,0,0.1193905,0,0,0,0,0,0.1256742,0.1193905,0,0,3.742457,1.185478,0,0.1256742,-0.1256742,2.317134,38.61882,0.1341563,0.1313295,0,0,1.185478
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,47.36414,47.36414,0.07529049,0.07529049,0,-1,0,0.07529049,0,0,1.387779E-17,0,0,0.07925315,0.07529049,0,0,3.882095,1.059804,0,0.07925315,-0.07925315,2.233593,37.22649,0.1341563,0.08281954,0,0,1.059804
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,45.80636,45.80636,0.09428981,0.09428981,0,-1,0,0.09428981,0,0,0,0,0,0.09925243,0.09428981,0,0,3.970154,0.9805506,0,0.09925243,-0.09925243,2.128972,35.4828,0.1341563,0.1037188,0,0,0.9805506
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,44.64997,44.64997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.080434,0.8812982,0,0,0,2.128972,35.4828,0.1341563,0,0,0,0.8812982
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,43.3789,43.3789,0.01184789,0.01184789,0,-1,0,0.01184789,0,0,1.734723E-18,0,0,0.01247146,0.01184789,0,0,4.080434,0.8812982,0,0.01247146,-0.01247146,2.115826,35.2637,0.1341563,0.01303268,0,0,0.8812982
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,42.30853,42.30853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.094291,0.8688267,0,0,0,2.115826,35.2637,0.1341563,0,0,0,0.8688267
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,41.50574,41.50574,0.1054287,0.1054287,0,0,0,0.1054287,0,0,1.387779E-17,0,0,0.1109775,0.1054287,0,0,4.094291,0.8688267,0,0.1109775,-0.1109775,1.998846,33.31403,0.1341563,0.1159715,0,0,0.8688267
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2147087,44.50233,40.58828,0.05757779,0.05757779,0,0,0,0.05757779,372.9019,0,0,0,0.2147087,0.0606082,0.05757779,0,0,4.2176,0.7578492,0.1541004,0,0.1541004,2.145038,35.75056,0.1340952,0.06333558,0.1717669,0,0.9725578
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.3957396,49.99323,42.51878,0,0,0,0,0,0,0,0,0,0,0.3957396,0,0,0,0,4.063499,0.8965396,0.3957396,0,0.3957396,2.52047,42.00774,0.1339385,0,0.3165917,0,1.292279
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.474327,56.87655,47.49794,0.07001656,0.07001656,0,-1,0,0.07001656,677.4497,0,0,0,0.474327,0.07370164,0.07001656,0,0,3.66776,1.252705,0.4006253,0,0.4006253,2.900536,48.34217,0.1337803,0.07701822,0.3794616,0,1.727032
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.7800328,69.29022,52.46754,0.503305,0.503305,0,0,0,0.503305,154.9821,0,0,0,0.7800328,0.5297947,0.503305,0,0,3.267134,1.613268,0.250238,0,0.250238,3.137933,52.29877,0.1336816,0.5536355,0.6240262,0,2.393301
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,0.9399903,78.15125,56.50056,0.7627882,0.7627882,0,0,0,0.7627882,123.2308,0,0,0,0.9399903,0.8029349,0.7627882,0,0,3.016896,1.838482,0.1370553,0,0.1370553,3.267955,54.46581,0.1336277,0.839067,0.7519922,0,2.778472
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,0.9607183,82.49957,59.61612,0.387956,0.387956,0,0,0,0.387956,247.6359,0,0,0,0.9607183,0.4083747,0.387956,0,0,2.879841,1.961832,0.5523436,0,0.5523436,3.791954,63.19911,0.1334106,0.4267516,0.7685746,0,2.92255
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,0.9955743,87.2523,62.62656,0,0,0,0,0,0,0,0,0,0,0.9955743,0,0,0,0,2.327497,2.458941,0.9955743,0,0.9955743,4.736439,78.94049,0.1330211,0,0.7964594,0,3.454515
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.4904152,75.47353,64.40414,0.8766541,0.8766541,0,-1,0,0.8766541,55.94169,0,1.110223E-16,0,0.4904152,0.9227938,0.8766541,0,0,1.331923,3.354958,0,0.4323787,-0.4323787,4.280672,71.34438,0.1330211,0.9643195,0.3923321,0,3.845373
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4298158,74.63779,64.99667,1.251141,1.251141,0,-1,0,1.251141,34.35392,0,0,0,0.4298158,1.31699,1.251141,0,0,1.812344,2.922579,0,0.8871743,-0.8871743,3.345508,55.75835,0.1330211,1.376255,0.3438526,0,3.352395
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6101143,79.75851,65.53186,1.174972,1.174972,0,-1,0,1.174972,51.92587,0,0,0,0.6101143,1.236812,1.174972,0,0,2.798093,2.035405,0,0.626698,-0.626698,2.68491,44.74841,0.1330211,1.292469,0.4880914,0,2.645519
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.194889,68.91113,64.71952,0,0,0,-1,0,0,0,0,0,0,0.194889,0,0,0,0,3.494424,1.408707,0.194889,0,0.194889,2.869798,47.82987,0.1329451,0,0.1559112,0,1.603596
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.06534062,63.81937,62.46409,0,0,0,-1,0,0,0,0,0,0,0.06534062,0,0,0,0,3.299535,1.584107,0.06534062,0,0.06534062,2.931786,48.863,0.1329196,0,0.0522725,0,1.649448
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,60.26599,60.26599,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,3.234195,1.642914,0,0.5675896,-0.5675896,2.333493,38.89148,0.1329196,0.5931312,0,0,1.642914
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,57.89587,57.89587,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0.01753286,0,0.9943452,0.944628,0,0,3.86485,1.075324,0,0.9943452,-0.9943452,1.285362,21.42265,0.1329196,1.039091,0,0,1.075324
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,55.31551,55.31551,0.9570093,0.07692993,0,-1,0,0.07692993,0,0,0.8800793,0.9757802,0,0.08097888,0.07692993,0,0,4.969678,0.08097888,0,0.08097888,-0.08097888,1.200002,20,0.1329196,1.05271,0,0,0.08097888
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,52.70646,52.70646,0.08637173,0,0,-1,0,0,0,0,0.08637173,0.0950089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329196,0.0950089,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,50.68995,50.68995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329196,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,49.16084,49.16084,0.2126678,0,0,-1,0,0,0,0,0.2126678,0.2339346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329196,0.2339346,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,47.51705,47.51705,0.2146374,0,0,-1,0,0,0,0,0.2146374,0.2361012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329196,0.2361012,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,45.98794,45.98794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329196,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,44.83155,44.83155,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329196,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,43.59871,43.59871,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329196,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,42.49966,42.49966,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.133329,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,41.68732,41.68732,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1337825,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2735635,45.82791,40.79853,1.043602,1.043602,1.7,0,0.5202,1.043602,26.21339,0,0,0,0.2735635,0,0,0.6563978,0.623578,2.299654,2.484,0.8971415,0,0.8971415,4.669471,77.82437,0.1342403,1.147962,0.2188508,1.7,2.757564
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.603764,54.48599,42.73859,0.1462745,0.1462745,0.9870628,0,0.3255681,0.1462745,412.7609,0,0,0,0.603764,0,0,0.8407883,0.7987489,1.402513,3.291427,1.402513,0,1.402513,6.000012,100,0.134189,0.160902,0.4830112,1.7,3.895191
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.074237,71.2,47.70819,1.518587,1.38,0,-1,0,1.38,77.84327,0,0.1385868,0.2904455,1.074237,1.452632,1.38,0,0,0,4.553689,0,0.3783944,-0.3783944,5.601149,93.3523,0.134189,1.670446,0.8593897,0,5.627926
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.067786,77.08279,52.68735,0.3136325,0.3136325,0,0,0,0.3136325,340.4576,0.3172078,0,0,1.067786,0.3301394,0.3136325,0,0,0.4204383,4.175294,0.4204383,0,0.4204383,6.000012,100,0.1340263,0.3449957,0.8542284,0,5.24308
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4213274,65.55777,56.71082,1.037722,1.037722,0,0,0,1.037722,40.6012,0,0,0,0.4213274,1.092339,1.037722,0,0,0,4.553689,0,0.6710111,-0.6710111,5.292704,88.21156,0.1340263,1.141494,0.337062,0,4.975017
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.8985078,80.98701,59.83593,0.7668783,0.7668783,0,0,0,0.7668783,117.1643,0,0,0,0.8985078,0.8072403,0.7668783,0,0,0.7455679,3.882678,0.09126741,0,0.09126741,5.379288,89.65462,0.133991,0.8435662,0.7188062,0,4.781186
