Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,59.55878,59.55878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.400239,2.393473,0,0,0,3.722945,62.04896,0.1386035,0,0,0,2.393473
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,56.98796,56.98796,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.400239,2.393473,0,0.8646616,-0.8646616,2.811512,46.85843,0.1386035,0.9035714,0,0,2.393473
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,54.29292,54.29292,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,3.360975,1.528812,0,0.2072601,-0.2072601,2.59304,43.21725,0.1386035,0.2165868,0,0,1.528812
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,52.19995,52.19995,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.591264,1.321552,0,0.07978833,-0.07978833,2.508936,41.81551,0.1386035,0.08337881,0,0,1.321552
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,50.68995,50.68995,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.679917,1.241763,0,0.04090536,-0.04090536,2.465818,41.09688,0.1386035,0.0427461,0,0,1.241763
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,49.02705,49.02705,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.725368,1.200858,0,0.1372564,-0.1372564,2.321137,38.68554,0.1386035,0.143433,0,0,1.200858
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,47.60306,47.60306,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.877875,1.063602,0,0.2812883,-0.2812883,2.024633,33.74382,0.1386035,0.2939462,0,0,1.063602
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,46.44667,46.44667,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,4.190417,0.7823133,0,0.1773926,-0.1773926,1.837645,30.62735,0.1386035,0.1853753,0,0,0.7823133
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,45.18516,45.18516,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.38752,0.6049207,0,0.100817,-0.100817,1.731374,28.85618,0.1386035,0.1053538,0,0,0.6049207
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,44.16257,44.16257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.499539,0.5041037,0,0,0,1.731374,28.85618,0.1386035,0,0,0,0.5041037
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,43.40757,43.40757,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.499539,0.5041037,0,0.2346484,-0.2346484,1.484033,24.73384,0.1386035,0.2452076,0,0,0.5041037
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3093434,48.38661,42.60479,0.617094,0.617094,1.7,0,0.5202,0.617094,50.12906,0,0,0,0.3093434,0,0,1.082906,1.028761,4.76026,0.2694553,1.338104,0,1.338104,2.75347,45.89108,0.1391231,0.6788034,0.2474747,1.7,0.5787987
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5279467,54.92368,44.6213,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5279467,0,0,1.452632,1.38,3.422156,1.473749,1.907947,0,1.907947,4.563508,76.0583,0.1392419,0,0.4223574,1.7,2.001696
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,0.9772268,71.14358,49.78204,0.1220649,0.1220649,0,-1,0,0.1220649,800.5798,0,0,0,0.9772268,0.1284893,0.1220649,0,0,1.514209,3.190901,0.8487375,0,0.8487375,5.36869,89.478,0.138939,0.1342714,0.7817814,0,4.168128
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.123895,81.37397,54.83766,0,0,0,0,0,0,0,0.4584239,0,0,1.123895,0,0,0,0,0.6654714,3.954765,0.6654714,0,0.6654714,6.000012,100,0.1387025,0,0.8991163,0,5.07866
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.062416,84.65815,58.91847,0.5625136,0.5625136,0,0,0,0.5625136,188.8694,0.4702968,0,0,1.062416,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.1387025,0.6187651,0.8499331,0,5.616106
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.119775,90.32962,61.9289,0.3668299,0.3668299,0,0,0,0.3668299,305.2573,0.7336382,0,0,1.119775,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.1387025,0.4035129,0.89582,0,5.673464
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.183554,96.35181,64.77686,0.3291665,0.3291665,0,0,0,0.3291665,359.561,0.8370633,0,0,1.183554,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.1387025,0.3620831,0.9468434,0,5.737243
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,0.9986086,92.16446,66.44933,0.0172397,0.0172397,0,-1,0,0.0172397,5792.495,0.9804616,0,0,0.9986086,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1387025,0.01896367,0.798887,0,5.552298
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.7853198,86.18663,66.92718,0,0,0,-1,0,0,0,0.7853198,0,0,0.7853198,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387025,0,0.6282558,0,5.339009
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.5656182,80.75304,67.46236,0.5272338,0.5272338,0,-1,0,0.5272338,107.2803,0.01063525,0,0,0.5656182,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1387025,0.5799571,0.4524945,0,5.119307
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2417234,71.91615,66.60224,0.2756062,0.2756062,0,-1,0,0.2756062,87.70609,0,0,0,0.2417234,0.2901117,0.2756062,0,0,0,4.553689,0,0.04838835,-0.04838835,5.949006,99.1499,0.1387025,0.3031667,0.1933787,0,4.795413
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05394862,65.47897,64.3468,0,0,0,-1,0,0,0,0.0001837777,0,0,0.05394862,0,0,0,0,0.05376484,4.505301,0.05376484,0,0.05376484,6.000012,100,0.1386834,0,0.04315889,0,4.559249
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,62.1965,62.1965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386834,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,59.77859,59.77859,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1386834,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,57.14088,57.14088,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1386834,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,54.45538,54.45538,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1386834,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,52.36241,52.36241,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1386834,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,50.85242,50.85242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1386834,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,49.21818,49.21818,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1386834,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,47.76553,47.76553,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1386834,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,46.60914,46.60914,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1386834,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,45.36674,45.36674,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1386834,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,44.32504,44.32504,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1386834,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,43.59871,43.59871,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1386834,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2065251,46.63159,42.81504,0.4307378,0.4307378,0,0,0,0.4307378,47.94682,0,5.551115E-17,0,0.2065251,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2468831,-0.2468831,4.47536,74.58918,0.1386834,0.4738116,0.1652201,0,3.560685
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.4872454,54.33069,44.86023,0.6675711,0.6675711,0,0,0,0.6675711,72.98779,0,0,0,0.4872454,0.7027065,0.6675711,0,0,1.607124,3.107277,0,0.215461,-0.215461,4.248244,70.80392,0.1386834,0.7343282,0.3897963,0,3.594522
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.7536212,65.84946,49.99229,1.211356,1.211356,0,-1,0,1.211356,62.21302,0,0,0,0.7536212,1.275112,1.211356,0,0,1.846526,2.891816,0,0.5214904,-0.5214904,3.698545,61.64229,0.1386834,1.332492,0.602897,0,3.645437
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.7366859,71.16325,55.05746,0.9172247,0.9172247,0,0,0,0.9172247,80.31684,0,0,0,0.7366859,0.9654997,0.9172247,0,0,2.425959,2.370325,0,0.2288138,-0.2288138,3.457354,57.62245,0.1386834,1.008947,0.5893487,0,3.107011
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.7668875,76.52862,59.08093,0,0,0,0,0,0,0,0,0,0,0.7668875,0,0,0,0,2.680197,2.141512,0.7668875,0,0.7668875,4.184887,69.74798,0.1384118,0,0.61351,0,2.908399
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.177224,92.48785,62.09137,0.2701852,0.2701852,0,0,0,0.2701852,435.71,0,0,0,1.177224,0.2844055,0.2701852,0,0,1.913309,2.83171,0.8928186,0,0.8928186,5.031889,83.86465,0.138097,0.2972037,0.9417793,0,4.008934
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.228421,98.25323,64.93933,0,0,0,0,0,0,0,0.2079303,0,0,1.228421,0,0,0,0,1.020491,3.635247,1.020491,0,1.020491,6.000012,100,0.137739,0,0.982737,0,4.863668
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.041487,93.78878,66.60224,0.3153809,0.3153809,0,-1,0,0.3153809,330.2316,0.7095075,0,0,1.041487,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.137739,0.346919,0.83319,0,5.595176
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.5995709,81.23034,67.08964,0.4513034,0.4513034,0,-1,0,0.4513034,132.8532,0.1245147,0,0,0.5995709,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.137739,0.4964337,0.4796567,0,5.15326
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3436307,75.37537,67.62483,0.5194865,0.5194865,0,-1,0,0.5194865,66.14814,0,0,0,0.3436307,0.5468279,0.5194865,0,0,0,4.553689,0,0.2031972,-0.2031972,5.785823,96.4302,0.137739,0.5714352,0.2749045,0,4.89732
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3093462,73.60258,66.71692,1.121674,1.121674,0,-1,0,1.121674,27.57899,0,2.220446E-16,0,0.3093462,1.180709,1.121674,0,0,0.2257747,4.350492,0,0.8713629,-0.8713629,4.867326,81.12194,0.137739,1.233841,0.247477,0,4.659838
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.05540091,65.67352,64.50927,1.481122,1.38,0,-1,0,1.38,4.014558,0,0.1011216,0.2492338,0.05540091,1.452632,1.38,0,0,1.193956,3.479129,0,1.397231,-1.397231,3.394516,56.57515,0.137739,1.629234,0.04432072,0,3.53453
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,62.35896,62.35896,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.746434,2.081898,0,0.9010534,-0.9010534,2.444722,40.74529,0.137739,0.9416008,0,0,2.081898
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,59.94106,59.94106,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.747605,1.180845,0,1.005457,-1.005457,1.384877,23.08124,0.137739,1.050703,0,0,1.180845
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,57.30334,57.30334,0.7052387,0.166618,0,-1,0,0.166618,0,0,0.5386207,0.6091446,0,0.1753874,0.166618,0,0,4.864779,0.1753874,0,0.1753874,-0.1753874,1.200002,20,0.137739,0.7757626,0,0,0.1753874
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,54.64652,54.64652,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137739,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,52.54399,52.54399,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137739,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,51.01489,51.01489,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137739,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,49.39977,49.39977,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137739,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,47.95667,47.95667,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137739,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,46.80028,46.80028,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137739,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,45.52921,45.52921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137739,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,44.50662,44.50662,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1382162,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,43.80896,43.80896,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1386894,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.298297,48.61861,43.03485,0.470581,0.470581,1.7,0,0.5202,0.470581,63.3891,0,0,0,0.298297,0,0,1.229419,1.167948,2.299654,2.484,1.466245,0,1.466245,5.209371,86.82267,0.1391504,0.517639,0.2386376,1.7,2.782297
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7032823,59.20825,45.08003,0,0,0,0,0,0,0,0,0,0,0.7032823,0,0,0,0,0.8334092,3.803621,0.7032823,0,0.7032823,5.876563,97.94252,0.1389048,0,0.5626258,0,4.506903
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,0.9525509,71.04844,50.24078,0.9743649,0.9743649,0,-1,0,0.9743649,97.7612,0,0,0,0.9525509,1.025647,0.9743649,0,0,0.1301269,4.436574,0,0.07309646,-0.07309646,5.799512,96.65835,0.1389048,1.071801,0.7620407,0,5.389125
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.121606,81.83571,55.25816,1.095512,1.095512,0,0,0,1.095512,102.3818,0,0,0,1.121606,1.153171,1.095512,0,0,0.2113452,4.363478,0,0.03156529,-0.03156529,5.76624,96.1038,0.1389048,1.205063,0.8972844,0,5.485084
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.005179,83.40414,59.29119,0.1336127,0.1336127,0,0,0,0.1336127,752.3078,0.618116,0,0,1.005179,0.140645,0.1336127,0,0,0.2464178,4.331913,0.2464178,0,0.2464178,6.000012,100,0.138819,0.146974,0.804143,0,5.337092
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,0.9774144,86.29238,62.30162,0.4162123,0.4162123,0,0,0,0.4162123,234.8355,0.5392962,0,0,0.9774144,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.138819,0.4578335,0.7819315,0,5.531103
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.103685,94.01458,65.14959,0.5641038,0.5641038,0,0,0,0.5641038,195.6529,0.5098919,0,0,1.103685,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.138819,0.6205142,0.8829482,0,5.657374
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,0.9185441,89.9983,66.76471,0,0,0,-1,0,0,0,0.9185441,0,0,0.9185441,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138819,0,0.7348353,0,5.472233
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.8334157,87.9901,67.25211,0.3272507,0.3272507,0,-1,0,0.3272507,254.6719,0.4889413,0,0,0.8334157,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.138819,0.3599758,0.6667325,0,5.387105
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.6262278,82.73047,67.7873,0,0,0,-1,0,0,0,0.6262278,0,0,0.6262278,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138819,0,0.5009822,0,5.179917
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3079214,73.73028,66.86983,0.8905274,0.8905274,0,-1,0,0.8905274,34.57742,0,1.110223E-16,0,0.3079214,0.9373972,0.8905274,0,0,0,4.553689,0,0.6294758,-0.6294758,5.336486,88.94126,0.138819,0.9795801,0.2463371,0,4.86161
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.05378263,65.80302,64.67174,0.2178112,0.2178112,0,-1,0,0.2178112,24.69232,0,2.775558E-17,0,0.05378263,0.2292749,0.2178112,0,0,0.6994176,3.924213,0,0.1754923,-0.1754923,5.151501,85.85818,0.138819,0.2395923,0.0430261,0,3.977996
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,62.56921,62.56921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.894409,3.748721,0,0,0,5.151501,85.85818,0.138819,0,0,0,3.748721
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,60.15131,60.15131,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.894409,3.748721,0,1.028748,-1.028748,4.067106,67.78496,0.138819,1.075042,0,0,3.748721
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,57.52316,57.52316,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,2.037462,2.719973,0,0.9203923,-0.9203923,3.096927,51.61535,0.138819,0.9618099,0,0,2.719973
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,54.85677,54.85677,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.06012,1.799581,0,0.0303629,-0.0303629,3.064922,51.08192,0.138819,0.03172924,0,0,1.799581
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,52.73513,52.73513,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.093857,1.769218,0,0.1436801,-0.1436801,2.91347,48.55773,0.138819,0.1501457,0,0,1.769218
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,51.20602,51.20602,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.253501,1.625538,0,0.03712162,-0.03712162,2.87434,47.90557,0.138819,0.03879209,0,0,1.625538
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,49.5909,49.5909,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.294748,1.588416,0,0.3185822,-0.3185822,2.538525,42.30866,0.138819,0.3329184,0,0,1.588416
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,48.16692,48.16692,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.648728,1.269834,0,0.1954437,-0.1954437,2.332509,38.87507,0.138819,0.2042387,0,0,1.269834
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,47.01053,47.01053,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.865888,1.07439,0,0.1057291,-0.1057291,2.221061,37.0176,0.138819,0.1104869,0,0,1.07439
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,45.74902,45.74902,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.983364,0.968661,0,0.1376078,-0.1376078,2.07601,34.60009,0.138819,0.1438002,0,0,0.968661
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,44.72643,44.72643,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.136262,0.8310532,0,0.138966,-0.138966,1.929526,32.15871,0.138819,0.1452195,0,0,0.8310532
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,44.02877,44.02877,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.290668,0.6920872,0,0.1592114,-0.1592114,1.761703,29.36166,0.138819,0.1663759,0,0,0.6920872
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3186483,49.26358,43.27377,0.9833,0.9833,1.7,0,0.5202,0.9833,32.40601,0,0,0,0.3186483,0,0,0.7167,0.680865,4.46757,0.5328758,0.9995132,0,0.9995132,2.709924,45.16532,0.1392454,1.08163,0.2549186,1.7,0.8515241
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.5753859,56.68068,45.31896,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,159.389,0,0,0,0.5753859,0,0,1.339005,1.272055,3.468057,1.432438,1.847441,0,1.847441,4.462561,74.37586,0.1395679,0.3970943,0.4603088,1.7,2.007824
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.757211,66.48452,50.4797,0.3575698,0.3575698,0,-1,0,0.3575698,211.7659,0,0,0,0.757211,0.3763892,0.3575698,0,0,1.620616,3.095134,0.3808218,0,0.3808218,4.82384,80.39717,0.1394357,0.3933268,0.6057688,0,3.852345
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6134029,68.64555,55.47797,0.01292635,0.01292635,0,0,0,0.01292635,4745.368,0,0,0,0.6134029,0.01360669,0.01292635,0,0,1.239794,3.437874,0.5997962,0,0.5997962,5.392857,89.88076,0.1392279,0.01421899,0.4907223,0,4.051277
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5246361,70.96417,59.511,0.3043794,0.3043794,0,0,0,0.3043794,172.3626,0,0,0,0.5246361,0.3203993,0.3043794,0,0,0.639998,3.977691,0.2042368,0,0.2042368,5.586613,93.11002,0.1391573,0.3348173,0.4197089,0,4.502327
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4490474,72.43046,62.52143,0.2622542,0.2622542,0,0,0,0.2622542,171.226,0,0,0,0.4490474,0.2760571,0.2622542,0,0,0.4357612,4.161504,0.1729904,0,0.1729904,5.750726,95.84524,0.1390976,0.2884796,0.3592379,0,4.610551
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.521122,77.29445,65.36939,1.187893,1.187893,0,0,0,1.187893,43.86944,0,2.220446E-16,0,0.521122,1.250414,1.187893,0,0,0.2627708,4.317195,0,0.7292917,-0.7292917,4.981985,83.03291,0.1390976,1.306682,0.4168976,0,4.838317
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4075351,76.23604,66.98451,0.1506269,0.1506269,0,-1,0,0.1506269,270.5592,0,0,0,0.4075351,0.1585547,0.1506269,0,0,1.073095,3.587903,0.2489804,0,0.2489804,5.218188,86.96964,0.1390117,0.1656896,0.326028,0,3.995439
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.7169935,84.86134,67.46236,0,0,0,-1,0,0,0,0,0,0,0.7169935,0,0,0,0,0.8241145,3.811986,0.7169935,0,0.7169935,5.898388,98.30627,0.1387649,0,0.5735948,0,4.528979
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5056879,79.73969,67.94977,0.8055348,0.8055348,0,-1,0,0.8055348,62.77666,0,0,0,0.5056879,0.8479314,0.8055348,0,0,0.107121,4.45728,0,0.3422436,-0.3422436,5.537632,92.29368,0.1387649,0.8860883,0.4045503,0,4.962968
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.209012,71.67637,67.08964,0.4082521,0.4082521,0,-1,0,0.4082521,51.19679,0,5.551115E-17,0,0.209012,0.4297391,0.4082521,0,0,0.4873916,4.115036,0,0.2207271,-0.2207271,5.304965,88.41591,0.1387649,0.4490774,0.1672096,0,4.324049
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03588163,65.63584,64.88199,0.578126,0.578126,0,-1,0,0.578126,6.206542,0,0,0,0.03588163,0.6085536,0.578126,0,0,0.7326439,3.89431,0,0.5726719,-0.5726719,4.701316,78.3551,0.1387649,0.6359385,0.0287053,0,3.930191
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,62.73168,62.73168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.368946,3.321637,0,0,0,4.701316,78.3551,0.1387649,0,0,0,3.321637
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,60.37112,60.37112,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,1.368946,3.321637,0,0.8567522,-0.8567522,3.79822,63.30354,0.1387649,0.895306,0,0,3.321637
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,57.73341,57.73341,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,2.320893,2.464885,0,1.153012,-1.153012,2.582838,43.04722,0.1387649,1.204897,0,0,2.464885
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,55.01924,55.01924,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,3.602017,1.311873,0,0.2138209,-0.2138209,2.357451,39.29078,0.1387649,0.2234428,0,0,1.311873
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,52.8976,52.8976,0.2406454,0.2406454,0,-1,0,0.2406454,0,0,2.775558E-17,0,0,0.253311,0.2406454,0,0,3.839596,1.098053,0,0.253311,-0.253311,2.090438,34.84056,0.1387649,0.2647099,0,0,1.098053
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,51.36849,51.36849,0.1236036,0.1236036,0,-1,0,0.1236036,0,0,1.387779E-17,0,0,0.130109,0.1236036,0,0,4.121053,0.8447415,0,0.130109,-0.130109,1.953291,32.55479,0.1387649,0.1359639,0,0,0.8447415
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,49.75337,49.75337,0.1649686,0.1649686,0,-1,0,0.1649686,0,0,2.775558E-17,0,0,0.1736511,0.1649686,0,0,4.265618,0.7146325,0,0.1736511,-0.1736511,1.770247,29.50406,0.1387649,0.1814654,0,0,0.7146325
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,48.32939,48.32939,0.07628363,0.07628363,0,-1,0,0.07628363,0,0,1.387779E-17,0,0,0.08029856,0.07628363,0,0,4.458564,0.5409814,0,0.08029856,-0.08029856,1.685605,28.09336,0.1387649,0.08391199,0,0,0.5409814
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,47.20167,47.20167,0.1543969,0.1543969,0,-1,0,0.1543969,0,0,0,0,0,0.162523,0.1543969,0,0,4.547784,0.4606828,0,0.162523,-0.162523,1.51429,25.23812,0.1387649,0.1698366,0,0,0.4606828
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,45.94016,45.94016,0.2112737,0.2112737,0,-1,0,0.2112737,0,0,2.775558E-17,0,0,0.2223933,0.2112737,0,0,4.728366,0.2981598,0,0.2223933,-0.2223933,1.279867,21.33108,0.1387649,0.232401,0,0,0.2981598
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,44.91756,44.91756,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,4.97547,0.07576647,1.38,0,1.38,2.58905,43.15075,0.1391994,0.2025231,0,1.7,0.07576647
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,44.23903,44.23903,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.595469,1.317766,1.38,0,1.38,3.898233,64.97042,0.1395417,0.07111529,0,1.7,1.317766
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2239712,47.67973,43.5127,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,28.73107,0,0,0,0.2239712,0,0,0.9204562,0.8744334,2.215469,2.559767,1.098405,0,1.098405,4.940271,82.33769,0.1400088,0.8574982,0.179177,1.7,2.783738
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.658201,58.73798,45.55788,1.217386,1.217386,0,0,0,1.217386,54.06676,0,2.220446E-16,0,0.658201,1.281459,1.217386,0,0,1.117065,3.548331,0,0.6232577,-0.6232577,4.2833,71.38819,0.1400088,1.339124,0.5265608,0,4.206532
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.7616494,66.82807,50.68995,0.2089954,0.2089954,0,-1,0,0.2089954,364.4336,0,0,0,0.7616494,0.2199951,0.2089954,0,0,1.809573,2.925073,0.5416543,0,0.5416543,4.797158,79.95248,0.1398231,0.2298949,0.6093195,0,3.686722
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.034074,79.81039,55.68822,1.206712,1.206712,0,0,0,1.206712,85.69349,0,0,0,1.034074,1.270223,1.206712,0,0,1.267919,3.412562,0,0.2361496,-0.2361496,4.548235,75.80376,0.1398231,1.327384,0.8272591,0,4.446636
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.028022,84.62013,59.72125,0.6163662,0.6163662,0,0,0,0.6163662,166.7875,0,0,0,1.028022,0.6488065,0.6163662,0,0,1.530308,3.176412,0.3792153,0,0.3792153,4.90799,81.79967,0.1396933,0.6780028,0.8224174,0,4.204434
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.7691546,80.75787,62.6839,0.6214339,0.6214339,0,0,0,0.6214339,123.7709,0,0,0,0.7691546,0.6541409,0.6214339,0,0,1.151092,3.517706,0.1150137,0,0.1150137,5.017102,83.61819,0.1396541,0.6835773,0.6153237,0,4.28686
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.8082563,85.19804,65.53186,0.7235308,0.7235308,0,0,0,0.7235308,111.71,0,0,0,0.8082563,0.7616114,0.7235308,0,0,1.036079,3.621218,0.04664492,0,0.04664492,5.061353,84.35571,0.1396381,0.795884,0.6466051,0,4.429474
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.7987195,86.83764,67.14698,0.3727544,0.3727544,0,-1,0,0.3727544,214.275,0,0,0,0.7987195,0.392373,0.3727544,0,0,0.9894336,3.663199,0.4063465,0,0.4063465,5.446847,90.7806,0.1394995,0.4100298,0.6389756,0,4.461918
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.8157023,87.90868,67.62483,0.3446774,0.3446774,0,-1,0,0.3446774,236.6568,0,0,0,0.8157023,0.3628183,0.3446774,0,0,0.5830871,4.028911,0.452884,0,0.452884,5.876491,97.94131,0.1393453,0.3791451,0.6525618,0,4.844613
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4455466,78.39342,68.11224,0.83148,0.83148,0,-1,0,0.83148,53.58477,0,1.110223E-16,0,0.4455466,0.8752421,0.83148,0,0,0.1302032,4.436506,0,0.4296955,-0.4296955,5.423552,90.39235,0.1393453,0.914628,0.3564373,0,4.882053
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2176961,72.04226,67.25211,0.141918,0.141918,0,-1,0,0.141918,153.3957,0,0,0,0.2176961,0.1493874,0.141918,0,0,0.6076426,4.006811,0.06830872,0,0.06830872,5.488355,91.4724,0.1393221,0.1561098,0.1741569,0,4.224507
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.04914548,66.08024,65.04446,1.306536,1.306536,0,-1,0,1.306536,3.761509,0,2.220446E-16,0.0571897,0.04914548,1.375301,1.306536,0,0,0.5393339,4.068288,0,1.326156,-1.326156,4.090464,68.17426,0.1393221,1.43719,0.03931638,0,4.117434
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,62.95149,62.95149,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,2.01284,2.742133,0,1.174426,-1.174426,2.85251,47.54174,0.1393221,1.227276,0,0,2.742133
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,60.53359,60.53359,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,3.317759,1.567706,0,0.4472118,-0.4472118,2.381107,39.68504,0.1393221,0.4673363,0,0,1.567706
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,57.89587,57.89587,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.814661,1.120495,0,0.3106385,-0.3106385,2.053666,34.22769,0.1393221,0.3246173,0,0,1.120495
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,55.21038,55.21038,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,4.159814,0.809856,0,0.1060637,-0.1060637,1.941865,32.36435,0.1393221,0.1108365,0,0,0.809856
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,53.08874,53.08874,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,4.277663,0.7037923,0,0.1271092,-0.1271092,1.80788,30.13127,0.1393221,0.1328291,0,0,0.7037923
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,51.55008,51.55008,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,4.418895,0.5766831,0,0.04862789,-0.04862789,1.756621,29.27697,0.1393221,0.05081614,0,0,0.5766831
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,49.91584,49.91584,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,4.472926,0.5280553,0,0.05105979,-0.05105979,1.7028,28.37994,0.1393221,0.05335748,0,0,0.5280553
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,48.52053,48.52053,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,4.529659,0.4769954,0,0.06171315,-0.06171315,1.637748,27.29575,0.1393221,0.06449024,0,0,0.4769954
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,47.36414,47.36414,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,4.598229,0.4152823,0,0.1180586,-0.1180586,1.513304,25.22168,0.1393221,0.1233712,0,0,0.4152823
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,46.15041,46.15041,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,4.729406,0.2972237,0,0.1322561,-0.1322561,1.373893,22.89818,0.1393221,0.1382076,0,0,0.2972237
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,45.12782,45.12782,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.876357,0.1649676,0,0.04301804,-0.04301804,1.328549,22.14243,0.1393221,0.04495385,0,0,0.1649676
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,44.45883,44.45883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.924155,0.1219496,0,0,0,1.328549,22.14243,0.1393221,0,0,0,0.1219496
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1066327,45.6912,43.73251,0.1219035,0.1219035,0,0,0,0.1219035,87.47301,0,0,0,0.1066327,0.1283195,0.1219035,0,0,4.924155,0.1219496,0,0.02168681,-0.02168681,1.305689,21.76143,0.1393221,0.1340939,0.08530615,0,0.2285822
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.09741866,47.56011,45.74902,0,0,0,0,0,0,0,0,0,0,0.09741866,0,0,0,0,4.948251,0.1002628,0.09741866,0,0.09741866,1.398108,23.30175,0.1392889,0,0.07793493,0,0.1976814
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.0907896,52.62584,50.88109,0.5238741,0.2647927,0,-1,0,0.2647927,34.28705,0,0.2590814,0.3804689,0.0907896,0.2787291,0.2647927,0,0,4.850832,0.1879396,0,0.1879396,-0.1879396,1.200002,20,0.1392889,0.5762615,0.07263168,0,0.2787291
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3539618,63.1586,55.85069,0,0,0,0,0,0,0,0,0,0,0.3539618,0,0,0,0,5.059654,0,0.3539618,0,0.3539618,1.5358,25.59662,0.1391688,0,0.2831694,0,0.3539618
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1129787,62.20074,59.88372,0.55849,0.55849,1.7,0,0.5202,0.55849,20.22931,0,0,0,0.1129787,0,0,1.14151,1.084435,4.705693,0.3185656,1.197413,0,1.197413,2.671766,44.52934,0.1396844,0.6143391,0.09038293,1.7,0.4315443
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1533485,66.07826,62.84636,1.272451,1.272451,1.7,0,0.5202,1.272451,12.05143,0,0,0,0.1533485,0,0,0.427549,0.4061716,3.508279,1.396237,0.5595201,0,0.5595201,3.202573,53.37611,0.1399168,1.399696,0.1226788,1.7,1.549586
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4457733,75.7792,65.69433,1.276489,1.276489,1.7,0,0.5202,1.276489,34.92181,0,0,0,0.4457733,0,0,0.4235105,0.4023349,2.948759,1.899806,0.8481082,0,0.8481082,4.007159,66.78586,0.1402517,1.404139,0.3566186,1.7,2.345579
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.8064103,87.24554,67.2999,0.2858351,0.2858351,0,-1,0,0.2858351,282.1243,0,0,0,0.8064103,0.300879,0.2858351,0,0,2.100651,2.663103,0.5055313,0,0.5055313,4.486748,74.77899,0.1400801,0.3144186,0.6451282,0,3.469513
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.5445093,80.56319,67.7873,0,0,0,-1,0,0,0,0,0,0,0.5445093,0,0,0,0,1.59512,3.118081,0.5445093,0,0.5445093,5.003315,83.38842,0.1398959,0,0.4356074,0,3.66259
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1161638,70.80774,68.2747,0.848711,0.848711,0,-1,0,0.848711,13.68708,0,0,0,0.1161638,0.89338,0.848711,0,0,1.050611,3.608139,0,0.7772163,-0.7772163,4.184057,69.73415,0.1398959,0.9335821,0.09293103,0,3.724303
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1184015,69.98092,67.41457,0.5429725,0.5429725,0,-1,0,0.5429725,21.80616,0,0,0,0.1184015,0.57155,0.5429725,0,0,1.914184,2.830923,0,0.4531485,-0.4531485,3.706397,61.77316,0.1398959,0.5972697,0.09472117,0,2.949325
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.04594979,66.17602,65.20692,1.107178,1.107178,0,-1,0,1.107178,4.150172,0,0,0,0.04594979,1.165451,1.107178,0,0,2.417683,2.377775,0,1.119501,-1.119501,2.526339,42.10557,0.1398959,1.217896,0.03675983,0,2.423724
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,63.05662,63.05662,0.243321,0.243321,0,-1,0,0.243321,0,0,2.775558E-17,0,0,0.2561274,0.243321,0,0,3.661572,1.258274,0,0.2561274,-0.2561274,2.256357,37.60588,0.1398959,0.2676531,0,0,1.258274
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,60.69606,60.69606,1.029032,0.9520391,0,-1,0,0.9520391,0,0,0.07699253,0.1798957,0,1.002146,0.9520391,0,0,3.946158,1.002146,0,1.002146,-1.002146,1.200002,20,0.1398959,1.131935,0,0,1.002146
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,58.05834,58.05834,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398959,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,55.37284,55.37284,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398959,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,53.22254,53.22254,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398959,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,51.68387,51.68387,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398959,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,50.07831,50.07831,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398959,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,48.65432,48.65432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398959,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,47.51705,47.51705,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398959,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,46.31288,46.31288,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398959,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,45.29029,45.29029,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1401848,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,44.66909,44.66909,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1405235,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.289318,49.36573,43.92365,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.289318,0,0,1.452632,1.38,2.299654,2.484,1.669318,0,1.669318,5.402022,90.03352,0.1407079,0,0.2314544,1.7,2.773318
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5012574,55.77802,45.94016,0.4337887,0.4337887,0,0,0,0.4337887,115.5534,0,0,0,0.5012574,0.4566197,0.4337887,0,0,0.6303363,3.986386,0.04463771,0,0.04463771,5.444369,90.73931,0.1406929,0.4771676,0.4010059,0,4.487644
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6211629,63.96994,51.07223,0.7872205,0.7872205,0,-1,0,0.7872205,78.90583,0,1.110223E-16,0,0.6211629,0.8286532,0.7872205,0,0,0.5856986,4.02656,0,0.2074903,-0.2074903,5.225656,87.09409,0.1406929,0.8659425,0.4969303,0,4.647723
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.732351,72.13918,56.01316,0.9866001,0.9866001,0,0,0,0.9866001,74.22977,0,0,0,0.732351,1.038526,0.9866001,0,0,0.8162434,3.81907,0,0.3061754,-0.3061754,4.902918,81.71514,0.1406929,1.08526,0.5858808,0,4.551421
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.023621,84.89203,60.04618,0.3074347,0.3074347,0,0,0,0.3074347,332.9557,0,0,0,1.023621,0.3236155,0.3074347,0,0,1.156438,3.512894,0.7000059,0,0.7000059,5.567002,92.78319,0.1404579,0.3381782,0.8188971,0,4.536516
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.09371,90.86055,62.99928,0.1818715,0.1818715,0,0,0,0.1818715,601.3643,0.4458344,0,0,1.09371,0.1914437,0.1818715,0,0,0.4564324,4.1429,0.4564324,0,0.4564324,6.000012,100,0.1403051,0.2000587,0.8749683,0,5.23661
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,0.954146,89.98907,65.8568,0.6769332,0.6769332,0,0,0,0.6769332,140.9513,0.2415847,0,0,0.954146,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1403051,0.7446265,0.7633168,0,5.507835
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.6640145,83.38937,67.46236,0.4007937,0.4007937,0,-1,0,0.4007937,165.6749,0.2421264,0,0,0.6640145,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1403051,0.4408731,0.5312116,0,5.217703
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.7239113,85.6235,67.94977,0.1799515,0.1799515,0,-1,0,0.1799515,402.2812,0.5344886,0,0,0.7239113,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1403051,0.1979467,0.579129,0,5.2776
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.6446431,83.97051,68.43716,0.2489895,0.2489895,0,-1,0,0.2489895,258.9037,0.3825488,0,0,0.6446431,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1403051,0.2738884,0.5157145,0,5.198332
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1529287,70.91437,67.57704,1.529453,1.38,0,-1,0,1.38,11.08179,2.220446E-16,0.1494528,0.3023981,0.1529287,1.452632,1.38,0,0,0,4.553689,0,1.299703,-1.299703,4.630005,77.1666,0.1403051,1.682398,0.1223429,0,4.706618
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.04605245,66.3418,65.36939,0.5045434,0.5045434,0,-1,0,0.5045434,9.12755,0,1.110223E-16,0,0.04605245,0.5310982,0.5045434,0,0,1.444114,3.253986,0,0.4850458,-0.4850458,4.118721,68.64523,0.1403051,0.5549977,0.03684196,0,3.300039
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,63.27642,63.27642,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.983054,2.76894,0,0.9967167,-0.9967167,3.06809,51.13473,0.1403051,1.041569,0,0,2.76894
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,60.85852,60.85852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.090517,1.772224,0,0,0,3.06809,51.13473,0.1403051,0,0,0,1.772224
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,58.22081,58.22081,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,3.090517,1.772224,0,0.6542864,-0.6542864,2.378412,39.64011,0.1403051,0.6837293,0,0,1.772224
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,55.53531,55.53531,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.817502,1.117937,0,0.2486587,-0.2486587,2.116302,35.27164,0.1403051,0.2598483,0,0,1.117937
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,53.40412,53.40412,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,4.09379,0.8692785,0,0.01368601,-0.01368601,2.101876,35.0312,0.1403051,0.01430188,0,0,0.8692785
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,51.87501,51.87501,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,4.108996,0.8555925,0,0.2695633,-0.2695633,1.817731,30.29546,0.1403051,0.2816936,0,0,0.8555925
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,50.25989,50.25989,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.408511,0.5860292,0,0.05667692,-0.05667692,1.757989,29.29975,0.1403051,0.05922738,0,0,0.5860292
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,48.83591,48.83591,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.471485,0.5293523,0,0.1608127,-0.1608127,1.588477,26.47457,0.1403051,0.1680492,0,0,0.5293523
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,47.73686,47.73686,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.650166,0.3685397,0,0.3048864,-0.3048864,1.267099,21.11827,0.1403051,0.3186063,0,0,0.3685397
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,46.52313,46.52313,0.2207869,0.06047059,0,-1,0,0.06047059,0,0,0.1603163,0.182395,0,0.06365325,0.06047059,0,0,4.988928,0.06365325,0,0.06365325,-0.06365325,1.200002,20,0.1403051,0.2428656,0,0,0.06365325
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,45.51009,45.51009,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1406827,0.1481574,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,44.88889,44.88889,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1410395,0.1199664,0,1.7,1.242
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3456108,50.72144,44.16257,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,63.13844,0,0,0,0.3456108,0,0,1.152614,1.094984,2.299654,2.484,1.440594,0,1.440594,5.185036,86.4171,0.1414727,0.6021243,0.2764886,1.7,2.829611
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.3968964,53.86976,46.17908,0,0,0,0,0,0,0,0,0,0,0.3968964,0,0,0,0,0.85906,3.780535,0.3968964,0,0.3968964,5.561565,92.69257,0.1413403,0,0.3175171,0,4.177432
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3315746,57.91351,51.31115,0,0,0,-1,0,0,0,0,0,0,0.3315746,0,0,0,0,0.4621636,4.137742,0.3315746,0,0.3315746,5.876124,97.93521,0.1412299,0,0.2652597,0,4.469316
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.028575,80.32156,56.23297,0.8066471,0.8066471,0,0,0,0.8066471,127.5123,0.0488833,0,0,1.028575,0.8491023,0.8066471,0,0,0.130589,4.436159,0.130589,0,0.130589,6.000012,100,0.1411864,0.8873119,0.8228596,0,5.464734
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.02553,85.15239,60.20865,0.5995305,0.5995305,0,0,0,0.5995305,171.0556,0.3944456,0,0,1.02553,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1411864,0.6594835,0.8204242,0,5.579219
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.13586,92.49094,63.16174,0.9858645,0.9858645,0,0,0,0.9858645,115.2146,0.09810774,0,0,1.13586,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1411864,1.084451,0.9086879,0,5.689549
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.7721808,84.67197,65.96192,0.5499868,0.5499868,0,0,0,0.5499868,140.3999,0.1932474,0,0,0.7721808,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1411864,0.6049854,0.6177446,0,5.32587
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4024064,76.74744,67.57704,1.116893,1.116893,0,-1,0,1.116893,36.02909,0,0,0,0.4024064,1.175677,1.116893,0,0,0,4.553689,0,0.7732705,-0.7732705,5.184913,86.41505,0.1411864,1.228582,0.3219251,0,4.956095
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2158672,72.83253,68.05489,0.5629689,0.5629689,0,-1,0,0.5629689,38.34443,0,1.110223E-16,0,0.2158672,0.5925988,0.5629689,0,0,0.8591894,3.780418,0,0.3767316,-0.3767316,4.787803,79.79656,0.1411864,0.6192657,0.1726937,0,3.996286
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5338271,81.12185,68.5423,1.029592,1.029592,0,-1,0,1.029592,51.8484,0,0,0,0.5338271,1.083781,1.029592,0,0,1.27778,3.403687,0,0.5499542,-0.5499542,4.208101,70.13487,0.1411864,1.132551,0.4270616,0,3.937514
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2608081,73.48226,67.68217,0.2757137,0.2757137,0,-1,0,0.2757137,94.59382,0,0,0,0.2608081,0.2902249,0.2757137,0,0,1.88884,2.853733,0,0.02941682,-0.02941682,4.177093,69.61807,0.1411864,0.303285,0.2086465,0,3.114541
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.04658749,66.51678,65.53186,1.478701,1.38,0,-1,0,1.38,3.375905,2.220446E-16,0.09870099,0.2465711,0.04658749,1.452632,1.38,0,0,1.921526,2.824316,0,1.406044,-1.406044,2.694992,44.91645,0.1411864,1.626571,0.03726999,0,2.870903
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,63.43889,63.43889,1.361179,1.347358,0,-1,0,1.347358,0,0,0.01382121,0.1499391,0,1.418272,1.347358,0,0,3.483797,1.418272,0,1.418272,-1.418272,1.200002,20,0.1411864,1.497297,0,0,1.418272
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,61.06878,61.06878,0.8387345,0,0,-1,0,0,0,0,0.8387345,0.922608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411864,0.922608,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,58.43106,58.43106,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411864,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,55.74557,55.74557,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411864,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,53.62393,53.62393,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411864,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,52.09482,52.09482,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411864,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,50.4797,50.4797,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411864,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,49.08438,49.08438,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411864,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,47.95667,47.95667,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411864,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,46.74294,46.74294,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411864,0.01926237,0,0,0
