Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,0.9366288,73.86252,52.97406,0.1938986,0.1938986,0,-1,0,0.1938986,483.0509,0,0,0,0.9366288,0.2041038,0.1938986,0,0,3.954824,0.9943476,0.7325251,0,0.7325251,2.943071,49.05109,0.139908,0.2132885,0.749303,0,1.930976
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.112404,84.35109,57.46581,0.573238,0.573238,0,0,0,0.573238,194.0562,0,0,0,1.112404,0.6034084,0.573238,0,0,3.222299,1.65362,0.5089952,0,0.5089952,3.425946,57.09899,0.1397541,0.6305618,0.8899229,0,2.766024
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.042532,87.08991,61.33637,0.7066538,0.7066538,0,0,0,0.7066538,147.5308,0,0,0,1.042532,0.7438461,0.7066538,0,0,2.713304,2.111716,0.2986861,0,0.2986861,3.709305,61.82162,0.1396639,0.7773191,0.8340257,0,3.154248
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.055355,91.12802,64.18433,0.7552783,0.7552783,0,0,0,0.7552783,139.7306,0,0,0,1.055355,0.7950298,0.7552783,0,0,2.414617,2.380533,0.2603254,0,0.2603254,3.956271,65.93772,0.1395854,0.8308062,0.8442842,0,3.435889
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.036962,94.13115,66.98451,0.4177465,0.4177465,0,0,0,0.4177465,248.2276,0,0,0,1.036962,0.4397331,0.4177465,0,0,2.154292,2.614826,0.5972288,0,0.5972288,4.522852,75.38071,0.1394057,0.4595211,0.8295695,0,3.651788
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.016798,95.46341,68.5423,0.1225005,0.1225005,0,-1,0,0.1225005,830.0357,0,0,0,1.016798,0.1289479,0.1225005,0,0,1.557063,3.152332,0.8878502,0,0.8878502,5.365141,89.41883,0.1391393,0.1347506,0.8134385,0,4.16913
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.778083,88.3976,68.97236,0.06411994,0.06411994,0,-1,0,0.06411994,1213.481,0.04137523,0,0,0.778083,0.06749468,0.06411994,0,0,0.6692131,3.951397,0.6692131,0,0.6692131,6.000012,100,0.1389392,0.07053193,0.6224664,0,4.72948
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.4941923,81.04066,69.40242,0.591419,0.591419,0,-1,0,0.591419,83.56043,0,0,0,0.4941923,0.6225463,0.591419,0,0,0,4.553689,0,0.1283541,-0.1283541,5.864715,97.74506,0.1389392,0.6505609,0.3953538,0,5.047881
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3273555,75.95812,68.5423,0.4207439,0.4207439,0,-1,0,0.4207439,77.80397,0,0,0,0.3273555,0.4428883,0.4207439,0,0,0.1426156,4.425335,0,0.1155329,-0.1155329,5.742933,95.71535,0.1389392,0.4628183,0.2618844,0,4.75269
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.03879767,67.32208,66.49711,0.6036361,0.6036361,0,-1,0,0.6036361,6.427326,0,2.220446E-16,0,0.03879767,0.6354065,0.6036361,0,0,0.2709855,4.309802,0,0.5966088,-0.5966088,5.114052,85.23402,0.1389392,0.6639997,0.03103813,0,4.3486
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,64.56661,64.56661,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.9338841,3.713193,0,0.1030504,-0.1030504,5.005427,83.42361,0.1389392,0.1076877,0,0,3.713193
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,62.25383,62.25383,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,1.048385,3.610143,0,0.4454154,-0.4454154,4.535918,75.59848,0.1389392,0.4654591,0,0,3.610143
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,59.67346,59.67346,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.543291,3.164727,0,0.5942851,-0.5942851,3.909487,65.15797,0.1389392,0.6210279,0,0,3.164727
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,57.03575,57.03575,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.203608,2.570442,0,0.205888,-0.205888,3.692461,61.5409,0.1389392,0.2151529,0,0,2.570442
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,54.88544,54.88544,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.432372,2.364554,0,0.2333982,-0.2333982,3.446438,57.44052,0.1389392,0.2439011,0,0,2.364554
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,53.40412,53.40412,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.691703,2.131156,0,0.09950116,-0.09950116,3.341555,55.69247,0.1389392,0.1039787,0,0,2.131156
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.80226,2.031655,0,0,0,3.341555,55.69247,0.1389392,0,0,0,2.031655
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,50.53704,50.53704,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.80226,2.031655,0,0.2098911,-0.2098911,3.12031,52.00506,0.1389392,0.2193362,0,0,2.031655
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,49.42844,49.42844,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,3.035472,1.821764,0,0.2149837,-0.2149837,2.893697,48.22819,0.1389392,0.224658,0,0,1.821764
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,48.27205,48.27205,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.274343,1.60678,0,0.07247435,-0.07247435,2.817303,46.95495,0.1389392,0.07573569,0,0,1.60678
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,47.3068,47.3068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.35487,1.534306,0,0,0,2.817303,46.95495,0.1389392,0,0,0,1.534306
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02652872,47.36932,46.87674,0.2033856,0.2033856,0,0,0,0.2033856,13.04356,0,2.775558E-17,0,0.02652872,0.2140901,0.2033856,0,0,3.35487,1.534306,0,0.1875614,-0.1875614,2.619596,43.65984,0.1389392,0.2237242,0.02122298,0,1.560834
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.302411,52.07463,46.28421,0.3641497,0.3641497,0,0,0,0.3641497,83.04581,0,5.551115E-17,0,0.302411,0.3833154,0.3641497,0,0,3.563272,1.346744,0,0.08090439,-0.08090439,2.534315,42.23849,0.1389392,0.4005646,0.2419288,0,1.649155
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.6865312,62.2834,48.19559,0.9611331,0.9611331,0,0,0,0.9611331,71.42936,0,1.110223E-16,0,0.6865312,1.011719,0.9611331,0,0,3.653166,1.26584,0,0.3251878,-0.3251878,2.191537,36.52554,0.1389392,1.057246,0.549225,0,1.952371
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,0.952556,74.47765,53.13652,0.317222,0.317222,0,-1,0,0.317222,300.2805,0,0,0,0.952556,0.3339179,0.317222,0,0,4.014485,0.940652,0.6186381,0,0.6186381,2.778428,46.30704,0.1387548,0.3489442,0.7620448,0,1.893208
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.048586,82.6302,57.62828,0.7607213,0.7607213,0,0,0,0.7607213,137.841,0,0,0,1.048586,0.8007593,0.7607213,0,0,3.395847,1.497426,0.2478265,0,0.2478265,3.013537,50.22552,0.138681,0.8367935,0.8388686,0,2.546012
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.113639,89.43155,61.39371,1.453673,1.453673,1.7,0,0.5202,1.453673,76.60866,0,0,0,1.113639,0,0,0.246327,0.2340106,3.148021,1.72047,1.34765,0,1.34765,4.29203,71.53369,0.1391085,1.59904,0.8909115,1.7,2.83411
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.062655,91.51646,64.29902,0.7337524,0.7337524,1.434583,0,0.447741,0.7337524,144.8247,0,0,0,1.062655,0,0,0.7008301,0.6657886,1.800371,2.933355,1.728444,0,1.728444,5.931776,98.86273,0.1392487,0.8071277,0.8501239,1.7,3.99601
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,0.9304445,90.70391,67.0323,0.1230101,0.1230101,0,0,0,0.1230101,756.3968,0.7290328,0,0,0.9304445,0.1294843,0.1230101,0,0,0.0719273,4.488955,0.0719273,0,0.0719273,6.000012,100,0.1392273,0.1353111,0.7443556,0,5.419399
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,0.9626109,93.77131,68.64742,0.5072428,0.5072428,0,-1,0,0.5072428,189.7732,0.4286711,0,0,0.9626109,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1392273,0.5579671,0.7700887,0,5.5163
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.7039338,86.29924,69.02014,0.6471135,0.6471135,0,-1,0,0.6471135,108.7806,0.02276167,0,0,0.7039338,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.1392273,0.7118248,0.563147,0,5.257623
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.59119,83.66078,69.4502,1.1554,1.1554,0,-1,0,1.1554,51.16755,0,0,0,0.59119,1.216211,1.1554,0,0,0,4.553689,0,0.6250207,-0.6250207,5.341182,89.01953,0.1392273,1.27094,0.472952,0,5.144879
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2535657,74.32172,68.64742,0.4537267,0.4537267,0,-1,0,0.4537267,55.88511,0,5.551115E-17,0,0.2535657,0.477607,0.4537267,0,0,0.6944674,3.928668,0,0.2240414,-0.2240414,5.105022,85.08353,0.1392273,0.4990994,0.2028525,0,4.182234
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.03824898,67.36802,66.55445,1.280467,1.280467,0,-1,0,1.280467,2.987113,0,0,0.02851317,0.03824898,1.34786,1.280467,0,0,0.9434023,3.704627,0,1.30961,-1.30961,3.724571,62.07607,0.1392273,1.408513,0.03059919,0,3.742876
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,64.67174,64.67174,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,2.398525,2.395016,0,0.4609858,-0.4609858,3.23865,53.97739,0.1392273,0.4817302,0,0,2.395016
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,62.35896,62.35896,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.910732,1.934031,0,1.315763,-1.315763,1.851714,30.86184,0.1392273,1.374972,0,0,1.934031
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,59.77859,59.77859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.37269,0.6182679,0,0,0,1.851714,30.86184,0.1392273,0,0,0,0.6182679
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,57.14088,57.14088,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,4.37269,0.6182679,0,0.07742971,-0.07742971,1.770096,29.50154,0.1392273,0.08091405,0,0,0.6182679
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,54.99057,54.99057,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.458723,0.5408382,0,0.01816509,-0.01816509,1.750948,29.18241,0.1392273,0.01898251,0,0,0.5408382
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,53.5188,53.5188,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,4.478907,0.5226731,0,0.1425897,-0.1425897,1.600645,26.67737,0.1392273,0.1490062,0,0,0.5226731
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,51.96102,51.96102,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.63734,0.3800834,0,0.09399216,-0.09399216,1.501569,25.0261,0.1392273,0.0982218,0,0,0.3800834
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,50.64217,50.64217,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.741775,0.2860912,0,0.09844321,-0.09844321,1.397801,23.29663,0.1392273,0.1028732,0,0,0.2860912
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,49.53357,49.53357,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.851157,0.187648,0,0.06193221,-0.06193221,1.332518,22.2086,0.1392273,0.06471916,0,0,0.187648
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,48.38673,48.38673,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.91997,0.1257158,0,0.06440684,-0.06440684,1.264628,21.07709,0.1392273,0.06730515,0,0,0.1257158
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,47.41193,47.41193,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.991533,0.06130897,1.38,0,1.38,2.573811,42.89676,0.1396401,0.2710653,0,1.7,0.06130897
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02719885,47.51604,47.01053,0.137416,0.137416,1.590048,0,0.490183,0.137416,19.79306,0,0,0,0.02719885,0,0,1.452632,1.38,3.611533,1.303309,1.407199,0,1.407199,3.908797,65.14648,0.1399724,0.1511577,0.02175908,1.7,1.330508
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2826132,51.82027,46.418,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,39.73732,0,0,0,0.2826132,0,0,0.9887964,0.9393565,2.204334,2.569788,1.22197,0,1.22197,5.068059,84.46748,0.1404168,0.782324,0.2260906,1.7,2.852401
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7368536,63.58835,48.32939,0.835294,0.835294,0,0,0,0.835294,88.21488,0,0,0,0.7368536,0.8792569,0.835294,0,0,0.9823647,3.669561,0,0.1424033,-0.1424033,4.917953,81.96571,0.1404168,0.9188234,0.5894829,0,4.406415
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,0.9415027,74.31992,53.25121,0.383696,0.383696,0,-1,0,0.383696,245.3773,0,0,0,0.9415027,0.4038905,0.383696,0,0,1.140591,3.527158,0.5376122,0,0.5376122,5.427977,90.46609,0.1402575,0.4220656,0.7532021,0,4.46866
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.128233,85.12038,57.68562,0.5876347,0.5876347,0,0,0,0.5876347,191.9956,0,0,0,1.128233,0.6185629,0.5876347,0,0,0.6029783,4.011008,0.5096698,0,0.5096698,5.911492,98.52467,0.1401068,0.6463982,0.9025862,0,5.139241
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.025974,86.7803,61.49884,0.6358982,0.6358982,0,0,0,0.6358982,161.3425,0.2632989,0,0,1.025974,0.6693666,0.6358982,0,0,0.09330844,4.469711,0.09330844,0,0.09330844,6.000012,100,0.1400792,0.6994881,0.8207791,0,5.495685
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.130632,93.88401,64.3468,0.5676152,0.5676152,0,0,0,0.5676152,199.1899,0.5331421,0,0,1.130632,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1400792,0.6243767,0.9045054,0,5.684321
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.102614,96.55709,67.08964,0.5648442,0.5648442,0,0,0,0.5648442,195.2068,0.5080414,0,0,1.102614,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1400792,0.6213287,0.8820915,0,5.656303
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,0.9321529,92.77356,68.64742,0.9932779,0.9932779,0,-1,0,0.9932779,93.84613,0,0,0,0.9321529,1.045556,0.9932779,0,0,0,4.553689,0,0.1134028,-0.1134028,5.880475,98.00772,0.1400792,1.092606,0.7457223,0,5.485842
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.7873256,88.7975,69.07748,0.9439876,0.9439876,0,-1,0,0.9439876,83.40423,0,0,0,0.7873256,0.9936712,0.9439876,0,0,0.1260031,4.440286,0,0.2063456,-0.2063456,5.662968,94.38261,0.1400792,1.038386,0.6298605,0,5.227612
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5284347,82.11385,69.56489,0.6931445,0.6931445,0,-1,0,0.6931445,76.2373,0,0,0,0.5284347,0.7296258,0.6931445,0,0,0.355276,4.233941,0,0.2011911,-0.2011911,5.450893,90.84805,0.1400792,0.762459,0.4227478,0,4.762375
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2118044,73.41264,68.70477,0,0,0,-1,0,0,0,0,0,0,0.2118044,0,0,0,0,0.5788217,4.032749,0.2118044,0,0.2118044,5.651829,94.19696,0.1400167,0,0.1694435,0,4.244554
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.03805913,67.41203,66.60224,1.866319,1.38,0,-1,0,1.38,2.757908,2.220446E-16,0.4863187,0.6729506,0.03805913,1.452632,1.38,0,0,0.3670173,4.223373,0,1.414572,-1.414572,4.160738,69.3455,0.1400167,2.052951,0.03044731,0,4.261433
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,64.77686,64.77686,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.938764,2.808801,0,0.5344218,-0.5344218,3.597409,59.95669,0.1400167,0.5584708,0,0,2.808801
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,62.46409,62.46409,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.532567,2.274379,0,0.0854628,-0.0854628,3.507323,58.45526,0.1400167,0.08930863,0,0,2.274379
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,59.88372,59.88372,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.627525,2.188916,0,1.214894,-1.214894,2.226712,37.11179,0.1400167,1.269565,0,0,2.188916
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,57.25556,57.25556,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.977408,0.974022,0,0.1092553,-0.1092553,2.111547,35.19237,0.1400167,0.1141718,0,0,0.974022
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,55.10525,55.10525,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,4.098803,0.8647667,0,0.05891094,-0.05891094,2.049449,34.15741,0.1400167,0.06156193,0,0,0.8647667
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,53.6526,53.6526,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,4.164259,0.8058558,0,0.2781017,-0.2781017,1.756304,29.27168,0.1400167,0.2906163,0,0,0.8058558
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,52.09482,52.09482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.473261,0.527754,0,0,0,1.756304,29.27168,0.1400167,0,0,0,0.527754
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,50.74729,50.74729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.473261,0.527754,0,0,0,1.756304,29.27168,0.1400167,0,0,0,0.527754
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,49.64825,49.64825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.473261,0.527754,0,0,0,1.756304,29.27168,0.1400167,0,0,0,0.527754
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,48.52053,48.52053,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.473261,0.527754,0,0.1467635,-0.1467635,1.601602,26.69331,0.1400167,0.1533678,0,0,0.527754
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,47.54572,47.54572,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.636332,0.3809906,0,0.07971188,-0.07971188,1.517578,25.29292,0.1400167,0.08329892,0,0,0.3809906
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01577092,47.43729,47.14433,0.1279649,0.1279649,0,0,0,0.1279649,12.32441,0,0,0,0.01577092,0.1346999,0.1279649,0,0,4.7249,0.3012787,0,0.118929,-0.118929,1.392216,23.20355,0.1400167,0.1407614,0.01261674,0,0.3170496
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3281005,52.89709,46.58047,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,48.61105,0,0,0,0.3281005,0,0,1.025049,0.973797,4.857044,0.1823497,1.301898,0,1.301898,2.627304,43.78832,0.1404462,0.7424456,0.2624804,1.7,0.5104502
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.6580471,61.93368,48.46319,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6580471,0,0,1.452632,1.38,3.555146,1.354057,2.038047,0,2.038047,4.560766,76.01261,0.1404995,0,0.5264377,1.7,2.012105
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8094133,71.03562,53.35633,0.7496742,0.7496742,0,-1,0,0.7496742,107.9687,0,0,0,0.8094133,0.7891307,0.7496742,0,0,1.517099,3.1883,0.02028256,0,0.02028256,4.580008,76.33331,0.1404936,0.8246416,0.6475306,0,3.997713
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.8668382,77.61845,57.73341,0.5372016,0.5372016,0,0,0,0.5372016,161.3618,0,0,0,0.8668382,0.5654755,0.5372016,0,0,1.496816,3.206554,0.3013627,0,0.3013627,4.865905,81.09826,0.1404051,0.5909218,0.6934705,0,4.073392
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.031845,86.96218,61.49884,0,0,0,0,0,0,0,0,0,0,1.031845,0,0,0,0,1.195454,3.477781,1.031845,0,1.031845,5.844799,97.41312,0.1401029,0,0.825476,0,4.509625
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,0.9975629,89.47014,64.3468,0.009391031,0.009391031,0,0,0,0.009391031,10622.51,0.824069,0,0,0.9975629,0.009885296,0.009391031,0,0,0.1636086,4.406441,0.1636086,0,0.1636086,6.000012,100,0.1400551,0.01033014,0.7980503,0,5.404004
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.027434,94.01868,67.14698,1.793465,1.793465,0.8174024,0,0.2792509,1.793465,57.28766,0,0,0,1.027434,1.027434,0.9760624,0,0,0,4.553689,0,0,0,6.000012,100,0.1400551,1.972811,0.8219473,1.7,5.581123
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,0.9712576,94.13137,68.70477,0.8060232,0.8060232,0,-1,0,0.8060232,120.4999,0.1228121,0,0,0.9712576,0.8484455,0.8060232,0,0,0,4.553689,0,0,0,6.000012,100,0.1400551,0.8866256,0.7770061,0,5.524947
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.7559023,87.93577,69.13483,0.980078,0.980078,0,-1,0,0.980078,77.12674,0,1.110223E-16,0,0.7559023,1.031661,0.980078,0,0,0,4.553689,0,0.2757589,-0.2757589,5.709337,95.15542,0.1400551,1.078086,0.6047218,0,5.309591
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.4669825,80.57014,69.61267,0.2515404,0.2515404,0,-1,0,0.2515404,185.6491,0,0,0,0.4669825,0.2647793,0.2515404,0,0,0.3063987,4.27793,0.2022032,0,0.2022032,5.901164,98.35252,0.1399961,0.2766944,0.373586,0,4.744913
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2352548,74.00468,68.75255,0,0,0,-1,0,0,0,0.1310593,0,0,0.2352548,0,0,0,0,0.1041955,4.459913,0.1041955,0,0.1041955,6.000012,100,0.1399657,0,0.1882039,0,4.695168
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03573013,67.47751,66.71692,0.9474874,0.9474874,0,-1,0,0.9474874,3.77104,0,1.110223E-16,0,0.03573013,0.9973552,0.9474874,0,0,0,4.553689,0,0.961625,-0.961625,4.98637,83.106,0.1399657,1.042236,0.02858411,0,4.589419
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,64.88199,64.88199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.068472,3.592064,0,0,0,4.98637,83.106,0.1399657,0,0,0,3.592064
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,62.56921,62.56921,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.068472,3.592064,0,0.3151177,-0.3151177,4.654207,77.56996,0.1399657,0.329298,0,0,3.592064
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,59.98885,59.98885,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.418603,3.276946,0,0.6482571,-0.6482571,3.970884,66.18127,0.1399657,0.6774287,0,0,3.276946
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,57.36069,57.36069,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.138889,2.628689,0,0.2087432,-0.2087432,3.750849,62.51403,0.1399657,0.2181367,0,0,2.628689
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,55.25816,55.25816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.370826,2.419946,0,0,0,3.750849,62.51403,0.1399657,0,0,0,2.419946
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,53.75772,53.75772,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.370826,2.419946,0,0.1423701,-0.1423701,3.600778,60.01285,0.1399657,0.1487768,0,0,2.419946
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,52.19995,52.19995,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.529015,2.277576,0,0.1609468,-0.1609468,3.431125,57.18531,0.1399657,0.1681895,0,0,2.277576
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,50.90976,50.90976,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.707844,2.116629,0,0.07216248,-0.07216248,3.355059,55.91754,0.1399657,0.07540979,0,0,2.116629
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,49.81071,49.81071,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.788025,2.044466,0,0.1465162,-0.1465162,3.200618,53.34352,0.1399657,0.1531094,0,0,2.044466
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,48.67344,48.67344,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.950821,1.89795,0,0.1451876,-0.1451876,3.047576,50.79284,0.1399657,0.151721,0,0,1.89795
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,47.73686,47.73686,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.11214,1.752763,0,0.2868221,-0.2868221,2.745239,45.7539,0.1399657,0.2997291,0,0,1.752763
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.01927525,47.69412,47.33547,0.1710387,0.1710387,0,0,0,0.1710387,11.26953,2.775558E-17,0,0,0.01927525,0.1800407,0.1710387,0,0,3.430831,1.465941,0,0.1607655,-0.1607655,2.575778,42.92954,0.1399657,0.1881426,0.0154202,0,1.485216
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3156951,52.84739,46.77161,1.234687,1.234687,1.7,0,0.5202,1.234687,25.56883,0,0,0,0.3156951,0,0,0.4653129,0.4420472,3.60946,1.305175,0.7577423,0,0.7577423,3.294635,54.91048,0.1402279,1.358156,0.2525561,1.7,1.62087
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7045249,63.17273,48.62565,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,82.91087,0,0,0,0.7045249,0,0,0.8502624,0.8077493,2.851717,1.987143,1.512274,0,1.512274,4.729304,78.82158,0.1405902,0.9347114,0.5636199,1.7,2.691668
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7304768,69.23812,53.49013,0.4370484,0.4370484,0,-1,0,0.4370484,167.1386,0,0,0,0.7304768,0.460051,0.4370484,0,0,1.339443,3.34819,0.2704258,0,0.2704258,4.985853,83.09738,0.1405114,0.4807533,0.5843815,0,4.078667
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.8932131,78.46035,57.83854,1.091019,1.091019,0,0,0,1.091019,81.86963,0,0,0,0.8932131,1.148441,1.091019,0,0,1.069018,3.591573,0,0.2552279,-0.2552279,4.716819,78.61349,0.1405114,1.200121,0.7145705,0,4.484786
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.8456629,81.55057,61.55618,0,0,0,0,0,0,0,0,0,0,0.8456629,0,0,0,0,1.352604,3.336345,0.8456629,0,0.8456629,5.519085,91.98457,0.1402656,0,0.6765303,0,4.182008
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.064457,91.71201,64.40414,0.1852244,0.1852244,0,0,0,0.1852244,574.6851,0.3625427,0,0,1.064457,0.194973,0.1852244,0,0,0.5069412,4.097442,0.5069412,0,0.5069412,6.000012,100,0.1401186,0.2037468,0.8515655,0,5.161899
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.088444,96.12928,67.14698,0.2393685,0.2393685,0,0,0,0.2393685,454.7148,0.8364769,0,0,1.088444,0.2519668,0.2393685,0,0,0,4.553689,0,0,0,6.000012,100,0.1401186,0.2633053,0.870755,0,5.642133
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.075098,97.79209,68.75255,0.5081433,0.5081433,0,-1,0,0.5081433,211.5738,0.5402104,0,0,1.075098,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1401186,0.5589576,0.8600785,0,5.628787
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.8908727,92.11375,69.18261,0.007673893,0.007673893,0,-1,0,0.007673893,11609.14,0.8827949,0,0,0.8908727,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1401186,0.008441282,0.7126982,0,5.444561
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.4541534,80.30462,69.67001,0.6489185,0.6489185,0,-1,0,0.6489185,69.98621,0,0,0,0.4541534,0.6830721,0.6489185,0,0,0,4.553689,0,0.2289186,-0.2289186,5.75871,95.97832,0.1401186,0.7138103,0.3633228,0,5.007843
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.283109,75.18634,68.80989,1.02033,1.02033,0,-1,0,1.02033,27.74682,0,0,0,0.283109,1.074031,1.02033,0,0,0.2543541,4.32477,0,0.7909222,-0.7909222,4.925005,82.08326,0.1401186,1.122363,0.2264872,0,4.607879
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03572314,67.52541,66.76471,1.21707,1.21707,0,-1,0,1.21707,2.935174,0,0,0,0.03572314,1.281127,1.21707,0,0,1.133156,3.533848,0,1.245404,-1.245404,3.612235,60.20379,0.1401186,1.338777,0.02857851,0,3.569571
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,64.93933,64.93933,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.516938,2.288445,0,0.6596451,-0.6596451,2.916908,48.61503,0.1401186,0.6893292,0,0,2.288445
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,62.6839,62.6839,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.249877,1.628799,0,0.3154056,-0.3154056,2.584441,43.07393,0.1401186,0.3295989,0,0,1.628799
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,60.10353,60.10353,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.600328,1.313394,0,0.1946462,-0.1946462,2.379266,39.65435,0.1401186,0.2034053,0,0,1.313394
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,57.46581,57.46581,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.816602,1.118747,0,0.005603157,-0.005603157,2.37336,39.55591,0.1401186,0.005855299,0,0,1.118747
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,55.37284,55.37284,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.822827,1.113144,0,0.09370471,-0.09370471,2.274586,37.90969,0.1401186,0.09792142,0,0,1.113144
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,53.86285,53.86285,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.926944,1.01944,0,0.09452602,-0.09452602,2.174947,36.24904,0.1401186,0.09877969,0,0,1.01944
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,52.33374,52.33374,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,4.031972,0.9249136,0,0.05488238,-0.05488238,2.117096,35.28486,0.1401186,0.05735209,0,0,0.9249136
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,51.04356,51.04356,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.092953,0.8700312,0,0.06811122,-0.06811122,2.0453,34.08827,0.1401186,0.07117622,0,0,0.8700312
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,49.94451,49.94451,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.168632,0.80192,0,0.1409443,-0.1409443,1.896732,31.61214,0.1401186,0.1472868,0,0,0.80192
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,48.83591,48.83591,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.325237,0.6609758,0,0.117124,-0.117124,1.773273,29.55448,0.1401186,0.1223946,0,0,0.6609758
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,47.89933,47.89933,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.455375,0.5438517,0,0.06738782,-0.06738782,1.70224,28.3706,0.1401186,0.07042027,0,0,0.5438517
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.02913526,48.06046,47.51705,0.1335167,0.1335167,0,0,0,0.1335167,21.82143,0,0,0,0.02913526,0.1405439,0.1335167,0,0,4.53025,0.4764639,0,0.1114086,-0.1114086,1.584804,26.41335,0.1401186,0.1468684,0.02330821,0,0.5055992
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2095884,50.91667,46.93408,0.3541207,0.3541207,1.7,0,0.5202,0.3541207,59.18558,0,0,0,0.2095884,0,0,1.345879,1.278585,4.654037,0.3650553,1.488174,0,1.488174,2.99661,49.9434,0.1404859,0.3895328,0.1676707,1.7,0.5746437
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6093612,61.19854,48.78812,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6093612,0,0,1.452632,1.38,3.165864,1.704412,1.989361,0,1.989361,4.883884,81.3979,0.140552,0,0.487489,1.7,2.313773
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.5598054,65.36235,53.62393,0.3388515,0.3388515,0,-1,0,0.3388515,165.2067,0,0,0,0.5598054,0.3566858,0.3388515,0,0,1.176502,3.494837,0.2031195,0,0.2031195,5.07658,84.6095,0.1404935,0.3727367,0.4478443,0,4.054642
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7256406,74.10855,57.89587,0.7663879,0.7663879,0,0,0,0.7663879,94.6832,0,0,0,0.7256406,0.8067242,0.7663879,0,0,0.9733829,3.677644,0,0.08108355,-0.08108355,4.99111,83.18501,0.1404935,0.8430268,0.5805125,0,4.403285
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.00721,86.40592,61.6613,0.1661172,0.1661172,0,0,0,0.1661172,606.3253,0,0,0,1.00721,0.1748602,0.1661172,0,0,1.063476,3.596561,0.8323503,0,0.8323503,5.780747,96.34559,0.140254,0.1827289,0.8057683,0,4.603771
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.00358,89.79388,64.45193,0.1907323,0.1907323,0,0,0,0.1907323,526.1721,0.5716836,0,0,1.00358,0.2007708,0.1907323,0,0,0.2311255,4.345676,0.2311255,0,0.2311255,6.000012,100,0.1401876,0.2098055,0.802864,0,5.349256
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.089559,96.23237,67.19477,0.121384,0.121384,0,0,0,0.121384,897.6128,0.9617861,0,0,1.089559,0.1277727,0.121384,0,0,0,4.553689,0,0,0,6.000012,100,0.1401876,0.1335225,0.871647,0,5.643248
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.7603756,87.68354,68.80989,0,0,0,-1,0,0,0,0.7603756,0,0,0.7603756,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401876,0,0.6083005,0,5.314065
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.6407207,84.77774,69.23995,0.2351208,0.2351208,0,-1,0,0.2351208,272.507,0.3932251,0,0,0.6407207,0.2474956,0.2351208,0,0,0,4.553689,0,0,0,6.000012,100,0.1401876,0.2586329,0.5125766,0,5.19441
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3558024,77.9073,69.72736,0.1496859,0.1496859,0,-1,0,0.1496859,237.6993,0.1982383,0,0,0.3558024,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1401876,0.1646545,0.284642,0,4.909492
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1695007,72.61259,68.86723,0.3247592,0.3247592,0,-1,0,0.3247592,52.19275,0,0,0,0.1695007,0.3418517,0.3247592,0,0,0,4.553689,0,0.172351,-0.172351,5.818338,96.97211,0.1401876,0.3572351,0.1356006,0,4.72319
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03640451,67.64571,66.86983,0.5975009,0.5975009,0,-1,0,0.5975009,6.092796,0,1.110223E-16,0,0.03640451,0.6289483,0.5975009,0,0,0.1915011,4.381338,0,0.5925437,-0.5925437,5.193742,86.56219,0.1401876,0.6572509,0.02912361,0,4.417742
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,65.04446,65.04446,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8498831,3.788794,0,0.8737753,-0.8737753,4.272702,71.21156,0.1401876,0.9130952,0,0,3.788794
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,62.78902,62.78902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.820745,2.915019,0,0,0,4.272702,71.21156,0.1401876,0,0,0,2.915019
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,60.15131,60.15131,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.820745,2.915019,0,1.180232,-1.180232,3.028628,50.47704,0.1401876,1.233343,0,0,2.915019
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,57.57094,57.57094,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.132113,1.734787,0,0.1935623,-0.1935623,2.824596,47.0765,0.1401876,0.2022725,0,0,1.734787
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,55.47797,55.47797,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.347183,1.541224,0,0.1879416,-0.1879416,2.626488,43.77471,0.1401876,0.196399,0,0,1.541224
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,53.99665,53.99665,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.556007,1.353283,0,0.03776408,-0.03776408,2.586681,43.11126,0.1401876,0.03946346,0,0,1.353283
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,52.46754,52.46754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.597967,1.315519,0,0,0,2.586681,43.11126,0.1401876,0,0,0,1.315519
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,51.17735,51.17735,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.597967,1.315519,0,0.3248783,-0.3248783,2.244229,37.40375,0.1401876,0.3394978,0,0,1.315519
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,50.07831,50.07831,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.958943,0.9906406,0,0.09686864,-0.09686864,2.142121,35.70194,0.1401876,0.1012277,0,0,0.9906406
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,48.9697,48.9697,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.066575,0.8937719,0,0.09203935,-0.09203935,2.045103,34.08498,0.1401876,0.09618112,0,0,0.8937719
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,48.06179,48.06179,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.16884,0.8017326,0,0.04978105,-0.04978105,1.992629,33.21041,0.1401876,0.05202119,0,0,0.8017326
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.0291295,48.22339,47.67952,0,0,0,0,0,0,0,0,0,0,0.0291295,0,0,0,0,4.224153,0.7519516,0.0291295,0,0.0291295,2.020264,33.67099,0.1401793,0,0.0233036,0,0.7810811
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1864473,50.65239,47.11566,0.4400766,0.4400766,0,0,0,0.4400766,42.367,0,0,0,0.1864473,0.4632386,0.4400766,0,0,4.195023,0.7781681,0,0.2767913,-0.2767913,1.7285,28.80828,0.1401793,0.4840843,0.1491578,0,0.9646154
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5528054,60.12612,48.95059,0.3512663,0.3512663,0,0,0,0.3512663,157.375,0,0,0,0.5528054,0.369754,0.3512663,0,0,4.502569,0.5013768,0.1830515,0,0.1830515,1.902158,31.70257,0.1401268,0.3863929,0.4422444,0,1.054182
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.7485963,69.98382,53.75772,0.5423725,0.5423725,0,-1,0,0.5423725,138.0226,0,0,0,0.7485963,0.5709184,0.5423725,0,0,4.319518,0.6661231,0.1776779,0,0.1776779,2.070718,34.51189,0.1400758,0.5966097,0.598877,0,1.414719
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,0.9870778,81.2921,58.001,0.882297,0.882297,0,0,0,0.882297,111.8759,0,0,0,0.9870778,0.9287336,0.882297,0,0,4.14184,0.8260332,0.05834417,0,0.05834417,2.126068,35.43439,0.1400591,0.9705266,0.7896622,0,1.813111
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.116942,89.88747,61.6613,0,0,0,0,0,0,0,0,0,0,1.116942,0,0,0,0,4.083496,0.878543,1.116942,0,1.116942,3.185692,53.09476,0.1397399,0,0.8935533,0,1.995485
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.109299,93.36231,64.50927,0,0,0,0,0,0,0,0,0,0,1.109299,0,0,0,0,2.966554,1.88379,1.109299,0,1.109299,4.238066,70.63428,0.1394244,0,0.8874394,0,2.99309
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,0.9811984,92.61376,67.25211,0,0,0,0,0,0,0,0,0,0,0.9811984,0,0,0,0,1.857255,2.88216,0.9811984,0,0.9811984,5.168912,86.14836,0.1391464,0,0.7849587,0,3.863358
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.9055929,92.19257,68.86723,0.3684272,0.3684272,0,-1,0,0.3684272,245.7996,0,0,0,0.9055929,0.3878182,0.3684272,0,0,0.8760561,3.765238,0.5177747,0,0.5177747,5.660116,94.33508,0.1390002,0.40527,0.7244743,0,4.670831
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.5515961,82.42851,69.29729,0.4366407,0.4366407,0,-1,0,0.4366407,126.3272,0,0,0,0.5515961,0.4596218,0.4366407,0,0,0.3582815,4.231236,0.09197425,0,0.09197425,5.747371,95.78932,0.1389742,0.4803048,0.4412769,0,4.782832
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2741945,75.98807,69.77514,0.4866949,0.4866949,0,-1,0,0.4866949,56.33807,0,0,0,0.2741945,0.5123104,0.4866949,0,0,0.2663072,4.314013,0,0.2381159,-0.2381159,5.496375,91.60606,0.1389742,0.5353644,0.2193556,0,4.588207
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2005979,73.43177,68.97236,0,0,0,-1,0,0,0,0,0,0,0.2005979,0,0,0,0,0.5308805,4.075897,0.2005979,0,0.2005979,5.686678,94.77779,0.1389177,0,0.1604783,0,4.276495
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03243643,67.61835,66.92718,0.01444662,0.01444662,0,-1,0,0.01444662,224.526,0,0,0,0.03243643,0.01520697,0.01444662,0,0,0.3302825,4.256434,0.01722946,0,0.01722946,5.703024,95.05021,0.1389128,0.01589128,0.02594914,0,4.288871
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,65.14959,65.14959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3130531,4.271941,0,0,0,5.703024,95.05021,0.1389128,0,0,0,4.271941
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,62.89415,62.89415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3130531,4.271941,0,0,0,5.703024,95.05021,0.1389128,0,0,0,4.271941
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,60.26599,60.26599,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0.3130531,4.271941,0,0.6714516,-0.6714516,4.995252,83.25403,0.1389128,0.701667,0,0,4.271941
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,57.62828,57.62828,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,1.05911,3.60049,0,0.1039044,-0.1039044,4.885727,81.42862,0.1389128,0.1085801,0,0,3.60049
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,55.5831,55.5831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.17456,3.496585,0,0,0,4.885727,81.42862,0.1389128,0,0,0,3.496585
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,54.11133,54.11133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.17456,3.496585,0,0,0,4.885727,81.42862,0.1389128,0,0,0,3.496585
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,52.57267,52.57267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.17456,3.496585,0,0,0,4.885727,81.42862,0.1389128,0,0,0,3.496585
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,51.28248,51.28248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.17456,3.496585,0,0,0,4.885727,81.42862,0.1389128,0,0,0,3.496585
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,50.2121,50.2121,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,1.17456,3.496585,0,0.1435477,-0.1435477,4.734414,78.90675,0.1389128,0.1500074,0,0,3.496585
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,49.1035,49.1035,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.334057,3.353037,0,0.1773515,-0.1773515,4.547469,75.791,0.1389128,0.1853323,0,0,3.353037
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,48.19559,48.19559,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.531114,3.175686,0,0.1523071,-0.1523071,4.386923,73.11524,0.1389128,0.159161,0,0,3.175686
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.02847078,48.34531,47.81332,0.03049566,0.03049566,0,0,0,0.03049566,93.36011,0,0,0,0.02847078,0.03210069,0.03049566,0,0,1.700345,3.023379,0,0.003629912,-0.003629912,4.383097,73.05148,0.1389128,0.03354523,0.02277662,0,3.05185
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.2934053,52.89816,47.24946,0,0,0,0,0,0,0,0,0,0,0.2934053,0,0,0,0,1.704378,3.019749,0.2934053,0,0.2934053,4.661446,77.69061,0.1388302,0,0.2347243,0,3.313154
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.5744027,60.74629,49.08438,0,0,0,0,0,0,0,0,0,0,0.5744027,0,0,0,0,1.410973,3.283814,0.5744027,0,0.5744027,5.206372,86.7727,0.1386688,0,0.4595221,0,3.858216
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9180389,74.38828,53.83418,0.6812334,0.6812334,0,-1,0,0.6812334,134.7613,0,0,0,0.9180389,0.7170878,0.6812334,0,0,0.8365699,3.800776,0.2009511,0,0.2009511,5.397011,89.95,0.1386124,0.7493567,0.7344311,0,4.718815
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.9231975,79.55119,58.05834,0.4245208,0.4245208,0,0,0,0.4245208,217.4682,0,0,0,0.9231975,0.446864,0.4245208,0,0,0.6356187,3.981632,0.4763335,0,0.4763335,5.848901,97.48148,0.1384789,0.4669729,0.738558,0,4.90483
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.062442,88.18854,61.70909,0.1134996,0.1134996,0,0,0,0.1134996,936.076,0.7836837,0,0,1.062442,0.1194732,0.1134996,0,0,0.1592853,4.410332,0.1592853,0,0.1592853,6.000012,100,0.1384343,0.1248495,0.8499538,0,5.472775
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.114054,93.52579,64.50927,0,0,0,0,0,0,0,1.114054,0,0,1.114054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384343,0,0.8912429,0,5.667743
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,0.9879704,92.83636,67.25211,1.275865,1.275865,0.425,0,0.172125,1.275865,77.43533,0.09232295,0,0,0.9879704,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1384343,1.403452,0.7903763,1.7,5.541659
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.8678499,91.00047,68.86723,0.5002335,0.5002335,0,-1,0,0.5002335,173.489,0.3412884,0,0,0.8678499,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1384343,0.5502568,0.6942799,0,5.421539
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.6432492,84.96773,69.34508,0,0,0,-1,0,0,0,0.6432492,0,0,0.6432492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384343,0,0.5145994,0,5.196938
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.5698515,83.45009,69.77514,0.2488108,0.2488108,0,-1,0,0.2488108,229.03,0.3079453,0,0,0.5698515,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1384343,0.2736919,0.4558811,0,5.12354
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3394395,76.70535,68.97236,0.5043076,0.5043076,0,-1,0,0.5043076,67.30802,0,0,0,0.3394395,0.5308501,0.5043076,0,0,0,4.553689,0,0.1914106,-0.1914106,5.798247,96.63727,0.1384343,0.5547383,0.2715516,0,4.893128
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02413036,67.49825,66.98451,0.4499516,0.4499516,0,-1,0,0.4499516,5.362879,0,5.551115E-17,0,0.02413036,0.4736332,0.4499516,0,0,0.2126785,4.362278,0,0.4495029,-0.4495029,5.32443,88.74032,0.1384343,0.4949467,0.01930429,0,4.386409
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,65.20692,65.20692,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.7121261,3.912776,0,0.6531345,-0.6531345,4.635966,77.26594,0.1384343,0.6825256,0,0,3.912776
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,62.95149,62.95149,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.437831,3.259641,0,1.259992,-1.259992,3.307817,55.13018,0.1384343,1.316692,0,0,3.259641
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,60.37112,60.37112,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.837822,1.999649,0,0.2167985,-0.2167985,3.079292,51.32142,0.1384343,0.2265544,0,0,1.999649
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,57.73341,57.73341,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.07871,1.78285,0,0.07015833,-0.07015833,3.005338,50.08887,0.1384343,0.07331546,0,0,1.78285
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,55.64044,55.64044,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.156663,1.712692,0,0.3015044,-0.3015044,2.687525,44.79199,0.1384343,0.3150721,0,0,1.712692
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,54.15912,54.15912,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.491668,1.411188,0,0.1259803,-0.1259803,2.55473,42.57874,0.1384343,0.1316494,0,0,1.411188
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,52.65868,52.65868,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.631646,1.285207,0,0.1372236,-0.1372236,2.410083,40.16798,0.1384343,0.1433987,0,0,1.285207
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,51.36849,51.36849,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.784117,1.147984,0,0.06430784,-0.06430784,2.342297,39.0382,0.1384343,0.06720169,0,0,1.147984
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,50.25989,50.25989,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.85557,1.083676,0,0.1395144,-0.1395144,2.195236,36.58719,0.1384343,0.1457926,0,0,1.083676
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,49.18951,49.18951,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,4.010586,0.9441613,0,0.07960551,-0.07960551,2.111324,35.18867,0.1384343,0.08318776,0,0,0.9441613
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,48.27205,48.27205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.099037,0.8645558,0,0,0,2.111324,35.18867,0.1384343,0,0,0,0.8645558
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02630528,48.41977,47.928,0.08407003,0.08407003,0,0,0,0.08407003,31.28972,0,0,0,0.02630528,0.08849477,0.08407003,0,0,4.099037,0.8645558,0,0.06218949,-0.06218949,2.045771,34.09611,0.1384343,0.09247703,0.02104422,0,0.8908611
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3050902,53.25161,47.36414,0.05682596,0.05682596,0,0,0,0.05682596,536.8853,0,0,0,0.3050902,0.0598168,0.05682596,0,0,4.168136,0.8023663,0.2452734,0,0.2452734,2.278458,37.97422,0.1383657,0.06250855,0.2440722,0,1.107457
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4235023,57.57424,49.16084,0.4148402,0.4148402,0,0,0,0.4148402,102.0881,0,0,0,0.4235023,0.4366739,0.4148402,0,0,3.922863,1.023112,0,0.01317156,-0.01317156,2.264574,37.74282,0.1383657,0.4563242,0.3388019,0,1.446615
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.57081,65.93836,53.92019,0.4731508,0.4731508,0,-1,0,0.4731508,120.6402,0,0,0,0.57081,0.4980535,0.4731508,0,0,3.937498,1.009941,0.0727565,0,0.0727565,2.333596,38.8932,0.1383453,0.5204659,0.456648,0,1.580751
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,0.9892045,81.49352,58.11568,0,0,0,0,0,0,0,0,0,0,0.9892045,0,0,0,0,3.864741,1.075422,0.9892045,0,0.9892045,3.272038,54.53386,0.1380695,0,0.7913635,0,2.064626
