Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,54.51272,54.51272,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387131,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,53.0314,53.0314,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387131,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,51.84634,51.84634,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387131,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,50.77596,50.77596,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387131,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,49.7247,49.7247,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387131,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,48.99837,48.99837,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1389695,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.005704538,48.8951,48.78812,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.433017,2.220446E-16,0,0,0.005704538,0,0,1.452632,1.38,3.679654,1.242,1.385705,0,1.385705,3.82378,63.72954,0.1393037,0.2579099,0.004563631,1.7,1.247705
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3240333,54.61068,48.30072,1.156206,1.156206,1.7,0,0.5202,1.156206,28.02557,0,0,0,0.3240333,0,0,0.5437939,0.5166042,2.29395,2.489134,0.8406375,0,0.8406375,4.621279,77.02116,0.1395514,1.271827,0.2592267,1.7,2.813167
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6474046,63.20003,49.82983,0.3435069,0.3435069,1.191831,0,0.3814698,0.3435069,188.4692,0,0,0,0.6474046,0,0,0.8483239,0.8059077,1.453312,3.245708,1.453312,0,1.453312,6.000012,100,0.1396036,0.3778576,0.5179237,1.7,3.893112
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.8761793,73.5489,54.05399,0.2249012,0.2249012,0,-1,0,0.2249012,389.584,0.6394411,0,0,0.8761793,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1396036,0.2473914,0.7009434,0,5.429868
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.8537109,77.20877,57.68562,1.023768,1.023768,0,0,0,1.023768,83.38908,0,0,0,0.8537109,1.077651,1.023768,0,0,0,4.553689,0,0.2239398,-0.2239398,5.763958,96.06579,0.1396036,1.126145,0.6829687,0,5.4074
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.028941,86.33237,61.06878,1.071684,1.071684,0,0,0,1.071684,96.01163,0,0,0,1.028941,1.128089,1.071684,0,0,0.248822,4.329749,0,0.09914713,-0.09914713,5.659449,94.32395,0.1396036,1.178853,0.8231531,0,5.358691
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.013103,89.21605,63.75427,0.7363715,0.7363715,0,0,0,0.7363715,137.5804,0,0,0,1.013103,0.7751279,0.7363715,0,0,0.3589855,4.230602,0.237975,0,0.237975,5.885211,98.08666,0.1395455,0.8100086,0.8104823,0,5.243705
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.9170399,89.62103,66.49711,1.01977,1.01977,0,0,0,1.01977,89.92615,0,0,0,0.9170399,1.073442,1.01977,0,0,0.1210105,4.444779,0,0.1564022,-0.1564022,5.720349,95.33896,0.1395455,1.121747,0.7336319,0,5.361819
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,0.9599696,93.00689,68.11224,0.948238,0.948238,0,-1,0,0.948238,101.2372,0,0,0,0.9599696,0.9981453,0.948238,0,0,0.2947908,4.288377,0,0.03817561,-0.03817561,5.680108,94.66828,0.1395455,1.043062,0.7679757,0,5.248347
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.7653102,87.6363,68.64742,1.238155,1.238155,0,-1,0,1.238155,61.81051,0,0,0,0.7653102,1.303321,1.238155,0,0,0.3372081,4.250202,0,0.5380113,-0.5380113,5.112995,85.21641,0.1395455,1.361971,0.6122481,0,5.015512
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4557928,79.81544,69.18261,0.7954484,0.7954484,0,-1,0,0.7954484,57.30011,0,0,0,0.4557928,0.8373141,0.7954484,0,0,0.9349985,3.71219,0,0.3815213,-0.3815213,4.710836,78.51377,0.1395455,0.8749932,0.3646342,0,4.167983
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2189383,73.40859,68.5423,0.3801591,0.3801591,0,-1,0,0.3801591,57.59123,0,0,0,0.2189383,0.4001675,0.3801591,0,0,1.358911,3.330669,0,0.1812292,-0.1812292,4.519804,75.32991,0.1395455,0.418175,0.1751506,0,3.549607
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03360212,67.43198,66.71692,1.027102,1.027102,0,-1,0,1.027102,3.271546,0,0,0,0.03360212,1.08116,1.027102,0,0,1.560277,3.14944,0,1.047558,-1.047558,3.41558,56.92622,0.1395455,1.129812,0.02688169,0,3.183042
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,65.20692,65.20692,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.72423,2.101882,0,0.9802671,-0.9802671,2.382288,39.70472,0.1395455,1.024379,0,0,2.101882
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,63.11396,63.11396,1.103501,1.065534,0,-1,0,1.065534,0,0,0.03796745,0.1483176,0,1.121615,1.065534,0,0,3.813416,1.121615,0,1.121615,-1.121615,1.200002,20,0.1395455,1.213851,0,0,1.121615
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,60.58138,60.58138,1.260648,0,0,-1,0,0,0,0,1.260648,1.386713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395455,1.386713,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,57.95322,57.95322,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395455,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,55.90804,55.90804,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395455,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,54.48405,54.48405,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395455,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,53.0314,53.0314,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395455,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,51.84634,51.84634,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395455,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,50.77596,50.77596,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395455,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,49.7247,49.7247,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395455,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,49.02705,49.02705,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1397791,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03161948,49.40214,48.80724,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03161948,0,0,1.452632,1.38,3.679654,1.242,1.411619,0,1.411619,3.848365,64.13929,0.1399782,0,0.02529558,1.7,1.27362
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3087447,54.33037,48.32939,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,79.75413,0,0,0,0.3087447,0,0,1.312879,1.247235,2.268035,2.512458,1.55598,0,1.55598,5.324498,88.74145,0.1402714,0.4258327,0.2469957,1.7,2.821202
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.585606,61.80686,49.82983,0.6416657,0.6416657,0,0,0,0.6416657,91.26342,0,0,0,0.585606,0.6754376,0.6416657,0,0,0.7120548,3.91284,0,0.08983149,-0.08983149,5.229807,87.16327,0.1402714,0.7058322,0.4684848,0,4.498446
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.7591206,70.5471,54.02532,0.7164034,0.7164034,0,-1,0,0.7164034,105.9627,0,0,0,0.7591206,0.7541088,0.7164034,0,0,0.8118676,3.823008,0.005011766,0,0.005011766,5.234561,87.24252,0.1402702,0.7880437,0.6072965,0,4.582129
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7321723,73.97005,57.62828,0.6447252,0.6447252,0,0,0,0.6447252,113.5635,0,0,0,0.7321723,0.6786581,0.6447252,0,0,0.8068559,3.827519,0.05351414,0,0.05351414,5.285329,88.08865,0.1402572,0.7091977,0.5857378,0,4.559691
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.9275295,83.17361,60.96365,0.2424983,0.2424983,0,0,0,0.2424983,382.4891,0,0,0,0.9275295,0.2552613,0.2424983,0,0,0.7533417,3.875681,0.6722682,0,0.6722682,5.923099,98.71812,0.1400937,0.2667481,0.7420236,0,4.803211
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.170372,94.34327,63.64915,0,0,0,0,0,0,0,1.089299,0,0,1.170372,0,0,0,0,0.08107349,4.480723,0.08107349,0,0.08107349,6.000012,100,0.140074,0,0.9362978,0,5.651095
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.067742,94.41044,66.39198,1.155025,1.155025,0,0,0,1.155025,92.44316,0,0,0,1.067742,1.215816,1.155025,0,0,0,4.553689,0,0.1480743,-0.1480743,5.843928,97.39861,0.140074,1.270528,0.8541936,0,5.621431
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,0.9976699,94.12341,68.0071,0,0,0,-1,0,0,0,0.8331429,0,0,0.9976699,0,0,0,0,0.164527,4.405615,0.164527,0,0.164527,6.000012,100,0.1400341,0,0.7981359,0,5.403285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.8519753,90.11227,68.5423,1.034037,1.034037,0,-1,0,1.034037,82.39316,0,0,0,0.8519753,1.088459,1.034037,0,0,0,4.553689,0,0.2364842,-0.2364842,5.750736,95.84541,0.1400341,1.13744,0.6815802,0,5.405664
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.5880734,83.22173,69.13483,0.4661596,0.4661596,0,-1,0,0.4661596,126.1528,0,0,0,0.5880734,0.4906943,0.4661596,0,0,0.2627602,4.317205,0.09737901,0,0.09737901,5.843118,97.3851,0.1400105,0.5127756,0.4704587,0,4.905278
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2544178,74.17198,68.48495,1.207082,1.207082,0,-1,0,1.207082,21.0771,0,0,0,0.2544178,1.270612,1.207082,0,0,0.1653811,4.404846,0,1.016195,-1.016195,4.771955,79.53242,0.1400105,1.32779,0.2035342,0,4.659264
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.02808065,67.25639,66.65958,0.2004714,0.2004714,0,-1,0,0.2004714,14.00731,0,0,0,0.02808065,0.2110225,0.2004714,0,0,1.294486,3.388651,0,0.1829419,-0.1829419,4.579117,76.31846,0.1400105,0.2205185,0.02246452,0,3.416732
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,65.14959,65.14959,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.497755,3.205709,0,1.452632,-1.452632,3.047909,50.79838,0.1400105,1.868832,0,0,3.205709
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,63.11396,63.11396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.11179,1.753078,0,0,0,3.047909,50.79838,0.1400105,0,0,0,1.753078
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,60.53359,60.53359,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,3.11179,1.753078,0,0.09110117,-0.09110117,2.95188,49.1979,0.1400105,0.09520072,0,0,1.753078
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,57.95322,57.95322,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.213014,1.661977,0,0.1589085,-0.1589085,2.784375,46.40617,0.1400105,0.1660593,0,0,1.661977
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,55.90804,55.90804,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.389579,1.503068,0,0.1070776,-0.1070776,2.671506,44.52501,0.1400105,0.1118961,0,0,1.503068
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,54.48405,54.48405,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.508554,1.395991,0,0.07210412,-0.07210412,2.595501,43.25827,0.1400105,0.0753488,0,0,1.395991
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,53.0314,53.0314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.588669,1.323887,0,0,0,2.595501,43.25827,0.1400105,0,0,0,1.323887
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,51.84634,51.84634,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.588669,1.323887,0,0.105593,-0.105593,2.484196,41.40319,0.1400105,0.1103447,0,0,1.323887
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,50.77596,50.77596,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.705995,1.218293,0,0.2200569,-0.2200569,2.252236,37.53719,0.1400105,0.2299594,0,0,1.218293
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,49.75337,49.75337,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.950503,0.9982367,0,0.1657616,-0.1657616,2.077508,34.62507,0.1400105,0.1732208,0,0,0.9982367
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,49.05572,49.05572,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,4.134682,0.8324751,0,0.2299819,-0.2299819,1.835086,30.58471,0.1400105,0.2403311,0,0,0.8324751
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006050957,48.94942,48.83591,0.1771028,0.1771028,0,0,0,0.1771028,3.416636,0,5.551115E-17,0,0.006050957,0.186424,0.1771028,0,0,4.390217,0.6024932,0,0.180373,-0.180373,1.644956,27.41588,0.1400105,0.1948131,0.004840766,0,0.6085441
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3712838,55.63815,48.35806,0.9421332,0.9421332,1.7,0,0.5202,0.9421332,39.40884,0,0,0,0.3712838,0,0,0.7578668,0.7199735,4.590632,0.4221201,1.091257,0,1.091257,2.680214,44.67014,0.1403288,1.036346,0.297027,1.7,0.7934039
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7384939,65.30931,49.82983,1.352693,1.352693,1.7,0,0.5202,1.352693,54.59433,0,0,0,0.7384939,0,0,0.3473067,0.3299414,3.499375,1.404252,1.068435,0,1.068435,3.69382,61.56355,0.1406192,1.487963,0.5907951,1.7,2.142745
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.013021,77.15325,53.99665,0.6460745,0.6460745,0,-1,0,0.6460745,156.7963,0,0,0,1.013021,0.6800784,0.6460745,0,0,2.43094,2.365843,0.3329425,0,0.3329425,4.009677,66.82782,0.1405384,0.710682,0.8104168,0,3.378864
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.123676,84.83246,57.57094,0.6340611,0.6340611,0,0,0,0.6340611,177.2188,0,0,0,1.123676,0.6674328,0.6340611,0,0,2.097997,2.665492,0.456243,0,0.456243,4.442507,74.04164,0.1404279,0.6974672,0.8989406,0,3.789167
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.066469,87.23398,60.85852,0.7369661,0.7369661,0,0,0,0.7369661,144.7108,0,0,0,1.066469,0.7757538,0.7369661,0,0,1.641754,3.07611,0.2907155,0,0.2907155,4.718304,78.63824,0.1403576,0.8106627,0.8531755,0,4.14258
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.04577,90.05598,63.5918,0.6946249,0.6946249,0,0,0,0.6946249,150.5518,0,0,0,1.04577,0.7311841,0.6946249,0,0,1.351038,3.337754,0.3145863,0,0.3145863,5.016747,83.61228,0.1402815,0.7640874,0.8366163,0,4.383525
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,0.9309626,89.79541,66.28686,0.5420693,0.5420693,0,0,0,0.5420693,171.7424,0,0,0,0.9309626,0.5705993,0.5420693,0,0,1.036452,3.620882,0.3603634,0,0.3603634,5.358618,89.31012,0.1401946,0.5962762,0.7447701,0,4.551845
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.7904164,87.54752,67.94977,0.5082518,0.5082518,0,-1,0,0.5082518,155.5167,0,0,0,0.7904164,0.535002,0.5082518,0,0,0.6760888,3.945209,0.2554145,0,0.2554145,5.600925,93.34857,0.1401329,0.559077,0.6323332,0,4.735625
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6035738,82.90755,68.48495,1.013749,1.013749,0,-1,0,1.013749,59.53876,0,2.220446E-16,0,0.6035738,1.067104,1.013749,0,0,0.4206743,4.175082,0,0.4635307,-0.4635307,5.112321,85.20518,0.1401329,1.115124,0.482859,0,4.778656
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.4985785,80.79687,69.07748,0,0,0,-1,0,0,0,0,0,0,0.4985785,0,0,0,0,0.9357085,3.711551,0.4985785,0,0.4985785,5.585314,93.08839,0.1400129,0,0.3988628,0,4.21013
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2682122,74.44473,68.43716,0.9406932,0.9406932,0,-1,0,0.9406932,28.51218,0,1.110223E-16,0,0.2682122,0.9902034,0.9406932,0,0,0.4371299,4.160272,0,0.7219912,-0.7219912,4.824268,80.40431,0.1400129,1.034763,0.2145697,0,4.428484
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03667049,67.38231,66.60224,0.7206815,0.7206815,0,-1,0,0.7206815,5.088307,0,0,0,0.03667049,0.7586122,0.7206815,0,0,1.239342,3.438281,0,0.7219416,-0.7219416,4.063275,67.72112,0.1400129,0.7927497,0.02933639,0,3.474951
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,65.14959,65.14959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.0415,2.716339,0,0,0,4.063275,67.72112,0.1400129,0,0,0,2.716339
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,63.05662,63.05662,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,2.0415,2.716339,0,0.6229939,-0.6229939,3.406582,56.77625,0.1400129,0.6510286,0,0,2.716339
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,60.53359,60.53359,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,2.733715,2.093345,0,1.417898,-1.417898,1.911987,31.86638,0.1400129,1.481703,0,0,2.093345
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,57.95322,57.95322,0.2415769,0.2415769,0,-1,0,0.2415769,0,0,2.775558E-17,0,0,0.2542915,0.2415769,0,0,4.309157,0.6754475,0,0.2542915,-0.2542915,1.64394,27.39894,0.1400129,0.2657346,0,0,0.6754475
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,55.90804,55.90804,0.136991,0.136991,0,-1,0,0.136991,0,0,2.775558E-17,0,0,0.1442011,0.136991,0,0,4.591703,0.421156,0,0.1442011,-0.1442011,1.491938,24.86559,0.1400129,0.1506901,0,0,0.421156
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,54.48405,54.48405,0.01054372,0.01054372,0,-1,0,0.01054372,0,0,0,0,0,0.01109865,0.01054372,0,0,4.751927,0.2769549,0,0.01109865,-0.01109865,1.48024,24.67061,0.1400129,0.01159809,0,0,0.2769549
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,53.0314,53.0314,0.1051351,0.1051351,0,-1,0,0.1051351,0,0,1.387779E-17,0,0,0.1106685,0.1051351,0,0,4.764258,0.2658562,0,0.1106685,-0.1106685,1.363585,22.72637,0.1400129,0.1156486,0,0,0.2658562
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,51.81767,51.81767,0.1863038,0.1474284,0,-1,0,0.1474284,0,0,0.03887545,0.05750583,0,0.1551877,0.1474284,0,0,4.887224,0.1551877,0,0.1551877,-0.1551877,1.200002,20,0.1400129,0.2049342,0,0,0.1551877
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,50.77596,50.77596,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400129,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,49.75337,49.75337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400129,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,49.05572,49.05572,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1402659,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01546423,49.12634,48.83591,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,20.14037,0,0,0,0.01546423,0,0,1.452632,1.38,3.679654,1.242,1.395464,0,1.395464,3.833039,63.88385,0.1405041,0.0844605,0.01237139,1.7,1.257464
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.03997132,49.10867,48.35806,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03997132,0,0,1.452632,1.38,2.28419,2.497918,1.419971,0,1.419971,5.180142,86.33553,0.1406956,0,0.03197706,1.7,2.537889
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1889489,53.48164,49.82983,0.5893009,0.5893009,0,0,0,0.5893009,32.06322,0,1.110223E-16,0,0.1889489,0.6203168,0.5893009,0,0,0.8642188,3.775892,0,0.4313679,-0.4313679,4.725441,78.75718,0.1406956,0.648231,0.1511591,0,3.964841
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.06766754,55.27242,53.94886,0.05055323,0.05055323,0,-1,0,0.05055323,133.854,0,0,0,0.06766754,0.05321393,0.05055323,0,0,1.343516,3.344524,0.01445362,0,0.01445362,4.739152,78.98571,0.1406921,0.05560856,0.05413403,0,3.412192
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2216926,62.00624,57.46581,0.2882715,0.2882715,0,0,0,0.2882715,76.90408,0,0,0,0.2216926,0.3034437,0.2882715,0,0,1.329063,3.357532,0,0.08175113,-0.08175113,4.652979,77.54949,0.1406921,0.3170986,0.1773541,0,3.579225
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2102312,65.20455,60.80118,0,0,0,0,0,0,0,0,0,0,0.2102312,0,0,0,0,1.419897,3.275781,0.2102312,0,0.2102312,4.852422,80.87354,0.1406416,0,0.168185,0,3.486012
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2329269,68.48086,63.48668,0.7644169,0.7644169,0,0,0,0.7644169,30.47118,0,0,0,0.2329269,0.8046494,0.7644169,0,0,1.209666,3.464989,0,0.5717225,-0.5717225,4.249774,70.82941,0.1406416,0.8408586,0.1863415,0,3.697916
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1041179,68.4616,66.22952,0,0,0,0,0,0,0,0,0,0,0.1041179,0,0,0,0,1.844913,2.893267,0.1041179,0,0.1041179,4.348548,72.47566,0.1406167,0,0.08329435,0,2.997385
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2394773,73.15757,67.84464,0.5061677,0.5061677,0,-1,0,0.5061677,47.31185,0,1.110223E-16,0,0.2394773,0.5328081,0.5061677,0,0,1.740796,2.986973,0,0.2933308,-0.2933308,4.039351,67.32237,0.1406167,0.5567845,0.1915818,0,3.22645
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2358985,73.63177,68.37983,0.3536729,0.3536729,0,-1,0,0.3536729,66.69962,0,0,0,0.2358985,0.3722872,0.3536729,0,0,2.066719,2.693642,0,0.1363888,-0.1363888,3.895584,64.92627,0.1406167,0.3890402,0.1887188,0,2.929541
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1323851,71.8819,68.97236,0.8508508,0.8508508,0,-1,0,0.8508508,15.55914,0,1.110223E-16,0,0.1323851,0.8956324,0.8508508,0,0,2.218262,2.557253,0,0.7632473,-0.7632473,3.091051,51.51741,0.1406167,0.9359359,0.1059081,0,2.689638
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.02957628,69.01643,68.37983,0.3743067,0.3743067,0,-1,0,0.3743067,7.901617,0,0,0,0.02957628,0.3940071,0.3743067,0,0,3.066314,1.794006,0,0.3644308,-0.3644308,2.706907,45.11502,0.1406167,0.4117374,0.02366103,0,1.823582
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03358214,67.26825,66.55445,0.700354,0.700354,0,-1,0,0.700354,4.795024,0,1.110223E-16,0,0.03358214,0.7372147,0.700354,0,0,3.471237,1.429575,0,0.7036326,-0.7036326,1.965213,32.75349,0.1406167,0.7703894,0.02686572,0,1.463157
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,65.04446,65.04446,0.8648373,0.6896455,0,-1,0,0.6896455,0,0,0.1751918,0.2616755,0,0.7259426,0.6896455,0,0,4.253051,0.7259426,0,0.7259426,-0.7259426,1.200002,20,0.1406167,0.951321,0,0,0.7259426
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,62.99928,62.99928,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406167,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,60.47625,60.47625,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406167,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,57.89587,57.89587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406167,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,55.90804,55.90804,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406167,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,54.48405,54.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406167,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,53.0314,53.0314,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406167,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,51.81767,51.81767,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406167,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,50.77596,50.77596,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406167,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,49.75337,49.75337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406167,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,49.08438,49.08438,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1409159,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.0299323,49.39906,48.83591,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,26.45241,2.220446E-16,0,0,0.0299323,0,0,1.452632,1.38,3.679654,1.242,1.409932,0,1.409932,3.846765,64.11262,0.141166,0.1244708,0.02394584,1.7,1.271932
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.2828588,53.86762,48.38673,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,40.13019,0,0,0,0.2828588,0,0,0.9951472,0.9453899,2.269722,2.510939,1.228249,0,1.228249,5.011983,83.53289,0.1415216,0.7753381,0.226287,1.7,2.793798
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1797243,53.29915,49.82983,0.4654048,0.4654048,0,0,0,0.4654048,38.61676,0,0,0,0.1797243,0.4898998,0.4654048,0,0,1.041474,3.616363,0,0.3101755,-0.3101755,4.68503,78.08367,0.1415216,0.5119453,0.1437794,0,3.796087
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.427071,62.7099,53.92019,1.235606,1.235606,0,-1,0,1.235606,34.56369,0,0,0,0.427071,1.300638,1.235606,0,0,1.386113,3.306187,0,0.8735667,-0.8735667,3.76421,62.7367,0.1415216,1.359166,0.3416568,0,3.733258
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5034818,68.18029,57.40847,0.9049248,0.9049248,0,0,0,0.9049248,55.63797,0,0,0,0.5034818,0.9525524,0.9049248,0,0,2.356743,2.432621,0,0.4490706,-0.4490706,3.290848,54.84735,0.1415216,0.9954172,0.4027855,0,2.936102
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.5541782,72.97413,60.69606,0,0,0,0,0,0,0,0,0,0,0.5541782,0,0,0,0,2.85571,1.98355,0.5541782,0,0.5541782,3.816587,63.60966,0.1413889,0,0.4433425,0,2.537728
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3167915,70.20166,63.32421,0.1351825,0.1351825,0,0,0,0.1351825,234.3436,0,0,0,0.3167915,0.1422974,0.1351825,0,0,2.301532,2.48231,0.1744941,0,0.1744941,3.982127,66.36865,0.1413472,0.1487008,0.2534332,0,2.799102
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.2817728,72.27789,66.06705,0.4440266,0.4440266,0,0,0,0.4440266,63.45853,0,5.551115E-17,0,0.2817728,0.4673964,0.4440266,0,0,2.127038,2.639355,0,0.1856237,-0.1856237,3.786462,63.10758,0.1413472,0.4884293,0.2254182,0,2.921128
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3537546,75.74027,67.73951,1.013562,1.013562,0,-1,0,1.013562,34.90212,0,0,0,0.3537546,1.066907,1.013562,0,0,2.333286,2.453732,0,0.7131527,-0.7131527,3.034734,50.57879,0.1413472,1.114918,0.2830036,0,2.807486
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.07724517,69.94859,68.2747,0.458343,0.458343,0,-1,0,0.458343,16.85313,0,0,0,0.07724517,0.4824663,0.458343,0,0,3.125678,1.740579,0,0.4052212,-0.4052212,2.607593,43.45979,0.1413472,0.5041773,0.06179613,0,1.817824
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.240536,74.24696,68.86723,0.4686415,0.4686415,0,-1,0,0.4686415,51.32624,0,0,0,0.240536,0.4933068,0.4686415,0,0,3.575924,1.335358,0,0.2527708,-0.2527708,2.341149,39.01907,0.1413472,0.5155056,0.1924288,0,1.575894
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1593969,71.77517,68.2747,0.417727,0.417727,0,-1,0,0.417727,38.15816,0,0,0,0.1593969,0.4397126,0.417727,0,0,3.85678,1.082587,0,0.2803157,-0.2803157,2.045671,34.09444,0.1413472,0.4594997,0.1275175,0,1.241984
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03584478,67.2109,66.44933,1.51955,0.7962101,0,-1,0,0.7962101,4.501925,0,0.7233402,0.9025373,0.03584478,0.8381159,0.7962101,0,0,4.168242,0.8022711,0,0.8022711,-0.8022711,1.200002,20,0.1413472,1.671505,0.02867582,0,0.8381159
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,64.99667,64.99667,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413472,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,62.89415,62.89415,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413472,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,60.37112,60.37112,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413472,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,57.79075,57.79075,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413472,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,55.85069,55.85069,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413472,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,54.45538,54.45538,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413472,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,53.00273,53.00273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413472,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,51.81767,51.81767,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413472,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,50.77596,50.77596,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413472,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,49.75337,49.75337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413472,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,49.05572,49.05572,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1415982,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02421662,49.2912,48.83591,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,95.59145,0,0,0,0.02421662,0,0,1.452632,1.38,3.679654,1.242,1.404217,0,1.404217,3.841342,64.02224,0.1418012,0.02786681,0.0193733,1.7,1.266217
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3123962,54.43423,48.35806,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,54.49804,0,0,0,0.3123962,0,0,1.126775,1.070437,2.275438,2.505795,1.382833,0,1.382833,5.153213,85.8867,0.1421215,0.630547,0.249917,1.7,2.818191
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5063115,60.06083,49.82983,0.3725573,0.3725573,0,0,0,0.3725573,135.9016,0,0,0,0.5063115,0.3921656,0.3725573,0,0,0.8926049,3.750345,0.1141458,0,0.1141458,5.261501,87.69151,0.1420942,0.4098131,0.4050492,0,4.256656
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,0.9669783,75.73122,53.86285,0.3209095,0.3209095,0,-1,0,0.3209095,301.3243,0,0,0,0.9669783,0.3377994,0.3209095,0,0,0.7784591,3.853076,0.6291789,0,0.6291789,5.858392,97.63968,0.1419442,0.3530004,0.7735826,0,4.820054
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.009926,81.09763,57.30334,1.449582,1.449582,0.6319689,0,0.2286275,1.449582,69.67013,0,0,0,1.009926,0.8606455,0.8176132,0,0,0.1492802,4.419337,0.1492802,0,0.1492802,6.000012,100,0.1419809,1.59454,0.8079405,1.7,5.429263
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.068063,86.87147,60.53359,0.5540612,0.5540612,0,0,0,0.5540612,192.7698,0.4848403,0,0,1.068063,0.5832223,0.5540612,0,0,0,4.553689,0,0,0,6.000012,100,0.1419809,0.6094673,0.8544501,0,5.621752
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,0.9565024,86.79062,63.21909,0.2496016,0.2496016,0,0,0,0.2496016,383.2117,0.6937639,0,0,0.9565024,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1419809,0.2745617,0.7652019,0,5.510191
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.7412711,83.79954,65.96192,0,0,0,0,0,0,0,0.7412711,0,0,0.7412711,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419809,0,0.5930169,0,5.29496
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.7208217,85.15799,67.62483,0,0,0,-1,0,0,0,0.7208217,0,0,0.7208217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419809,0,0.5766574,0,5.274511
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.5955493,82.32626,68.16002,0,0,0,-1,0,0,0,0.5955493,0,0,0.5955493,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419809,0,0.4764395,0,5.149238
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.5587415,82.07449,68.80989,0.435844,0.435844,0,-1,0,0.435844,128.1976,0.09995834,0,0,0.5587415,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1419809,0.4794284,0.4469932,0,5.112431
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2609158,74.0441,68.21736,0.4336768,0.4336768,0,-1,0,0.4336768,60.16365,0,0,0,0.2609158,0.4565019,0.4336768,0,0,0,4.553689,0,0.1955861,-0.1955861,5.793846,96.56391,0.1419809,0.4770445,0.2087326,0,4.814605
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03374974,67.10852,66.39198,0,0,0,-1,0,0,0,0,0,0,0.03374974,0,0,0,0,0.2173179,4.358103,0.03374974,0,0.03374974,5.825864,97.09754,0.1419728,0,0.02699979,0,4.391852
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,64.93933,64.93933,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1835681,4.388478,0,0.2493481,-0.2493481,5.563028,92.71695,0.1419728,0.2605688,0,0,4.388478
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,62.84636,62.84636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4606216,4.13913,0,0,0,5.563028,92.71695,0.1419728,0,0,0,4.13913
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,60.37112,60.37112,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4606216,4.13913,0,0.3497026,-0.3497026,5.194409,86.57331,0.1419728,0.3654392,0,0,4.13913
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,57.79075,57.79075,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.84918,3.789427,0,0.03262759,-0.03262759,5.160017,86.00011,0.1419728,0.03409583,0,0,3.789427
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,55.85069,55.85069,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8854329,3.756799,0,0.1129975,-0.1129975,5.040907,84.01495,0.1419728,0.1180824,0,0,3.756799
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,54.45538,54.45538,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,1.010986,3.643802,0,0.1782039,-0.1782039,4.853063,80.88422,0.1419728,0.186223,0,0,3.643802
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,53.0314,53.0314,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.20899,3.465598,0,0.1689703,-0.1689703,4.674953,77.91573,0.1419728,0.176574,0,0,3.465598
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,51.84634,51.84634,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.396735,3.296628,0,0.1423305,-0.1423305,4.524923,75.41524,0.1419728,0.1487353,0,0,3.296628
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,50.80463,50.80463,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.55488,3.154297,0,0.2359801,-0.2359801,4.276178,71.2695,0.1419728,0.2465992,0,0,3.154297
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,49.81071,49.81071,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.81708,2.918317,0,0.1091762,-0.1091762,4.161097,69.35147,0.1419728,0.1140892,0,0,2.918317
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,49.1035,49.1035,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.938387,2.809141,0,0.231916,-0.231916,3.916636,65.27713,0.1419728,0.2423522,0,0,2.809141
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01387466,49.15387,48.89325,0.1789627,0.1789627,0,0,0,0.1789627,7.75282,0,2.775558E-17,0,0.01387466,0.1883818,0.1789627,0,0,2.196071,2.577225,0,0.1745072,-0.1745072,3.732689,62.21136,0.1419728,0.196859,0.01109973,0,2.5911
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3453157,55.15481,48.40585,0.02424406,0.02424406,0,0,0,0.02424406,1424.331,0,0,0,0.3453157,0.02552006,0.02424406,0,0,2.389968,2.402718,0.3197956,0,0.3197956,4.036074,67.26776,0.1418967,0.02666846,0.2762526,0,2.748033
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6161146,62.55386,49.88717,0.7866811,0.7866811,0,0,0,0.7866811,78.31821,0,1.110223E-16,0,0.6161146,0.8280854,0.7866811,0,0,2.070173,2.690534,0,0.2119708,-0.2119708,3.812637,63.54382,0.1418967,0.8653492,0.4928916,0,3.306648
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.8984599,73.87296,53.83418,0.487406,0.487406,0,-1,0,0.487406,184.335,0,0,0,0.8984599,0.513059,0.487406,0,0,2.305696,2.478563,0.3854008,0,0.3854008,4.17826,69.63754,0.1418051,0.5361466,0.7187679,0,3.377023
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.8465465,76.51337,57.25556,0.1371295,0.1371295,0,0,0,0.1371295,617.3334,0,0,0,0.8465465,0.1443469,0.1371295,0,0,1.920295,2.825424,0.7021996,0,0.7021996,4.844426,80.74026,0.1416385,0.1508425,0.6772372,0,3.67197
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.058494,86.50051,60.47625,0.8987713,0.8987713,0,0,0,0.8987713,117.7712,0,0,0,1.058494,0.9460751,0.8987713,0,0,1.218095,3.457403,0.1124191,0,0.1124191,4.951076,82.51776,0.1416118,0.9886484,0.8467953,0,4.515897
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.086935,90.84742,63.16174,1.32434,1.32434,1.342144,0,0.4225054,1.32434,82.07369,0,0,0,1.086935,0,0,0.01780385,0.01691366,1.105676,3.55858,1.103849,0,1.103849,5.998279,99.97111,0.1418154,1.456774,0.8695481,1.7,4.645515
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,0.9954102,91.30791,65.8568,0,0,0,0,0,0,0,0.993583,0,0,0.9954102,0,0,0,0,0.001827237,4.552044,0.001827237,0,0.001827237,6.000012,100,0.1418149,0,0.7963281,0,5.547455
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.013293,94.02239,67.51971,0.1583694,0.1583694,0,-1,0,0.1583694,639.8292,0.8465888,0,0,1.013293,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1418149,0.1742063,0.8106347,0,5.566982
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.7843287,87.5612,68.11224,0.3762638,0.3762638,0,-1,0,0.3762638,208.4518,0.3882615,0,0,0.7843287,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1418149,0.4138902,0.6274629,0,5.338017
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.5859231,82.68073,68.70477,0.1413279,0.1413279,0,-1,0,0.1413279,414.5843,0.437157,0,0,0.5859231,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1418149,0.1554607,0.4687385,0,5.139612
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.2941261,74.76372,68.16002,0.2755497,0.2755497,0,-1,0,0.2755497,106.7416,0.004073763,0,0,0.2941261,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1418149,0.3031047,0.2353009,0,4.847815
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.03779456,67.13722,66.33465,0.3119793,0.3119793,0,-1,0,0.3119793,12.11444,0,5.551115E-17,0,0.03779456,0.3283993,0.3119793,0,0,0,4.553689,0,0.2906047,-0.2906047,5.693688,94.89461,0.1418149,0.3431772,0.03023565,0,4.591484
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,64.88199,64.88199,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3228941,4.263084,0,1.452632,-1.452632,4.162479,69.37452,0.1418149,2.011578,0,0,4.263084
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,62.78902,62.78902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.936929,2.810453,0,0,0,4.162479,69.37452,0.1418149,0,0,0,2.810453
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,60.31378,60.31378,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.936929,2.810453,0,0.4071643,-0.4071643,3.733291,62.22139,0.1418149,0.4254867,0,0,2.810453
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,57.79075,57.79075,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.389334,2.403288,0,0.2047272,-0.2047272,3.517489,58.6247,0.1418149,0.21394,0,0,2.403288
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,55.85069,55.85069,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.616809,2.198561,0,0.1813343,-0.1813343,3.326346,55.43899,0.1418149,0.1894943,0,0,2.198561
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,54.45538,54.45538,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.818291,2.017227,0,0.1232287,-0.1232287,3.196452,53.27409,0.1418149,0.128774,0,0,2.017227
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,53.0314,53.0314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.955212,1.893998,0,0,0,3.196452,53.27409,0.1418149,0,0,0,1.893998
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,51.84634,51.84634,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.955212,1.893998,0,0.03681668,-0.03681668,3.157644,52.62729,0.1418149,0.03847342,0,0,1.893998
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,50.82375,50.82375,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.996119,1.857181,0,0.2231983,-0.2231983,2.922372,48.7061,0.1418149,0.2332422,0,0,1.857181
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,49.81071,49.81071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.244117,1.633983,0,0,0,2.922372,48.7061,0.1418149,0,0,0,1.633983
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,49.13217,49.13217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.244117,1.633983,0,0,0,2.922372,48.7061,0.1418149,0,0,0,1.633983
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03074523,49.50075,48.92192,0.1587418,0.1587418,0,0,0,0.1587418,19.36807,0,0,0,0.03074523,0.1670967,0.1587418,0,0,3.244117,1.633983,0,0.1363515,-0.1363515,2.778645,46.31065,0.1418149,0.174616,0.02459618,0,1.664728
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2605889,53.47055,48.43452,0.01648513,0.01648513,0,0,0,0.01648513,1580.751,0,0,0,0.2605889,0.01735277,0.01648513,0,0,3.395619,1.497632,0.2432361,0,0.2432361,3.009399,50.15655,0.1417574,0.01813364,0.2084711,0,1.758221
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5482049,61.00873,49.8585,0,0,0,0,0,0,0,0,0,0,0.5482049,0,0,0,0,3.152383,1.716544,0.5482049,0,0.5482049,3.529472,58.82441,0.1416278,0,0.4385639,0,2.264749
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.7574069,70.23326,53.7864,0.3896622,0.3896622,0,-1,0,0.3896622,194.3753,0,0,0,0.7574069,0.4101708,0.3896622,0,0,2.604178,2.209929,0.3472362,0,0.3472362,3.858889,64.31468,0.1415458,0.4286284,0.6059256,0,2.967335
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.8411577,76.23616,57.14088,0,0,0,0,0,0,0,0,0,0,0.8411577,0,0,0,0,2.256942,2.522441,0.8411577,0,0.8411577,4.656881,77.61453,0.1413476,0,0.6729261,0,3.363599
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.8513496,80.2392,60.31378,0,0,0,0,0,0,0,0,0,0,0.8513496,0,0,0,0,1.415784,3.279483,0.8513496,0,0.8513496,5.464542,91.07552,0.1411476,0,0.6810797,0,4.130833
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.8332988,82.91192,62.99928,0,0,0,0,0,0,0,0.2688642,0,0,0.8332988,0,0,0,0,0.5644346,4.045698,0.5644346,0,0.5644346,6.000012,100,0.1410154,0,0.6666391,0,4.878996
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.8169333,85.64207,65.69433,0.3085455,0.3085455,0,0,0,0.3085455,264.7692,0.4921485,0,0,0.8169333,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1410154,0.3394,0.6535466,0,5.370622
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.8435243,88.4201,67.35724,0.0285606,0.0285606,0,-1,0,0.0285606,2953.454,0.8134606,0,0,0.8435243,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1410154,0.03141666,0.6748195,0,5.397213
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.7494549,86.42165,68.0071,1.090518,1.090518,0,-1,0,1.090518,68.72466,0,0,0,0.7494549,1.147914,1.090518,0,0,0,4.553689,0,0.3984591,-0.3984591,5.579999,92.9998,0.1410154,1.19957,0.599564,0,5.303144
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.5671785,82.11675,68.64742,0.950156,0.950156,0,-1,0,0.950156,59.6932,0,1.110223E-16,0,0.5671785,1.000164,0.950156,0,0,0.4427323,4.15523,0,0.4329857,-0.4329857,5.123592,85.39304,0.1410154,1.045171,0.4537428,0,4.722408
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.2803679,74.32933,68.05489,0.8444259,0.8444259,0,-1,0,0.8444259,33.20219,0,0,0,0.2803679,0.8888694,0.8444259,0,0,0.9238275,3.722244,0,0.6085015,-0.6085015,4.482175,74.70277,0.1410154,0.9288685,0.2242943,0,4.002612
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03515354,66.97514,66.22952,0.9906616,0.9906616,0,-1,0,0.9906616,3.548491,0,1.110223E-16,0,0.03515354,1.042802,0.9906616,0,0,1.59994,3.113743,0,1.007648,-1.007648,3.420021,57.00024,0.1410154,1.089728,0.02812283,0,3.148896
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,64.77686,64.77686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.719549,2.106095,0,0,0,3.420021,57.00024,0.1410154,0,0,0,2.106095
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,62.73168,62.73168,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.719549,2.106095,0,0.1600627,-0.1600627,3.2513,54.18823,0.1410154,0.1672655,0,0,2.106095
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,60.26599,60.26599,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.897397,1.946032,0,0.04395029,-0.04395029,3.204973,53.4161,0.1410154,0.04592805,0,0,1.946032
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,57.73341,57.73341,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.94623,1.902082,0,0.06736768,-0.06736768,3.133961,52.23257,0.1410154,0.07039922,0,0,1.902082
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,55.85069,55.85069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.021083,1.834714,0,0,0,3.133961,52.23257,0.1410154,0,0,0,1.834714
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,54.45538,54.45538,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,3.021083,1.834714,0,0.02769149,-0.02769149,3.104771,51.74609,0.1410154,0.02893761,0,0,1.834714
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,53.06007,53.06007,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,3.051852,1.807022,0,0.09200392,-0.09200392,3.007791,50.12975,0.1410154,0.0961441,0,0,1.807022
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,51.90368,51.90368,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,3.154078,1.715019,0,0.1084099,-0.1084099,2.893517,48.22518,0.1410154,0.1132883,0,0,1.715019
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,50.88109,50.88109,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.274534,1.606609,0,0.1025561,-0.1025561,2.785413,46.42346,0.1410154,0.1071711,0,0,1.606609
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,49.8585,49.8585,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.388485,1.504053,0,0.05951677,-0.05951677,2.722677,45.37786,0.1410154,0.06219503,0,0,1.504053
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,49.21818,49.21818,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.454615,1.444536,0,0.2628303,-0.2628303,2.445629,40.76041,0.1410154,0.2746577,0,0,1.444536
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01357697,49.22485,48.9697,0.07480323,0.07480323,0,0,0,0.07480323,18.15024,0,1.387779E-17,0,0.01357697,0.07874024,0.07480323,0,0,3.746648,1.181705,0,0.06516327,-0.06516327,2.376941,39.61561,0.1410154,0.08228355,0.01086157,0,1.195282
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.1978968,52.2864,48.49186,0,0,0,0,0,0,0,0,0,0,0.1978968,0,0,0,0,3.819052,1.116542,0.1978968,0,0.1978968,2.564683,42.74463,0.140969,0,0.1583175,0,1.314439
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2730001,55.25503,49.91584,0,0,0,0,0,0,0,0,0,0,0.2730001,0,0,0,0,3.621155,1.294649,0.2730001,0,0.2730001,2.823673,47.06113,0.1409052,0,0.2184,0,1.567649
