Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,49.66736,49.66736,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.574998,1.336191,0,0.1420971,-0.1420971,2.458688,40.97805,0.1367384,0.1484914,0,0,1.336191
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,48.89325,48.89325,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.732883,1.194094,0,0.2406359,-0.2406359,2.205035,36.75051,0.1367384,0.2514645,0,0,1.194094
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,48.24338,48.24338,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,4.000257,0.953458,0,0.04509452,-0.04509452,2.157501,35.95829,0.1367384,0.04712377,0,0,0.953458
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03523579,48.66422,48.00446,0.1642913,0.1642913,0,0,0,0.1642913,21.44714,0,2.775558E-17,0,0.03523579,0.1729382,0.1642913,0,0,4.050362,0.9083634,0,0.1377024,-0.1377024,2.01235,33.53911,0.1367384,0.1807204,0.02818863,0,0.9435992
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1853082,51.09986,47.57439,0.3549822,0.3549822,0,0,0,0.3549822,52.20212,0,0,0,0.1853082,0.3736655,0.3549822,0,0,4.203364,0.770661,0,0.1883572,-0.1883572,1.813805,30.23001,0.1367384,0.3904804,0.1482466,0,0.9559692
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3055463,54.68365,48.73078,0.7473117,0.7473117,0.425,0,0.172125,0.7473117,40.88607,1.110223E-16,0,0,0.3055463,0.3392754,0.3223116,0,0,4.41265,0.5823038,0,0.03372905,-0.03372905,1.778251,29.63745,0.1367384,0.8220428,0.2444371,1.7,0.8878501
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.371862,58.99014,51.53096,0.2832032,0.2832032,0,-1,0,0.2832032,131.3057,0,0,0,0.371862,0.2981086,0.2832032,0,0,4.450127,0.5485747,0.07375341,0,0.07375341,1.84822,30.8036,0.1367241,0.3115235,0.2974896,0,0.9204367
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4654481,63.60793,53.96798,0.2937896,0.2937896,0,0,0,0.2937896,158.4291,0,0,0,0.4654481,0.3092522,0.2937896,0,0,4.376373,0.6149527,0.156196,0,0.156196,1.9964,33.27327,0.1366937,0.3231685,0.3723585,0,1.080401
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8102767,74.6817,56.50056,0.4343983,0.4343983,0,0,0,0.4343983,186.5285,0,0,0,0.8102767,0.4572614,0.4343983,0,0,4.220178,0.7555291,0.3530154,0,0.3530154,2.3313,38.85492,0.1366252,0.4778381,0.6482214,0,1.565806
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,0.9491386,81.44632,59.02359,0,0,0,0,0,0,0,0,0,0,0.9491386,0,0,0,0,3.867162,1.073243,0.9491386,0,0.9491386,3.231732,53.86209,0.1364412,0,0.7593109,0,2.022382
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.8800912,82.58018,61.60397,0.3012821,0.3012821,0,0,0,0.3012821,292.1154,0,0,0,0.8800912,0.317139,0.3012821,0,0,2.918024,1.927468,0.5629522,0,0.5629522,3.765795,62.76313,0.1363324,0.3314103,0.704073,0,2.807559
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,0.9461336,86.54683,63.27642,0.3393134,0.3393134,0,-1,0,0.3393134,278.8376,0,0,0,0.9461336,0.357172,0.3393134,0,0,2.355071,2.434125,0.5889615,0,0.5889615,4.324533,72.07541,0.1362187,0.3732448,0.7569069,0,3.380258
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.8192859,83.79314,64.07921,0,0,0,-1,0,0,0,0,0,0,0.8192859,0,0,0,0,1.76611,2.96419,0.8192859,0,0.8192859,5.101776,85.02943,0.1360608,0,0.6554288,0,3.783476
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4059527,74.06367,64.99667,0.8225959,0.8225959,0,-1,0,0.8225959,49.3502,0,0,0,0.4059527,0.8658904,0.8225959,0,0,0.9468238,3.701547,0,0.4599377,-0.4599377,4.616959,76.94917,0.1360608,0.9048554,0.3247622,0,4.1075
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2315913,69.57144,64.56661,0.1617052,0.1617052,0,-1,0,0.1617052,143.2182,0,0,0,0.2315913,0.170216,0.1617052,0,0,1.457866,3.24161,0.0613753,0,0.0613753,4.675185,77.91959,0.136049,0.1778757,0.1852731,0,3.473201
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03537,63.41546,62.6839,1.027385,1.027385,0,-1,0,1.027385,3.44272,0,2.220446E-16,0,0.03537,1.081458,1.027385,0,0,1.39649,3.296848,0,1.046088,-1.046088,3.572511,59.54173,0.136049,1.130124,0.028296,0,3.332218
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,61.12612,61.12612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.558811,2.250759,0,0,0,3.572511,59.54173,0.136049,0,0,0,2.250759
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,59.08093,59.08093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.558811,2.250759,0,0,0,3.572511,59.54173,0.136049,0,0,0,2.250759
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,57.09309,57.09309,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,2.558811,2.250759,0,0.5977386,-0.5977386,2.942439,49.04056,0.136049,0.6246368,0,0,2.250759
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,55.10525,55.10525,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,3.222965,1.653021,0,0.06045977,-0.06045977,2.878709,47.97839,0.136049,0.06318046,0,0,1.653021
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,53.70039,53.70039,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,3.290142,1.592561,0,0.04908545,-0.04908545,2.826968,47.11605,0.136049,0.05129429,0,0,1.592561
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,52.60134,52.60134,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,3.344682,1.543476,0,0.03142149,-0.03142149,2.793847,46.56403,0.136049,0.03283546,0,0,1.543476
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,51.36849,51.36849,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,3.379594,1.512054,0,0.1371506,-0.1371506,2.649278,44.15454,0.136049,0.1433223,0,0,1.512054
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,50.45103,50.45103,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,3.531984,1.374903,0,0.1147616,-0.1147616,2.528309,42.13839,0.136049,0.1199258,0,0,1.374903
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,49.5909,49.5909,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,3.659497,1.260142,0,0.1841735,-0.1841735,2.334173,38.9028,0.136049,0.1924613,0,0,1.260142
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,48.80724,48.80724,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.864134,1.075968,0,0.1953343,-0.1953343,2.128272,35.47113,0.136049,0.2041244,0,0,1.075968
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,48.16692,48.16692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.081172,0.880634,0,0,0,2.128272,35.47113,0.136049,0,0,0,0.880634
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008276448,48.08239,47.928,0.1881688,0.1881688,0,0,0,0.1881688,4.398416,0,0,0,0.008276448,0.1980724,0.1881688,0,0,4.081172,0.880634,0,0.189796,-0.189796,1.92821,32.13676,0.136049,0.2069857,0.006621158,0,0.8889105
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01875587,47.81853,47.46926,0.03815639,0.03815639,0,0,0,0.03815639,49.15525,0,6.938894E-18,0,0.01875587,0.04016462,0.03815639,0,0,4.292057,0.690838,0,0.02140875,-0.02140875,1.905643,31.76065,0.136049,0.04197203,0.01500469,0,0.7095939
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.06814457,49.91204,48.62565,0.6549767,0.6549767,0.425,0,0.172125,0.6549767,10.40412,0,0,0,0.06814457,0.2420808,0.2299767,0,0,4.315844,0.6694293,0,0.1739362,-0.1739362,1.722298,28.70491,0.136049,0.7204744,0.05451566,1.7,0.7375739
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06121993,52.56362,51.38761,1.11861,0.5288774,0,-1,0,0.5288774,11.57545,0,0.5897323,0.7481204,0.06121993,0.556713,0.5288774,0,0,4.509107,0.4954931,0,0.4954931,-0.4954931,1.200002,20,0.136049,1.230471,0.04897594,0,0.556713
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1063099,55.90331,53.81507,1.107748,1.107748,1.7,0,0.5202,1.107748,9.596938,0,0,0,0.1063099,0,0,0.5922521,0.5626395,5.059654,0,0.6689494,0,0.6689494,1.834624,30.577,0.1362175,1.218523,0.0850479,1.7,0.1063099
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2675004,61.8092,56.3381,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,49.0635,0,0,0,0.2675004,0,0,1.154787,1.097048,4.390705,0.6020545,1.364548,0,1.364548,3.129148,52.15236,0.1365009,0.5997339,0.2140003,1.7,0.8695549
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.2989865,65.11975,58.86113,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,53.30055,0,0,0,0.2989865,0,0,1.139055,1.082103,3.026157,1.830148,1.381089,0,1.381089,4.439364,73.98925,0.1367799,0.6170389,0.2391892,1.7,2.129134
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.212581,65.86726,61.39371,1.078573,1.078573,1.7,0,0.5202,1.078573,19.70946,0,0,0,0.212581,0,0,0.6214265,0.5903552,1.645067,3.073128,0.8029361,0,0.8029361,5.201096,86.68476,0.1369766,1.186431,0.1700648,1.7,3.285709
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.09940724,65.13776,63.05662,0.5399969,0.5399969,0,-1,0,0.5399969,18.40886,0,0,0,0.09940724,0.5684177,0.5399969,0,0,0.8421313,3.795771,0,0.4690105,-0.4690105,4.706716,78.44511,0.1369766,0.5939965,0.0795258,0,3.895178
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1560515,67.17406,63.8594,0.4741654,0.4741654,0,-1,0,0.4741654,32.91077,0,0,0,0.1560515,0.4991215,0.4741654,0,0,1.363254,3.32676,0,0.3430699,-0.3430699,4.345088,72.41799,0.1369766,0.5215819,0.1248412,0,3.482812
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02730495,65.40694,64.83421,0.3875606,0.3875606,0,-1,0,0.3875606,7.045339,0,5.551115E-17,0,0.02730495,0.4079585,0.3875606,0,0,1.744443,2.98369,0,0.3806535,-0.3806535,3.943844,65.73061,0.1369766,0.4263166,0.02184396,0,3.010995
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003722233,64.42434,64.3468,0,0,0,-1,0,0,0,0,0,0,0.003722233,0,0,0,0,2.167391,2.603037,0.003722233,0,0.003722233,3.947375,65.78946,0.1369759,0,0.002977786,0,2.606759
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.0531099,63.6215,62.52143,0.445391,0.445391,0,-1,0,0.445391,11.92433,0,5.551115E-17,0,0.0531099,0.4688326,0.445391,0,0,2.163669,2.606387,0,0.4157227,-0.4157227,3.509165,58.48597,0.1369759,0.4899301,0.04248792,0,2.659497
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,60.96365,60.96365,1.613416,1.38,0,-1,0,1.38,0,0,0.2334158,0.3947574,0,1.452632,1.38,0,0,2.625583,2.190664,0,1.452632,-1.452632,1.977957,32.96589,0.1369759,1.774757,0,0,2.190664
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,58.86113,58.86113,0.5392504,0.5392504,0,-1,0,0.5392504,0,0,1.110223E-16,0,0,0.567632,0.5392504,0,0,4.239618,0.7380326,0,0.567632,-0.567632,1.37962,22.99363,0.1369759,0.5931754,0,0,0.7380326
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,56.93063,56.93063,1.154584,0.1618806,0,-1,0,0.1618806,0,0,0.9927033,1.108162,0,0.1704006,0.1618806,0,0,4.87032,0.1704006,0,0.1704006,-0.1704006,1.200002,20,0.1369759,1.270042,0,0,0.1704006
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,54.94278,54.94278,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369759,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,53.53792,53.53792,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369759,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,52.43887,52.43887,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369759,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,51.2347,51.2347,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369759,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,50.3459,50.3459,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369759,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,49.51445,49.51445,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369759,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,48.73078,48.73078,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369759,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,48.09047,48.09047,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1372643,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01356247,48.095,47.84199,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,25.46776,2.220446E-16,0,0,0.01356247,0,0,1.452632,1.38,3.736741,1.190622,1.393562,0,1.393562,3.777078,62.95117,0.1374556,0.05857881,0.01084997,1.7,1.204185
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03155476,47.97145,47.38326,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.164001,0,0,0,0.03155476,0,0,1.088947,1.0345,2.343178,2.444828,1.066055,0,1.066055,4.788426,79.80695,0.1377254,0.6721579,0.02524381,1.7,2.476383
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2303047,52.95611,48.52053,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,24.45976,0,0,0,0.2303047,0,0,0.7584344,0.7205126,1.277124,3.404278,0.9508173,0,0.9508173,5.690451,94.84065,0.1379565,1.035722,0.1842437,1.7,3.634582
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3532774,58.30721,51.25381,0.3918376,0.3918376,0,-1,0,0.3918376,90.15913,0,0,0,0.3532774,0.4124606,0.3918376,0,0,0.3263063,4.260013,0,0.05918327,-0.05918327,5.628066,93.80091,0.1379565,0.4310214,0.2826219,0,4.613291
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2590086,58.87254,53.68127,0.7814251,0.7814251,0,0,0,0.7814251,33.14567,0,1.110223E-16,0,0.2590086,0.8225527,0.7814251,0,0,0.3920655,4.20083,0,0.5635441,-0.5635441,5.034039,83.90047,0.1379565,0.8595675,0.2072069,0,4.459838
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3155268,62.66769,56.17563,0.6046009,0.6046009,0,0,0,0.6046009,52.18761,0,1.110223E-16,0,0.3155268,0.636422,0.6046009,0,0,1.018226,3.637286,0,0.3208952,-0.3208952,4.695785,78.26293,0.1379565,0.665061,0.2524214,0,3.952813
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2805603,64.55787,58.70821,0.04225181,0.04225181,0,0,0,0.04225181,664.0197,0,0,0,0.2805603,0.04447559,0.04225181,0,0,1.374776,3.316391,0.2360847,0,0.2360847,4.919755,81.99575,0.137911,0.04647699,0.2244483,0,3.596951
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4700844,71.53658,61.23124,0.399541,0.399541,0,0,0,0.399541,117.6561,0,0,0,0.4700844,0.4205695,0.399541,0,0,1.138691,3.528867,0.04951492,0,0.04951492,4.966729,82.77865,0.1379015,0.4394951,0.3760675,0,3.998951
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1334683,65.65076,62.84636,0.08232041,0.08232041,0,-1,0,0.08232041,162.1327,0,0,0,0.1334683,0.08665306,0.08232041,0,0,1.089176,3.57343,0.04681528,0,0.04681528,5.011142,83.51886,0.1378925,0.09055245,0.1067747,0,3.706899
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2463754,69.00919,63.70649,0.1393089,0.1393089,0,-1,0,0.1393089,176.8554,0,0,0,0.2463754,0.1466409,0.1393089,0,0,1.042361,3.615564,0.09973441,0,0.09973441,5.105758,85.09579,0.1378733,0.1532398,0.1971003,0,3.861939
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3376872,72.04496,64.6144,0.4979927,0.4979927,0,-1,0,0.4979927,67.80968,0,5.551115E-17,0,0.3376872,0.5242028,0.4979927,0,0,0.9426265,3.705325,0,0.1865156,-0.1865156,4.909153,81.81906,0.1378733,0.547792,0.2701498,0,4.043012
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1490896,67.35523,64.18433,0.735614,0.735614,0,-1,0,0.735614,20.26738,0,0,0,0.1490896,0.7743306,0.735614,0,0,1.149866,3.51881,0,0.6252409,-0.6252409,4.250092,70.83472,0.1378733,0.8091754,0.1192717,0,3.667899
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.04776256,63.28862,62.30162,0.4756802,0.4756802,0,-1,0,0.4756802,10.0409,0,5.551115E-17,0,0.04776256,0.500716,0.4756802,0,0,1.844578,2.893569,0,0.4529535,-0.4529535,3.772637,62.87715,0.1378733,0.5232483,0.03821005,0,2.941331
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,60.74384,60.74384,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.34786,2.440615,0,0.8195179,-0.8195179,2.908789,48.47972,0.1378733,0.8563962,0,0,2.440615
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,58.70821,58.70821,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,3.258435,1.621097,0,0.5354168,-0.5354168,2.34441,39.07343,0.1378733,0.5595106,0,0,1.621097
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,56.8255,56.8255,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.853343,1.08568,0,0.7210048,-0.7210048,1.584404,26.40669,0.1378733,0.75345,0,0,1.08568
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,54.83766,54.83766,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.654459,0.3646757,0,0.2193598,-0.2193598,1.353179,22.55293,0.1378733,0.229231,0,0,0.3646757
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,53.43279,53.43279,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.898192,0.1453159,0,0.01695822,-0.01695822,1.335303,22.25501,0.1378733,0.01772134,0,0,0.1453159
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,52.33374,52.33374,0.1737139,0.1219398,0,-1,0,0.1219398,0,0,0.05177413,0.06914552,0,0.1283576,0.1219398,0,0,4.917035,0.1283576,0,0.1283576,-0.1283576,1.200002,20,0.1378733,0.1910853,0,0,0.1283576
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,51.12001,51.12001,0.0989833,0,0,-1,0,0,0,0,0.0989833,0.1088816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378733,0.1088816,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,50.24078,50.24078,0.1922171,0,0,-1,0,0,0,0,0.1922171,0.2114388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378733,0.2114388,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,49.39977,49.39977,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378733,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,48.65432,48.65432,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378733,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,48.00446,48.00446,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1380762,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03366696,48.39482,47.76553,0.139495,0.139495,1.592127,0,0.4907506,0.139495,24.13488,2.220446E-16,0,0,0.03366696,0,0,1.452632,1.38,3.679654,1.242,1.413667,0,1.413667,3.850308,64.17166,0.1382971,0.1534445,0.02693357,1.7,1.275667
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.2972547,53.03481,47.3068,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,44.87242,0,0,0,0.2972547,0,0,1.037556,0.985678,2.265987,2.5143,1.282933,0,1.282933,5.067404,84.45657,0.1385876,0.7286886,0.2378038,1.7,2.811555
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5552633,59.58974,48.40585,0.9788716,0.9788716,0,0,0,0.9788716,56.72483,0,0,0,0.5552633,1.030391,0.9788716,0,0,0.9830546,3.66894,0,0.4751279,-0.4751279,4.566576,76.10944,0.1385876,1.076759,0.4442106,0,4.224203
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.7935765,68.11957,51.14869,0.1661921,0.1661921,0,-1,0,0.1661921,477.5056,0,0,0,0.7935765,0.1749391,0.1661921,0,0,1.510975,3.193812,0.6186374,0,0.6186374,5.153467,85.89094,0.1384687,0.1828113,0.6348612,0,3.987388
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.7733982,70.34579,53.53792,0,0,0,0,0,0,0,0,0,0,0.7733982,0,0,0,0,0.8923371,3.750586,0.7733982,0,0.7733982,5.887177,98.11942,0.1383203,0,0.6187186,0,4.523984
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.817011,74.35863,56.0705,0.3626323,0.3626323,0,0,0,0.3626323,225.3001,0.3163539,0,0,0.817011,0.3817182,0.3626323,0,0,0.1189389,4.446644,0.1189389,0,0.1189389,6.000012,100,0.1382976,0.3988955,0.6536088,0,5.263655
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6293671,72.48746,58.59353,0.9650734,0.9650734,0,0,0,0.9650734,65.21442,0,0,0,0.6293671,1.015867,0.9650734,0,0,0,4.553689,0,0.3864997,-0.3864997,5.592606,93.20991,0.1382976,1.061581,0.5034937,0,5.183056
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.5665737,73.75127,61.12612,0.6103369,0.6103369,0,0,0,0.6103369,92.82965,1.110223E-16,0,0,0.5665737,0.6424599,0.6103369,0,0,0.4294441,4.167189,0,0.07588626,-0.07588626,5.512614,91.87672,0.1382976,0.6713706,0.4532589,0,4.733763
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3299582,69.87816,62.73168,0.1982079,0.1982079,0,-1,0,0.1982079,166.4708,0,0,0,0.3299582,0.2086399,0.1982079,0,0,0.5137622,4.091303,0.1213183,0,0.1213183,5.627707,93.79493,0.1382743,0.2180287,0.2639666,0,4.421261
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.2866905,69.74749,63.54402,0.8147445,0.8147445,0,-1,0,0.8147445,35.18777,1.110223E-16,0,0,0.2866905,0.8576258,0.8147445,0,0,0.3924438,4.20049,0,0.5709353,-0.5709353,5.025888,83.76464,0.1382743,0.8962189,0.2293524,0,4.48718
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.09590158,66.53706,64.50927,1.416043,1.38,0,-1,0,1.38,6.94939,2.220446E-16,0.03604264,0.1776469,0.09590158,1.452632,1.38,0,0,1.026816,3.629554,0,1.35673,-1.35673,3.595769,59.92937,0.1382743,1.557647,0.07672127,0,3.725456
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.06550884,65.39584,64.02187,0,0,0,-1,0,0,0,0,0,0,0.06550884,0,0,0,0,2.534294,2.272824,0.06550884,0,0.06550884,3.657917,60.96516,0.1382618,0,0.05240707,0,2.338333
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04178665,63.01054,62.14871,0.3670161,0.3670161,0,-1,0,0.3670161,11.38551,0,0,0,0.04178665,0.3863328,0.3670161,0,0,2.468785,2.331782,0,0.3445461,-0.3445461,3.294733,54.91211,0.1382618,0.4037177,0.03342932,0,2.373569
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,60.58138,60.58138,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,2.851614,1.987236,0,1.0484,-1.0484,2.189623,36.49364,0.1382618,1.095578,0,0,1.987236
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,58.54575,58.54575,1.248258,0.8918946,0,-1,0,0.8918946,0,0,0.3563629,0.4811886,0,0.9388365,0.8918946,0,0,4.016503,0.9388365,0,0.9388365,-0.9388365,1.200002,20,0.1382618,1.373083,0,0,0.9388365
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,56.66303,56.66303,0.718435,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.718435,0.7902785,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1382618,0.7902785,0,0,2.1065E-16
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,54.69431,54.69431,0.1085251,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1085251,0.1193776,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1382618,0.1193776,0,0,2.1065E-16
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,53.29899,53.29899,0.2308109,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2308109,0.2538919,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1382618,0.2538919,0,0,2.1065E-16
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,52.22861,52.22861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.1382618,0,0,0,2.1065E-16
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,50.98622,50.98622,0.1617429,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1617429,0.1779172,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1382618,0.1779172,0,0,2.1065E-16
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,50.10698,50.10698,0.1652463,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1652463,0.181771,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1382618,0.181771,0,0,2.1065E-16
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,49.26597,49.26597,0.03345774,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.03345774,0.03680352,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1382618,0.03680352,0,0,2.1065E-16
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,48.52053,48.52053,0.0231692,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.0231692,0.02548612,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1382618,0.02548612,0,0,2.1065E-16
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,47.89933,47.89933,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1385069,0.2047683,0,1.7,2.1065E-16
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.02952831,48.23087,47.67952,0.109431,0.109431,1.562063,0,0.4825431,0.109431,26.98349,2.220446E-16,0,0,0.02952831,0,0,1.452632,1.38,3.679654,1.242,1.409528,0,1.409528,3.846381,64.10622,0.1387134,0.1203741,0.02362265,1.7,1.271528
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.281327,52.63715,47.23034,0.690195,0.690195,1.7,0,0.5202,0.690195,40.76051,0,0,0,0.281327,0,0,1.009805,0.9593148,2.270126,2.510576,1.240642,0,1.240642,5.023357,83.72246,0.139009,0.7592145,0.2250616,1.7,2.791903
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.4961363,58.19909,48.30072,0.697156,0.697156,0,0,0,0.697156,71.16575,0,0,0,0.4961363,0.7338484,0.697156,0,0,1.029484,3.627153,0,0.2377121,-0.2377121,4.772787,79.54629,0.139009,0.7668716,0.396909,0,4.123289
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5684736,62.7153,51.01489,0.5685195,0.5685195,0,-1,0,0.5685195,99.99193,0,0,0,0.5684736,0.5984415,0.5685195,0,0,1.293609,3.389441,0,0.02996795,-0.02996795,4.741198,79.01981,0.139009,0.6253714,0.4547789,0,3.957915
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.7568182,69.78473,53.40412,1.002802,1.002802,0,0,0,1.002802,75.47033,0,0,0,0.7568182,1.055581,1.002802,0,0,1.326907,3.359473,0,0.2987632,-0.2987632,4.426274,73.77108,0.139009,1.103083,0.6054546,0,4.116291
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.136588,83.11047,55.90804,0.519654,0.519654,0,0,0,0.519654,218.7202,0,0,0,1.136588,0.5470042,0.519654,0,0,1.658866,3.06071,0.5895839,0,0.5895839,4.985602,83.0932,0.1388962,0.5716194,0.9092705,0,4.197298
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.077535,84.44524,58.38328,0,0,0,0,0,0,0,0.008252882,0,0,1.077535,0,0,0,0,1.069282,3.591335,1.069282,0,1.069282,6.000012,100,0.1386922,0,0.8620278,0,4.66887
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.003181,85.34361,60.90631,0,0,0,0,0,0,0,1.003181,0,0,1.003181,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386922,0,0.8025448,0,5.55687
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,0.9882228,86.89513,62.52143,0.3913302,0.3913302,0,-1,0,0.3913302,252.5291,0.5762962,0,0,0.9882228,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1386922,0.4304632,0.7905782,0,5.541912
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.7968621,82.33815,63.38155,0,0,0,-1,0,0,0,0.7968621,0,0,0.7968621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386922,0,0.6374897,0,5.350551
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4194477,73.63785,64.29902,0.39899,0.39899,0,-1,0,0.39899,105.1274,0,0,0,0.4194477,0.4199895,0.39899,0,0,0,4.553689,0,0.0005417496,-0.0005417496,5.999441,99.99049,0.1386922,0.438889,0.3355582,0,4.973137
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.2903532,70.11094,63.81161,0.2633221,0.2633221,0,-1,0,0.2633221,110.2654,0.01257012,0,0,0.2903532,0.2771812,0.2633221,0,0,0.000601944,4.553147,0.000601944,0,0.000601944,6.000012,100,0.138692,0.2896543,0.2322826,0,4.843501
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05076677,62.97569,61.9289,0.58679,0.58679,0,-1,0,0.58679,8.651608,0,0,0,0.05076677,0.6176737,0.58679,0,0,0,4.553689,0,0.5669069,-0.5669069,5.40244,90.04048,0.138692,0.645469,0.04061342,0,4.604455
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,60.37112,60.37112,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6298966,3.986782,0,1.176669,-1.176669,4.162122,69.36855,0.138692,1.229619,0,0,3.986782
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,58.32594,58.32594,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.937307,2.810113,0,0.3864273,-0.3864273,3.754791,62.57973,0.138692,0.4038166,0,0,2.810113
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,56.44322,56.44322,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.36667,2.423686,0,0.8542586,-0.8542586,2.854324,47.57197,0.138692,0.8927003,0,0,2.423686
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,54.51272,54.51272,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.315847,1.569427,0,0.04246974,-0.04246974,2.809557,46.82585,0.138692,0.04438087,0,0,1.569427
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,53.13652,53.13652,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.363035,1.526957,0,0.1333515,-0.1333515,2.668992,44.48311,0.138692,0.1393523,0,0,1.526957
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,52.06615,52.06615,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.511204,1.393606,0,0.1487435,-0.1487435,2.512203,41.86996,0.138692,0.155437,0,0,1.393606
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,50.85242,50.85242,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.676474,1.244862,0,0.1331754,-0.1331754,2.371823,39.53031,0.138692,0.1391683,0,0,1.244862
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,49.99229,49.99229,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.824447,1.111687,0,0.1395888,-0.1395888,2.224684,37.07799,0.138692,0.1458703,0,0,1.111687
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,49.16084,49.16084,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.979545,0.9720981,0,0.2157701,-0.2157701,1.997242,33.2873,0.138692,0.2254798,0,0,0.9720981
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,48.43452,48.43452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.21929,0.756328,0,0,0,1.997242,33.2873,0.138692,0,0,0,0.756328
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,47.81332,47.81332,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.21929,0.756328,0,0.1037969,-0.1037969,1.887831,31.46378,0.138692,0.1084677,0,0,0.756328
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03132588,48.15903,47.57439,0.1756581,0.1756581,0,0,0,0.1756581,17.83344,0,0,0,0.03132588,0.1849033,0.1756581,0,0,4.33462,0.6525311,0,0.1535774,-0.1535774,1.725946,28.76571,0.138692,0.1932239,0.02506071,0,0.683857
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2409077,51.71758,47.11566,0.300098,0.300098,0,0,0,0.300098,80.27633,0,0,0,0.2409077,0.3158926,0.300098,0,0,4.505261,0.4989537,0,0.07498498,-0.07498498,1.646905,27.44836,0.138692,0.3301078,0.1927261,0,0.7398614
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3152459,54.32262,48.19559,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,63.43865,0,0,0,0.3152459,0,0,1.20307,1.142916,4.588578,0.4239687,1.458162,0,1.458162,3.030239,50.50388,0.138945,0.5466233,0.2521967,1.7,0.7392146
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5204427,61.472,50.85242,0.3758224,0.3758224,0,-1,0,0.3758224,138.481,0,0,0,0.5204427,0.3956025,0.3758224,0,0,3.130416,1.736315,0.1248401,0,0.1248401,3.148673,52.47777,0.1389212,0.4134046,0.4163541,0,2.256757
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.5854161,65.54231,53.25121,0.3833491,0.3833491,0,0,0,0.3833491,152.711,0,0,0,0.5854161,0.4035254,0.3833491,0,0,3.005576,1.848671,0.1818907,0,0.1818907,3.321229,55.35371,0.1388866,0.421684,0.4683329,0,2.434087
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.4919694,66.05503,55.68822,1.24699,1.24699,0,0,0,1.24699,39.45255,0,2.220446E-16,0,0.4919694,1.312621,1.24699,0,0,2.823685,2.012372,0,0.8206518,-0.8206518,2.456186,40.93636,0.1388866,1.371689,0.3935755,0,2.504342
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.9043975,79.15467,58.16347,0.9924808,0.9924808,0,0,0,0.9924808,91.12494,0,1.110223E-16,0,0.9043975,1.044717,0.9924808,0,0,3.73552,1.191721,0,0.1403191,-0.1403191,2.308277,38.47121,0.1388866,1.091729,0.723518,0,2.096118
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.001241,85.02421,60.69606,0.2116282,0.2116282,0,0,0,0.2116282,473.1133,0,0,0,1.001241,0.2227665,0.2116282,0,0,3.89143,1.051401,0.7784747,0,0.7784747,3.046803,50.77995,0.1387386,0.2327911,0.800993,0,2.052643
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.7499101,79.79262,62.30162,1.094898,1.094898,0,-1,0,1.094898,68.49131,0,2.220446E-16,0,0.7499101,1.152524,1.094898,0,0,3.112956,1.752029,0,0.4026143,-0.4026143,2.62241,43.70675,0.1387386,1.204388,0.5999281,0,2.501939
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6293859,77.54372,63.11396,0,0,0,-1,0,0,0,0,0,0,0.6293859,0,0,0,0,3.560305,1.349414,0.6293859,0,0.6293859,3.219498,53.65819,0.1386192,0,0.5035087,0,1.9788
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5280704,76.05028,64.07921,0.6536628,0.6536628,0,-1,0,0.6536628,80.78637,1.110223E-16,0,0,0.5280704,0.6880661,0.6536628,0,0,2.930919,1.915862,0,0.1599956,-0.1599956,3.050848,50.84736,0.1386192,0.7190291,0.4224564,0,2.443932
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2554469,69.09309,63.5918,0.6012199,0.6012199,0,-1,0,0.6012199,42.48811,0,0,0,0.2554469,0.632863,0.6012199,0,0,3.108692,1.755866,0,0.3774161,-0.3774161,2.653016,44.21685,0.1386192,0.6613419,0.2043575,0,2.011313
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05348505,62.81066,61.70909,0.05662462,0.05662462,0,-1,0,0.05662462,94.45547,0,0,0,0.05348505,0.05960486,0.05662462,0,0,3.528043,1.37845,0,0.006119808,-0.006119808,2.646565,44.10934,0.1386192,0.06228708,0.04278804,0,1.431935
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,60.10353,60.10353,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,3.534843,1.37233,0,0.7102221,-0.7102221,1.897926,31.63203,0.1386192,0.7421821,0,0,1.37233
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,58.11568,58.11568,1.695174,0.6290027,0,-1,0,0.6290027,0,0,1.066171,1.235688,0,0.6621081,0.6290027,0,0,4.323979,0.6621081,0,0.6621081,-0.6621081,1.200002,20,0.1386192,1.864691,0,0,0.6621081
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,56.23297,56.23297,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386192,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,54.29292,54.29292,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386192,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,52.95494,52.95494,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386192,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,51.87501,51.87501,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386192,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,50.67084,50.67084,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386192,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,49.82983,49.82983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386192,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,49.02705,49.02705,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386192,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,48.30072,48.30072,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386192,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,47.67952,47.67952,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1388095,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03308635,48.05768,47.44059,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,19.21974,2.220446E-16,0,0,0.03308635,0,0,1.452632,1.38,3.679654,1.242,1.413086,0,1.413086,3.849757,64.16248,0.1390382,0.1893625,0.02646908,1.7,1.275086
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2106737,50.98693,46.98186,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,35.37518,0,0,0,0.2106737,0,0,1.104459,1.049236,2.266568,2.513778,1.25991,0,1.25991,5.045012,84.08337,0.139326,0.6550953,0.168539,1.7,2.724452
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.421373,56.33421,48.03312,1.17888,1.17888,0,0,0,1.17888,35.74352,0,0,0,0.421373,1.240926,1.17888,0,0,1.006658,3.647696,0,0.819553,-0.819553,4.181127,69.68532,0.139326,1.296768,0.3370984,0,4.069069
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7054864,65.49727,50.68995,1.035598,1.035598,0,-1,0,1.035598,68.12356,0,2.220446E-16,0,0.7054864,1.090104,1.035598,0,0,1.917273,2.828143,0,0.3846171,-0.3846171,3.775705,62.9283,0.139326,1.139158,0.5643891,0,3.53363
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.7794135,69.9173,53.0314,0.5509477,0.5509477,0,0,0,0.5509477,141.4678,0,0,0,0.7794135,0.5799449,0.5509477,0,0,2.344625,2.443526,0.1994686,0,0.1994686,3.964938,66.08216,0.1392882,0.6060424,0.6235307,0,3.22294
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.056516,80.19719,55.47797,1.217868,1.217868,0,0,0,1.217868,86.75125,0,0,0,1.056516,1.281966,1.217868,0,0,2.145157,2.623048,0,0.2254506,-0.2254506,3.727292,62.12141,0.1392882,1.339655,0.8452125,0,3.679564
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.7611471,75.0833,57.95322,0.5347465,0.5347465,0,0,0,0.5347465,142.3379,0,0,0,0.7611471,0.5628911,0.5347465,0,0,2.395657,2.397598,0.198256,0,0.198256,3.915374,65.2561,0.1392507,0.5882212,0.6089177,0,3.158745
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.6753389,75.75146,60.47625,0.2952211,0.2952211,0,0,0,0.2952211,228.757,0,0,0,0.6753389,0.310759,0.2952211,0,0,2.197401,2.576028,0.3645799,0,0.3645799,4.261245,71.02061,0.1391817,0.3247432,0.5402711,0,3.251367
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.026197,87.53192,62.09137,1.108467,1.108467,0,-1,0,1.108467,92.57805,0,0,0,1.026197,1.166808,1.108467,0,0,1.832821,2.90415,0,0.1406103,-0.1406103,4.113029,68.55035,0.1391817,1.219314,0.8209579,0,3.930347
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8296143,82.68325,62.89415,0.5243275,0.5243275,0,-1,0,0.5243275,158.2245,0,0,0,0.8296143,0.5519236,0.5243275,0,0,1.989055,2.76354,0.2776907,0,0.2776907,4.376469,72.94101,0.1391292,0.5767602,0.6636915,0,3.593154
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6305618,78.3582,63.81161,0.3440067,0.3440067,0,-1,0,0.3440067,183.2993,0,0,0,0.6305618,0.3621123,0.3440067,0,0,1.711364,3.013461,0.2684495,0,0.2684495,4.631143,77.18556,0.1390784,0.3784074,0.5044494,0,3.644023
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.293175,69.66416,63.32421,0,0,0,-1,0,0,0,0,0,0,0.293175,0,0,0,0,1.442915,3.255066,0.293175,0,0.293175,4.909273,81.82105,0.1390231,0,0.23454,0,3.548241
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04101554,62.23508,61.39371,1.158498,1.158498,0,-1,0,1.158498,3.540406,0,0,0,0.04101554,1.219472,1.158498,0,0,1.14974,3.518923,0,1.178456,-1.178456,3.667071,61.11773,0.1390231,1.274348,0.03281243,0,3.559939
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,59.77859,59.77859,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,2.459136,2.340467,0,1.114666,-1.114666,2.49211,41.53508,0.1390231,1.164826,0,0,2.340467
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,57.83854,57.83854,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,3.697653,1.225801,0,0.9021149,-0.9021149,1.541197,25.68657,0.1390231,0.94271,0,0,1.225801
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,55.96537,55.96537,0.729487,0.3075017,0,-1,0,0.3075017,0,0,0.4219853,0.494934,0,0.323686,0.3075017,0,0,4.700003,0.323686,0,0.323686,-0.323686,1.200002,20,0.1390231,0.8024357,0,0,0.323686
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,54.08266,54.08266,0.01530065,0,0,-1,0,0,0,0,0.01530065,0.01683071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390231,0.01683071,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,52.73513,52.73513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390231,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,51.68387,51.68387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390231,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,50.50837,50.50837,0.2962003,0,0,-1,0,0,0,0,0.2962003,0.3258203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390231,0.3258203,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,49.69603,49.69603,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390231,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,48.86458,48.86458,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390231,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,48.16692,48.16692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390231,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,47.54572,47.54572,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1392775,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01326352,47.55337,47.3068,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01326352,0,0,1.452632,1.38,3.679654,1.242,1.393264,0,1.393264,3.830951,63.84906,0.1394366,0,0.01061082,1.7,1.255264
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1134627,49.00598,46.87674,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1134627,0,0,1.452632,1.38,2.286391,2.495937,1.493463,0,1.493463,5.247774,87.46273,0.1395762,0,0.09077013,1.7,2.6094
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4006496,55.76176,47.89933,0.9203807,0.9203807,0,0,0,0.9203807,43.53086,0,1.110223E-16,0,0.4006496,0.9688218,0.9203807,0,0,0.7929282,3.840054,0,0.5681722,-0.5681722,4.648868,77.48098,0.1395762,1.012419,0.3205197,0,4.240703
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6291673,63.5322,50.50837,0.5022838,0.5022838,0,-1,0,0.5022838,125.2613,0,0,0,0.6291673,0.5287198,0.5022838,0,0,1.424231,3.271881,0.1004475,0,0.1004475,4.744161,79.06919,0.1395573,0.5525122,0.5033338,0,3.901049
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.6730326,67.1317,52.84026,0.2384868,0.2384868,0,0,0,0.2384868,282.2095,0,0,0,0.6730326,0.2510388,0.2384868,0,0,1.323783,3.362284,0.4219938,0,0.4219938,5.1445,85.74149,0.1394779,0.2623355,0.538426,0,4.035317
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.7457411,71.61607,55.25816,0.4748397,0.4748397,0,0,0,0.4748397,157.0511,0,0,0,0.7457411,0.4998313,0.4748397,0,0,0.9017893,3.742079,0.2459098,0,0.2459098,5.37779,89.62965,0.1394316,0.5223237,0.5965929,0,4.48782
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.059142,83.07529,57.73341,0.3119185,0.3119185,0,0,0,0.3119185,339.5572,0.07492687,0,0,1.059142,0.3283353,0.3119185,0,0,0.6558795,3.963398,0.6558795,0,0.6558795,6.000012,100,0.1393085,0.3431103,0.8473133,0,5.022539
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.8211311,79.2865,60.20865,0,0,0,0,0,0,0,0.8211311,0,0,0.8211311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393085,0,0.6569049,0,5.37482
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.7302328,78.71574,61.82377,0.8165888,0.8165888,0,-1,0,0.8165888,89.4248,0,0,0,0.7302328,0.8595672,0.8165888,0,0,0,4.553689,0,0.1293343,-0.1293343,5.863682,97.72783,0.1393085,0.8982477,0.5841863,0,5.283922
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.6614711,77.82428,62.62656,0.1021583,0.1021583,0,-1,0,0.1021583,647.496,0.4102312,0,0,0.6614711,0.1075351,0.1021583,0,0,0.1437048,4.424355,0.1437048,0,0.1437048,6.000012,100,0.1392815,0.1123741,0.5291769,0,5.085826
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4411245,73.34412,63.54402,0.1755389,0.1755389,0,-1,0,0.1755389,251.2973,0.2563467,0,0,0.4411245,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1392815,0.1930927,0.3528996,0,4.994813
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2750884,68.91599,62.99928,0.0357931,0.0357931,0,-1,0,0.0357931,768.5516,0.2374115,0,0,0.2750884,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1392815,0.03937241,0.2200707,0,4.828777
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.05711723,62.2983,61.12612,0.6946903,0.6946903,0,-1,0,0.6946903,8.22197,0,1.110223E-16,0,0.05711723,0.731253,0.6946903,0,0,0,4.553689,0,0.6741357,-0.6741357,5.289411,88.15666,0.1392815,0.7641594,0.04569378,0,4.610806
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,59.511,59.511,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7490397,3.879553,0,0.4085574,-0.4085574,4.858753,80.97906,0.1392815,0.4269425,0,0,3.879553
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,57.57094,57.57094,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.202992,3.470996,0,0.07327896,-0.07327896,4.78151,79.69168,0.1392815,0.07657651,0,0,3.470996
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,55.68822,55.68822,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.284413,3.397717,0,0.2835342,-0.2835342,4.482639,74.7105,0.1392815,0.2962932,0,0,3.397717
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,53.83418,53.83418,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.599451,3.114183,0,0.2697855,-0.2697855,4.19826,69.97086,0.1392815,0.2819259,0,0,3.114183
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,52.54399,52.54399,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.899213,2.844397,0,0.1263463,-0.1263463,4.06508,67.75119,0.1392815,0.1320319,0,0,2.844397
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,51.50229,51.50229,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.039598,2.718051,0,0.1926768,-0.1926768,3.86198,64.36621,0.1392815,0.2013473,0,0,2.718051
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,50.3459,50.3459,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.253683,2.525374,0,0.1502748,-0.1502748,3.703577,61.72616,0.1392815,0.1570371,0,0,2.525374
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,49.56223,49.56223,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.420655,2.375099,0,0.103966,-0.103966,3.593987,59.89967,0.1392815,0.1086444,0,0,2.375099
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,48.73078,48.73078,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.536173,2.271133,0,0.1106654,-0.1106654,3.477335,57.95547,0.1392815,0.1156453,0,0,2.271133
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,48.03312,48.03312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.659135,2.160468,0,0,0,3.477335,57.95547,0.1392815,0,0,0,2.160468
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,47.44059,47.44059,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.659135,2.160468,0,0.2348305,-0.2348305,3.229802,53.82993,0.1392815,0.2453979,0,0,2.160468
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01347117,47.45194,47.20167,0.1903524,0.1903524,0,0,0,0.1903524,7.076963,0,0,0,0.01347117,0.2003709,0.1903524,0,0,2.920057,1.925637,0,0.1868998,-0.1868998,3.032793,50.54644,0.1392815,0.2093876,0.01077693,0,1.939108
