Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,45.91149,45.91149,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,3.002293,1.851625,0,0.2503753,-0.2503753,2.887868,48.13103,0.1406667,0.2616422,0,0,1.851625
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,45.21383,45.21383,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.280488,1.60125,0,0.2175165,-0.2175165,2.658585,44.30967,0.1406667,0.2273047,0,0,1.60125
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,44.6213,44.6213,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.522173,1.383733,0,0.1489701,-0.1489701,2.501557,41.69254,0.1406667,0.1556738,0,0,1.383733
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,44.10523,44.10523,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.687695,1.234763,0,0.1694202,-0.1694202,2.322973,38.71613,0.1406667,0.1770441,0,0,1.234763
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,43.73251,43.73251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.87594,1.065343,0,0,0,2.322973,38.71613,0.1406667,0,0,0,1.065343
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01107457,43.60831,43.40757,0.01189456,0.01189456,0,0,0,0.01189456,93.10616,0,0,0,0.01107457,0.01252059,0.01189456,0,0,3.87594,1.065343,0,0.001446023,-0.001446023,2.321448,38.69073,0.1406667,0.01308402,0.008859657,0,1.076418
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09086623,44.74162,43.08264,0.4109047,0.4109047,0,0,0,0.4109047,22.1137,0,0,0,0.09086623,0.4325313,0.4109047,0,0,3.877547,1.063897,0,0.341665,-0.341665,1.961302,32.6883,0.1406667,0.4519952,0.07269298,0,1.154763
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2506403,48.52652,43.83764,0.4003997,0.4003997,0,0,0,0.4003997,62.59753,0,0,0,0.2506403,0.4214734,0.4003997,0,0,4.257174,0.722232,0,0.1708331,-0.1708331,1.781228,29.68707,0.1406667,0.4404397,0.2005123,0,0.9728723
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4249332,54.16148,45.91149,1.217526,0.9275155,0,-1,0,0.9275155,45.81414,0,0.2900105,0.7347124,0.4249332,0.9763321,0.9275155,0,0,4.446989,0.5513989,0,0.5513989,-0.5513989,1.200002,20,0.1406667,1.339279,0.3399466,0,0.9763321
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.4886811,57.7225,48.00446,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,75.13789,0,0,0,0.4886811,0,0,1.049621,0.9971399,5.059654,0,1.485821,0,1.485821,2.609576,43.49285,0.1408674,0.715417,0.3909449,1.7,0.4886811
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6553926,63.62519,50.04964,0.485629,0.485629,1.7,0,0.5202,0.485629,134.9575,0,0,0,0.6553926,0,0,1.214371,1.153652,3.573833,1.337239,1.809045,0,1.809045,4.325787,72.09631,0.1410161,0.5341918,0.5243141,1.7,1.992632
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5569862,63.57023,52.03748,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,56.04297,0,0,0,0.5569862,0,0,0.7061444,0.6708372,1.764788,2.965379,1.227823,0,1.227823,5.490602,91.50986,0.1412429,1.093241,0.445589,1.7,3.522366
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8346986,72.47979,54.05399,0.1907125,0.1907125,0,0,0,0.1907125,437.6737,0.09698367,0,0,0.8346986,0.20075,0.1907125,0,0,0.5369648,4.070421,0.5369648,0,0.5369648,6.000012,100,0.1411576,0.2097838,0.6677588,0,4.905119
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4631585,65.00269,55.31551,1.010983,1.010983,0,-1,0,1.010983,45.81268,0,0,0,0.4631585,1.064193,1.010983,0,0,0,4.553689,0,0.6010344,-0.6010344,5.366466,89.44093,0.1411576,1.112082,0.3705268,0,5.016848
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2045537,59.98185,55.85069,0.4193891,0.4193891,0,-1,0,0.4193891,48.77421,0,5.551115E-17,0,0.2045537,0.4414622,0.4193891,0,0,0.667816,3.952655,0,0.2369085,-0.2369085,5.116743,85.27888,0.1411576,0.461328,0.163643,0,4.157208
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03221949,57.19635,56.5579,0.5338234,0.5338234,0,-1,0,0.5338234,6.035609,0,1.110223E-16,0,0.03221949,0.5619194,0.5338234,0,0,0.9310476,3.715746,0,0.5296999,-0.5296999,4.55839,75.97301,0.1411576,0.5872058,0.02577559,0,3.747966
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1555212,59.08704,55.96537,1.080079,1.080079,0,-1,0,1.080079,14.39906,0,0,0,0.1555212,1.136925,1.080079,0,0,1.519603,3.186046,0,0.981404,-0.981404,3.523899,58.73154,0.1411576,1.188087,0.124417,0,3.341567
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.05769878,55.37448,54.24513,0.3362613,0.3362613,0,-1,0,0.3362613,17.15891,0,0,0,0.05769878,0.3539592,0.3362613,0,0,2.610052,2.204642,0,0.2962604,-0.2962604,3.211613,53.52678,0.1411576,0.3698874,0.04615903,0,2.262341
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,52.63001,52.63001,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.93923,1.908382,0,1.124939,-1.124939,2.025823,33.76365,0.1411576,1.175562,0,0,1.908382
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,51.17735,51.17735,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.189163,0.7834424,0,0.3731356,-0.3731356,1.632504,27.20834,0.1411576,0.3899267,0,0,0.7834424
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,49.7247,49.7247,1.915805,0.3897915,0,-1,0,0.3897915,0,0,1.526013,1.717594,0,0.4103068,0.3897915,0,0,4.603758,0.4103068,0,0.4103068,-0.4103068,1.200002,20,0.1411576,2.107385,0,0,0.4103068
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,48.38673,48.38673,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411576,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,47.41193,47.41193,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411576,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,46.58047,46.58047,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411576,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,45.82547,45.82547,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411576,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,45.09915,45.09915,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411576,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,44.50662,44.50662,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411576,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,44.02877,44.02877,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411576,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,43.67517,43.67517,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1413571,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.0208419,43.73788,43.35979,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,9.908461,2.220446E-16,0,0,0.0208419,0,0,1.452632,1.38,3.679654,1.242,1.400842,0,1.400842,3.838141,63.96888,0.1415561,0.2313789,0.01667352,1.7,1.262842
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.232822,47.32805,43.00618,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,40.20821,0,0,0,0.232822,0,0,1.120959,1.064911,2.278812,2.502758,1.297733,0,1.297733,5.069278,84.48781,0.1417834,0.6369449,0.1862576,1.7,2.73558
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4266928,51.92311,43.76118,0.360963,0.360963,0,0,0,0.360963,118.2096,0,0,0,0.4266928,0.3799611,0.360963,0,0,0.9810793,3.670717,0.04673176,0,0.04673176,5.113612,85.2267,0.141776,0.3970594,0.3413543,0,4.09741
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6609829,59.07248,45.80636,0,0,0,-1,0,0,0,0,0,0,0.6609829,0,0,0,0,0.9343476,3.712776,0.6609829,0,0.6609829,5.740675,95.67773,0.1416712,0,0.5287863,0,4.373759
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6429801,60.94259,47.87066,0.6737908,0.6737908,0,0,0,0.6737908,95.42727,1.110223E-16,0,0,0.6429801,0.7092534,0.6737908,0,0,0.2733647,4.307661,0,0.06627333,-0.06627333,5.670817,94.51344,0.1416712,0.7411699,0.5143841,0,4.950641
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6234801,62.72017,49.88717,0.7704336,0.7704336,0,0,0,0.7704336,80.92587,0,0,0,0.6234801,0.8109828,0.7704336,0,0,0.3470017,4.241387,0,0.1875026,-0.1875026,5.473172,91.21935,0.1416712,0.847477,0.4987841,0,4.864868
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.6805015,66.2327,51.87501,0.1730355,0.1730355,0,0,0,0.1730355,393.2728,0,0,0,0.6805015,0.1821426,0.1730355,0,0,0.555338,4.053885,0.4983588,0,0.4983588,5.945957,99.09908,0.1415922,0.190339,0.5444012,0,4.734386
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1747413,57.35788,53.89152,0,0,0,0,0,0,0,0.1177622,0,0,0.1747413,0,0,0,0,0.05697913,4.502408,0.05697913,0,0.05697913,6.000012,100,0.1415832,0,0.1397931,0,4.677149
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6246417,68.55293,55.15304,0.6142569,0.6142569,0,-1,0,0.6142569,101.6906,0,0,0,0.6246417,0.6465862,0.6142569,0,0,0,4.553689,0,0.02194448,-0.02194448,5.976881,99.61448,0.1415832,0.6756826,0.4997134,0,5.178331
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2678234,61.1406,55.68822,0.4754145,0.4754145,0,-1,0,0.4754145,56.33471,0,5.551115E-17,0,0.2678234,0.5004364,0.4754145,0,0,0.02438276,4.531744,0,0.2326129,-0.2326129,5.731685,95.52789,0.1415832,0.522956,0.2142587,0,4.799568
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2721419,61.96761,56.39544,0.05038431,0.05038431,0,-1,0,0.05038431,540.1323,0,0,0,0.2721419,0.05303612,0.05038431,0,0,0.2828416,4.299131,0.2191058,0,0.2191058,5.939547,98.99225,0.1415485,0.05542274,0.2177135,0,4.571273
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1555526,58.92167,55.80291,0.5220829,0.5220829,0,-1,0,0.5220829,29.79461,0,0,0,0.1555526,0.5495609,0.5220829,0,0,0.06373577,4.496327,0,0.3940084,-0.3940084,5.524226,92.07024,0.1415485,0.5742912,0.124442,0,4.651879
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06691972,55.36373,54.05399,1.25177,1.25177,0,-1,0,1.25177,5.346008,0,0,0,0.06691972,1.317652,1.25177,0,0,0.5015228,4.102318,0,1.250733,-1.250733,4.205838,70.09715,0.1415485,1.376947,0.05353577,0,4.169238
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,52.46754,52.46754,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.891226,2.851586,0,1.022499,-1.022499,3.128029,52.13371,0.1415485,1.068511,0,0,2.851586
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,51.01489,51.01489,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,3.027336,1.829087,0,0.873549,-0.873549,2.207227,36.78705,0.1415485,0.9128587,0,0,1.829087
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,49.56223,49.56223,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.997946,0.9555376,0,0.4297256,-0.4297256,1.754257,29.23756,0.1415485,0.4490633,0,0,0.9555376
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,48.24338,48.24338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.475419,0.525812,0,0,0,1.754257,29.23756,0.1415485,0,0,0,0.525812
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,47.3068,47.3068,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.475419,0.525812,0,0.02627946,-0.02627946,1.726556,28.77587,0.1415485,0.02746204,0,0,0.525812
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,46.44667,46.44667,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.504618,0.4995325,0,0.2279444,-0.2279444,1.486281,24.77131,0.1415485,0.2382019,0,0,0.4995325
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,45.72035,45.72035,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0.01189182,0,0.258278,0.2453641,0,0,4.75789,0.2715881,0,0.258278,-0.258278,1.214033,20.23383,0.1415485,0.2699006,0,0,0.2715881
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,45.02269,45.02269,0.1020848,0.01264459,0,-1,0,0.01264459,0,0,0.08944021,0.09964869,0,0.0133101,0.01264459,0,0,5.044866,0.0133101,0,0.0133101,-0.0133101,1.200002,20,0.1415485,0.1122933,0,0,0.0133101
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,44.43016,44.43016,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415485,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,43.94276,43.94276,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415485,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,43.59871,43.59871,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1416834,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008287984,43.42383,43.27377,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.722547,2.220446E-16,0,0,0.008287984,0,0,1.452632,1.38,3.679654,1.242,1.388288,0,1.388288,3.826231,63.77039,0.1418605,0.1593134,0.006630387,1.7,1.250288
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2291204,47.17879,42.92973,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,43.84216,0,0,0,0.2291204,0,0,1.177397,1.118527,2.291366,2.491459,1.347648,0,1.347648,5.104722,85.07853,0.1420781,0.5748631,0.1832963,1.7,2.72058
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.566474,54.71384,43.67517,0.6033267,0.6033267,0,0,0,0.6033267,93.89174,0,0,0,0.566474,0.6350808,0.6033267,0,0,0.9437187,3.704342,0,0.06860683,-0.06860683,5.032404,83.87323,0.1420781,0.6636594,0.4531792,0,4.270816
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.7912251,61.88263,45.69168,0.5843249,0.5843249,0,-1,0,0.5843249,135.4084,0,0,0,0.7912251,0.6150789,0.5843249,0,0,1.019948,3.635735,0.1761462,0,0.1761462,5.199511,86.65834,0.1420503,0.6427574,0.63298,0,4.42696
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9181275,67.31577,47.7942,0.2353523,0.2353523,0,0,0,0.2353523,390.1077,0,0,0,0.9181275,0.2477393,0.2353523,0,0,0.8438023,3.794267,0.6703882,0,0.6703882,5.835497,97.25809,0.1419444,0.2588876,0.734502,0,4.712394
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.140423,75.57047,49.81071,0.2290066,0.2290066,0,0,0,0.2290066,497.9871,0.7259495,0,0,1.140423,0.2410595,0.2290066,0,0,0.1734142,4.397616,0.1734142,0,0.1734142,6.000012,100,0.1419171,0.2519072,0.9123386,0,5.538039
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.16507,78.72191,51.76988,0,0,0,0,0,0,0,1.16507,0,0,1.16507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419171,0,0.932056,0,5.718759
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.044149,77.73065,53.75772,0.3982795,0.3982795,0,0,0,0.3982795,262.1649,0.6249074,0,0,1.044149,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1419171,0.4381074,0.8353192,0,5.597838
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.928767,76.07832,55.01924,0,0,0,-1,0,0,0,0.928767,0,0,0.928767,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419171,0,0.7430136,0,5.482456
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.7855549,72.93456,55.53531,0.7076347,0.7076347,0,-1,0,0.7076347,111.0114,0.04067637,0,0,0.7855549,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1419171,0.7783982,0.628444,0,5.339244
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3665918,63.83775,56.23297,0.6120808,0.6120808,0,-1,0,0.6120808,59.8927,0,1.110223E-16,0,0.3665918,0.6442956,0.6120808,0,0,0,4.553689,0,0.2777039,-0.2777039,5.707286,95.12125,0.1419171,0.6732889,0.2932734,0,4.92028
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3063248,61.95996,55.68822,1.0612,1.0612,0,-1,0,1.0612,28.86591,0,0,0,0.3063248,1.117052,1.0612,0,0,0.3085598,4.275985,0,0.8107273,-0.8107273,4.852705,80.87825,0.1419171,1.16732,0.2450599,0,4.58231
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07235426,55.36497,53.94886,0.7436544,0.7436544,0,-1,0,0.7436544,9.729555,0,1.110223E-16,0,0.07235426,0.7827941,0.7436544,0,0,1.209368,3.465258,0,0.7104398,-0.7104398,4.103836,68.39713,0.1419171,0.8180198,0.05788341,0,3.537612
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,52.36241,52.36241,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.998746,2.754818,0,0.9419732,-0.9419732,3.110909,51.84837,0.1419171,0.984362,0,0,2.754818
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,50.93843,50.93843,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,3.045382,1.812845,0,1.001927,-1.001927,2.054784,34.24633,0.1419171,1.047014,0,0,1.812845
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,49.48578,49.48578,1.145887,0.7703714,0,-1,0,0.7703714,0,0,0.3755159,0.4901046,0,0.8109173,0.7703714,0,0,4.158635,0.8109173,0,0.8109173,-0.8109173,1.200002,20,0.1419171,1.260476,0,0,0.8109173
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,48.19559,48.19559,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419171,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,47.20167,47.20167,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419171,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,46.37022,46.37022,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419171,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,45.64389,45.64389,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419171,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,44.91756,44.91756,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419171,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,44.35371,44.35371,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419171,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,43.8663,43.8663,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419171,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,43.5127,43.5127,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1421169,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01802218,43.52382,43.19732,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.23911,0,0,0,0.01802218,0,0,1.452632,1.38,3.679654,1.242,1.398022,0,1.398022,3.835466,63.9243,0.1422847,0.1392249,0.01441774,1.7,1.260022
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2104966,46.76569,42.87238,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,24.44693,0,0,0,0.2104966,0,0,0.8389652,0.797017,2.281632,2.50022,1.007514,0,1.007514,4.791277,79.85445,0.1424748,0.9471382,0.1683973,1.7,2.710716
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5513756,54.3145,43.59871,0.2353447,0.2353447,0.9961268,0,0.3280426,0.2353447,234.2843,0,0,0,0.5513756,0,0,0.7607821,0.722743,1.274119,3.406982,1.274119,0,1.274119,6.000012,100,0.1424656,0.2588792,0.4411005,1.7,3.958358
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9062814,64.50393,45.61522,0.3858248,0.3858248,0,-1,0,0.3858248,234.8945,0.50015,0,0,0.9062814,0.4061314,0.3858248,0,0,0,4.553689,0,0,0,6.000012,100,0.1424656,0.4244073,0.7250251,0,5.45997
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.8939801,66.58928,47.67952,0,0,0,0,0,0,0,0.8939801,0,0,0.8939801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424656,0,0.715184,0,5.447669
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7063139,64.37498,49.66736,0,0,0,0,0,0,0,0.7063139,0,0,0.7063139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424656,0,0.5650511,0,5.260003
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6335009,64.87402,51.63609,0.7930436,0.7930436,0,0,0,0.7930436,79.88223,0,1.110223E-16,0,0.6335009,0.8347827,0.7930436,0,0,0,4.553689,0,0.2012818,-0.2012818,5.787842,96.46384,0.1424656,0.872348,0.5068007,0,5.18719
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6206861,66.7698,53.62393,0,0,0,0,0,0,0,0.3970397,0,0,0.6206861,0,0,0,0,0.2236465,4.352407,0.2236465,0,0.2236465,6.000012,100,0.1424304,0,0.4965489,0,4.973093
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.4944043,65.24379,54.88544,0.05480235,0.05480235,0,-1,0,0.05480235,902.159,0.4367177,0,0,0.4944043,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1424304,0.06028259,0.3955235,0,5.048093
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.4822983,65.49559,55.37284,0.4529538,0.4529538,0,-1,0,0.4529538,106.4785,0.005504937,0,0,0.4822983,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1424304,0.4982491,0.3858387,0,5.035987
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2223944,60.52135,56.01316,1.087842,1.087842,0,-1,0,1.087842,20.44363,0,0,0,0.2223944,1.145097,1.087842,0,0,0,4.553689,0,0.9227027,-0.9227027,5.027398,83.78979,0.1424304,1.196627,0.1779155,0,4.776083
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1535558,58.54887,55.47797,0.6938237,0.6938237,0,-1,0,0.6938237,22.13183,0,1.110223E-16,0,0.1535558,0.7303407,0.6938237,0,0,1.025225,3.630986,0,0.5767848,-0.5767848,4.419413,73.65674,0.1424304,0.7632061,0.1228447,0,3.784542
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06371431,55.03061,53.7864,1.188258,1.188258,0,-1,0,1.188258,5.361993,0,0,0,0.06371431,1.250798,1.188258,0,0,1.666097,3.054201,0,1.187083,-1.187083,3.168118,52.80185,0.1424304,1.307084,0.05097144,0,3.117916
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,52.19995,52.19995,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.985079,1.867118,0,0.4948602,-0.4948602,2.646489,44.10806,0.1424304,0.5171289,0,0,1.867118
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,50.80463,50.80463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.534924,1.372258,0,0,0,2.646489,44.10806,0.1424304,0,0,0,1.372258
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,49.35198,49.35198,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.534924,1.372258,0,0.7826003,-0.7826003,1.821556,30.3592,0.1424304,0.8178173,0,0,1.372258
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,48.06179,48.06179,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.40448,0.5896574,0,0.1492795,-0.1492795,1.664201,27.73664,0.1424304,0.1559971,0,0,0.5896574
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,47.08699,47.08699,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.570345,0.4403779,0,0.01992361,-0.01992361,1.6432,27.38661,0.1424304,0.02082018,0,0,0.4403779
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,46.25554,46.25554,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.592483,0.4204543,0,0.1459918,-0.1459918,1.489311,24.8218,0.1424304,0.1525615,0,0,0.4204543
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,45.52921,45.52921,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.754696,0.2744625,0,0.09554937,-0.09554937,1.388593,23.14318,0.1424304,0.0998491,0,0,0.2744625
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,44.80288,44.80288,0.179781,0.1699674,0,-1,0,0.1699674,0,0,0.009813531,0.02779163,0,0.1789131,0.1699674,0,0,4.860862,0.1789131,0,0.1789131,-0.1789131,1.200002,20,0.1424304,0.1977591,0,0,0.1789131
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,44.2677,44.2677,0.3166729,0,0,-1,0,0,0,0,0.3166729,0.3483401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1424304,0.3483401,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,43.78985,43.78985,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1424304,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,43.43624,43.43624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1424304,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01502848,43.38333,43.11131,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,44.78482,0,0,0,0.01502848,0,0,1.452632,1.38,5.059654,0,1.395028,0,1.395028,2.523443,42.05729,0.1425663,0.0369128,0.01202278,1.7,0.01502848
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.169913,45.89235,42.76726,0.565051,0.565051,1.7,0,0.5202,0.565051,30.07038,0,0,0,0.169913,0,0,1.134949,1.078202,3.664626,1.255526,1.248115,0,1.248115,3.707508,61.79168,0.1427964,0.6215561,0.1359304,1.7,1.425439
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.176743,46.81133,43.54137,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,276.6145,2.220446E-16,0,0,0.176743,0,0,1.452632,1.38,2.416511,2.378829,1.556743,0,1.556743,5.184364,86.4059,0.142916,0.07028455,0.1413944,1.7,2.555572
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2623896,50.48181,45.51009,1.277849,1.277849,0,-1,0,1.277849,20.53369,0,2.220446E-16,0.02563434,0.2623896,1.345105,1.277849,0,0,0.8597683,3.779897,0,1.082715,-1.082715,4.043082,67.38457,0.142916,1.405634,0.2099117,0,4.042287
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3739713,54.86943,47.57439,0.7709024,0.7709024,0,0,0,0.7709024,48.51085,0,0,0,0.3739713,0.8114762,0.7709024,0,0,2.062785,2.697182,0,0.4375049,-0.4375049,3.581912,59.69841,0.142916,0.8479927,0.2991771,0,3.071154
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1618807,52.67417,49.56223,0,0,0,0,0,0,0,0,0,0,0.1618807,0,0,0,0,2.548902,2.259677,0.1618807,0,0.1618807,3.735485,62.25796,0.1428906,0,0.1295046,0,2.421558
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3829478,59.22486,51.53096,0.6610568,0.6610568,0,0,0,0.6610568,57.92964,0,1.110223E-16,0,0.3829478,0.6958492,0.6610568,0,0,2.387021,2.40537,0,0.3129014,-0.3129014,3.405658,56.76085,0.1428906,0.7271625,0.3063582,0,2.788318
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3596886,60.82544,53.5188,0.9492231,0.9492231,0,0,0,0.9492231,37.89295,0,0,0,0.3596886,0.9991822,0.9492231,0,0,2.734689,2.092469,0,0.6394936,-0.6394936,2.731573,45.52612,0.1428906,1.044145,0.2877509,0,2.452157
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6506891,68.75981,54.78032,0,0,0,-1,0,0,0,0,0,0,0.6506891,0,0,0,0,3.445238,1.452975,0.6506891,0,0.6506891,3.348871,55.8144,0.1427884,0,0.5205513,0,2.103664
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.4882491,65.50661,55.25816,0.1370182,0.1370182,0,-1,0,0.1370182,356.339,0,0,0,0.4882491,0.1442297,0.1370182,0,0,2.794549,2.038595,0.3440195,0,0.3440195,3.675236,61.25381,0.1427345,0.15072,0.3905993,0,2.526845
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1039198,58.03637,55.96537,0,0,0,-1,0,0,0,0,0,0,0.1039198,0,0,0,0,2.450529,2.348213,0.1039198,0,0.1039198,3.773823,62.89692,0.1427182,0,0.08313581,0,2.452132
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1697937,58.7737,55.37284,0,0,0,-1,0,0,0,0,0,0,0.1697937,0,0,0,0,2.346609,2.441741,0.1697937,0,0.1697937,3.934903,65.58159,0.1426916,0,0.1358349,0,2.611534
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07242531,55.11552,53.70039,0.6577535,0.6577535,0,-1,0,0.6577535,11.01101,0,1.110223E-16,0,0.07242531,0.6923721,0.6577535,0,0,2.176816,2.594555,0,0.6199468,-0.6199468,3.281422,54.69026,0.1426916,0.7235288,0.05794025,0,2.66698
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,52.1426,52.1426,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.865645,1.974608,0,0.2837487,-0.2837487,2.982325,49.70531,0.1426916,0.2965175,0,0,1.974608
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,50.74729,50.74729,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,3.180922,1.690859,0,1.054858,-1.054858,1.870407,31.17339,0.1426916,1.102327,0,0,1.690859
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,49.29464,49.29464,0.9607427,0.6042014,0,-1,0,0.6042014,0,0,0.3565412,0.4526155,0,0.6360015,0.6042014,0,0,4.352986,0.6360015,0,0.6360015,-0.6360015,1.200002,20,0.1426916,1.056817,0,0,0.6360015
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,48.00446,48.00446,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426916,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,47.01053,47.01053,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426916,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,46.17908,46.17908,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426916,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,45.45275,45.45275,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426916,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,44.72643,44.72643,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426916,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,44.19124,44.19124,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426916,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,43.73251,43.73251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426916,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,43.35979,43.35979,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1428439,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005755678,43.16756,43.06352,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.12446,2.220446E-16,0,0,0.005755678,0,0,1.452632,1.38,3.679654,1.242,1.385756,0,1.385756,3.823829,63.73035,0.1429856,0.05691285,0.004604543,1.7,1.247756
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1017666,44.56583,42.70992,0.65713,0.65713,1.7,0,0.5202,0.65713,15.48653,0,0,0,0.1017666,0,0,1.04287,0.9907265,2.293899,2.48918,1.092493,0,1.092493,4.860259,81.00415,0.1431927,0.722843,0.08141331,1.7,2.590947
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1701812,46.60938,43.46491,1.665408,1.665408,1.7,0,0.5202,1.665408,10.21858,0,0,0,0.1701812,0,0,0.03459149,0.03286191,1.201406,3.472424,0.2030431,0,0.2030431,5.052882,84.21453,0.143226,1.831949,0.1361449,1.7,3.642605
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2698463,50.539,45.42408,0.1396043,0.1396043,0,-1,0,0.1396043,193.2937,0,0,0,0.2698463,0.1469519,0.1396043,0,0,0.9983625,3.655163,0.1228944,0,0.1228944,5.16947,86.15766,0.1432068,0.1535647,0.215877,0,3.925009
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2044632,51.36597,47.46926,0,0,0,0,0,0,0,0,0,0,0.2044632,0,0,0,0,0.8754681,3.765768,0.2044632,0,0.2044632,5.363441,89.3905,0.1431748,0,0.1635706,0,3.970231
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1488402,52.34072,49.48578,0.4984919,0.4984919,0,0,0,0.4984919,29.8581,0,0,0,0.1488402,0.5247284,0.4984919,0,0,0.6710049,3.949785,0,0.3758881,-0.3758881,4.96722,82.78683,0.1431748,0.5483411,0.1190722,0,4.098625
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1296415,53.92935,51.41628,0.7229864,0.7229864,0,0,0,0.7229864,17.93139,0,0,0,0.1296415,0.7610383,0.7229864,0,0,1.088658,3.573896,0,0.6313968,-0.6313968,4.301669,71.69434,0.1431748,0.795285,0.1037132,0,3.703538
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.2866736,59.16124,53.40412,0.8438734,0.8438734,0,0,0,0.8438734,33.97116,0,0,0,0.2866736,0.8882878,0.8438734,0,0,1.79021,2.9425,0,0.6016142,-0.6016142,3.667512,61.12508,0.1431748,0.9282607,0.2293389,0,3.229173
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1681062,58.04465,54.69431,0.9361244,0.9361244,0,-1,0,0.9361244,17.95767,0,1.110223E-16,0,0.1681062,0.9853942,0.9361244,0,0,2.458671,2.340885,0,0.817288,-0.817288,2.806015,46.76683,0.1431748,1.029737,0.1344849,0,2.508992
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1901986,59.02652,55.21038,0,0,0,-1,0,0,0,0,0,0,0.1901986,0,0,0,0,3.366768,1.523597,0.1901986,0,0.1901986,2.986453,49.77412,0.143145,0,0.1521589,0,1.713796
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1048854,57.93956,55.85069,0.3309714,0.3309714,0,-1,0,0.3309714,31.69018,0,0,0,0.1048854,0.348391,0.3309714,0,0,3.17657,1.694776,0,0.2435056,-0.2435056,2.729776,45.49617,0.143145,0.3640686,0.08390835,0,1.799662
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.0836216,56.91196,55.25816,1.062976,1.062976,0,-1,0,1.062976,7.866743,0,2.220446E-16,0,0.0836216,1.118922,1.062976,0,0,3.447131,1.451271,0,1.035301,-1.035301,1.638473,27.30783,0.143145,1.169274,0.06689728,0,1.534892
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.0728955,55.0476,53.62393,0.1837155,0.1837155,0,-1,0,0.1837155,39.67847,0,0,0,0.0728955,0.1933848,0.1837155,0,0,4.597466,0.41597,0,0.1204892,-0.1204892,1.511467,25.19106,0.143145,0.2020871,0.0583164,0,0.4888655
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,52.06615,52.06615,0.05265589,0.05265589,0,-1,0,0.05265589,0,0,6.938894E-18,0,0,0.05542726,0.05265589,0,0,4.731342,0.2954808,0,0.05542726,-0.05542726,1.453041,24.2173,0.143145,0.05792148,0,0,0.2954808
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,50.68995,50.68995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.792928,0.2400535,0,0,0,1.453041,24.2173,0.143145,0,0,0,0.2400535
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,49.2373,49.2373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.792928,0.2400535,0,0,0,1.453041,24.2173,0.143145,0,0,0,0.2400535
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,47.95667,47.95667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.792928,0.2400535,0,0,0,1.453041,24.2173,0.143145,0,0,0,0.2400535
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,46.95319,46.95319,0.1921383,0.1921383,0,-1,0,0.1921383,0,0,2.775558E-17,0,0,0.2022508,0.1921383,0,0,4.792928,0.2400535,0,0.2022508,-0.2022508,1.23985,20.66412,0.143145,0.2113521,0,0,0.2400535
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,46.12174,46.12174,0.2537311,0.03591256,0,-1,0,0.03591256,0,0,0.2178185,0.2431916,0,0.0378027,0.03591256,0,0,5.017652,0.0378027,0,0.0378027,-0.0378027,1.200002,20,0.143145,0.2791042,0,0,0.0378027
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,45.39541,45.39541,0.08572441,0,0,-1,0,0,0,0,0.08572441,0.09429686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143145,0.09429686,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,44.66909,44.66909,0.09502015,0,0,-1,0,0,0,0,0.09502015,0.1045222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143145,0.1045222,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,44.16257,44.16257,0.1391836,0,0,-1,0,0,0,0,0.1391836,0.153102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143145,0.153102,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,43.67517,43.67517,0.06894835,0,0,-1,0,0,0,0,0.06894835,0.07584319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143145,0.07584319,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,43.33112,43.33112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143145,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.009620405,43.18009,43.00618,0,0,0,0,0,0,0,0,0,0,0.009620405,0,0,0,0,5.059654,0,0.009620405,0,0.009620405,1.209129,20.15211,0.1431435,0,0.007696324,0,0.009620405
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07357706,43.98949,42.65258,0.7501975,0.7501975,1.7,0,0.5202,0.7501975,9.807693,0,0,0,0.07357706,0,0,0.9498025,0.9023123,5.050034,0.008658364,0.9758894,0,0.9758894,2.134939,35.58225,0.1433286,0.8252172,0.05886165,1.7,0.08223543
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08670353,44.9931,43.40757,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,11.57812,0,0,0,0.08670353,0,0,0.9511433,0.9035861,4.074144,0.8869588,0.9902897,0,0.9902897,3.07441,51.24007,0.1435157,0.8237423,0.06936283,1.7,0.9736624
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1581617,48.32164,45.36674,0.8262112,0.8262112,0,-1,0,0.8262112,19.14301,0,1.110223E-16,0,0.1581617,0.869696,0.8262112,0,0,3.083855,1.77822,0,0.7115343,-0.7115343,2.324388,38.73971,0.1435157,0.9088323,0.1265294,0,1.936381
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.08827469,49.06917,47.41193,1.220176,1.220176,1.7,0,0.5202,1.220176,7.234588,0,0,0,0.08827469,0,0,0.4798242,0.455833,3.874449,1.066685,0.5441077,0,0.5441077,2.840573,47.34279,0.1436169,1.342193,0.07061975,1.7,1.15496
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05587636,50.48721,49.42844,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05587636,0,0,1.452632,1.38,3.330341,1.556382,1.435876,0,1.435876,4.202765,70.04594,0.1437316,0,0.04470108,1.7,1.612259
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1021643,53.36055,51.38761,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,11.52251,0,0,0,0.1021643,0,0,0.8133506,0.7726831,1.894464,2.848671,0.8748474,0,0.8748474,5.032718,83.87847,0.1438951,0.9753143,0.08173141,1.7,2.950835
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1835275,57.01725,53.38501,0,0,0,0,0,0,0,0,0,0,0.1835275,0,0,0,0,1.019617,3.636034,0.1835275,0,0.1835275,5.206828,86.78029,0.1438664,0,0.146822,0,3.819561
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2157094,58.97292,54.64652,0.3387016,0.3387016,0,-1,0,0.3387016,63.68716,0,0,0,0.2157094,0.356528,0.3387016,0,0,0.8360896,3.801208,0,0.1408186,-0.1408186,5.058392,84.30637,0.1438664,0.3725717,0.1725675,0,4.016918
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1109132,57.30465,55.10525,0.4732153,0.4732153,0,-1,0,0.4732153,23.4382,0,0,0,0.1109132,0.4981213,0.4732153,0,0,0.9925547,3.66039,0,0.3872082,-0.3872082,4.650239,77.50382,0.1438664,0.5205368,0.08873051,0,3.771303
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.0986301,57.70674,55.74557,1.214926,1.214926,0,-1,0,1.214926,8.118198,0,0,0,0.0986301,1.278869,1.214926,0,0,1.422786,3.273182,0,1.180239,-1.180239,3.406157,56.76918,0.1438664,1.336419,0.07890408,0,3.371812
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.08918221,56.91687,55.15304,0,0,0,-1,0,0,0,0,0,0,0.08918221,0,0,0,0,2.734163,2.092942,0.08918221,0,0.08918221,3.490763,58.17927,0.1438525,0,0.07134577,0,2.182125
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07001426,54.8847,53.5188,0.8314559,0.8314559,0,-1,0,0.8314559,8.420683,0,0,0,0.07001426,0.8752168,0.8314559,0,0,2.644981,2.173206,0,0.8052025,-0.8052025,2.642005,44.03333,0.1438525,0.9146015,0.05601141,0,2.243221
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,51.96102,51.96102,1.633967,1.299604,0,-1,0,1.299604,0,0,0.3343633,0.49776,0,1.368004,1.299604,0,0,3.53965,1.368004,0,1.368004,-1.368004,1.200002,20,0.1438525,1.797364,0,0,1.368004
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,50.61349,50.61349,0.2353994,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2353994,0.2589393,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1438525,0.2589393,0,0,2.1065E-16
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,49.16084,49.16084,0.6743291,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.6743291,0.741762,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1438525,0.741762,0,0,2.1065E-16
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,47.87066,47.87066,0.07964993,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.07964993,0.08761492,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1438525,0.08761492,0,0,2.1065E-16
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,46.90541,46.90541,0.1667322,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1667322,0.1834054,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1438525,0.1834054,0,0,2.1065E-16
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,46.07395,46.07395,0.1808163,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1808163,0.1988979,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1438525,0.1988979,0,0,2.1065E-16
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,45.34763,45.34763,0.09020451,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.09020451,0.09922497,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1438525,0.09922497,0,0,2.1065E-16
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,44.6213,44.6213,0.2130186,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2130186,0.2343205,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1438525,0.2343205,0,0,2.1065E-16
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,44.08611,44.08611,0.09240397,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.09240397,0.1016444,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1438525,0.1016444,0,0,2.1065E-16
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,43.62738,43.62738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.1438525,0,0,0,2.1065E-16
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,43.24511,43.24511,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1439871,0.03976823,0,1.7,2.1065E-16
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001859342,42.96329,42.92973,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.7996196,2.220446E-16,0,0,0.001859342,0,0,1.452632,1.38,3.679654,1.242,1.381859,0,1.381859,3.820132,63.66874,0.1441857,0.2557811,0.001487473,1.7,1.243859
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.0429512,43.3534,42.57612,1.176963,1.176963,1.7,0,0.5202,1.176963,3.649323,0,0,0,0.0429512,0,0,0.5230367,0.4968849,2.297795,2.485673,0.539836,0,0.539836,4.332266,72.20428,0.1442865,1.29466,0.03436096,1.7,2.528625
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06234985,44.49636,43.35979,1.097799,1.097799,1.7,0,0.5202,1.097799,5.679533,0,0,0,0.06234985,0,0,0.6022013,0.5720912,1.757959,2.971526,0.6344411,0,0.6344411,4.934149,82.23566,0.1444046,1.207579,0.04987988,1.7,3.033876
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.165905,48.36199,45.26162,0.849035,0.849035,0,-1,0,0.849035,19.54042,0,1.110223E-16,0,0.165905,0.893721,0.849035,0,0,1.123518,3.542523,0,0.727816,-0.727816,4.166964,69.44926,0.1444046,0.9339384,0.132724,0,3.708428
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2538628,52.17073,47.3068,1.104762,1.104762,0,0,0,1.104762,22.97896,0,0,0,0.2538628,1.162907,1.104762,0,0,1.932202,2.814707,0,0.9090442,-0.9090442,3.208747,53.47901,0.1444046,1.215238,0.2030902,0,3.06857
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2689623,54.55905,49.32331,0,0,0,0,0,0,0,0,0,0,0.2689623,0,0,0,0,2.942251,1.905663,0.2689623,0,0.2689623,3.463907,57.73167,0.1443626,0,0.2151698,0,2.174625
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2020066,55.20317,51.25381,0.8081113,0.8081113,0,0,0,0.8081113,24.99737,0,0,0,0.2020066,0.8506435,0.8081113,0,0,2.673289,2.147729,0,0.6486369,-0.6486369,2.780184,46.3363,0.1443626,0.8889224,0.1616053,0,2.349735
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1024038,55.25395,53.25121,0.2586297,0.2586297,0,0,0,0.2586297,39.59474,0,0,0,0.1024038,0.2722418,0.2586297,0,0,3.393997,1.499092,0,0.1698381,-0.1698381,2.601159,43.35256,0.1443626,0.2844927,0.08192302,0,1.601496
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.0360039,55.21669,54.51272,0.2763187,0.2763187,0,-1,0,0.2763187,13.02985,0,5.551115E-17,0,0.0360039,0.2908618,0.2763187,0,0,3.582706,1.329254,0,0.2548578,-0.2548578,2.332515,38.87517,0.1443626,0.3039505,0.02880312,0,1.365258
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09285558,56.80657,54.97145,0,0,0,-1,0,0,0,0,0,0,0.09285558,0,0,0,0,3.865881,1.074396,0.09285558,0,0.09285558,2.420606,40.34335,0.1443481,0,0.07428446,0,1.167251
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05108564,56.59124,55.5831,0.3756605,0.3756605,0,-1,0,0.3756605,13.59889,0,0,0,0.05108564,0.3954321,0.3756605,0,0,3.773026,1.157966,0,0.3443464,-0.3443464,2.057632,34.29381,0.1443481,0.4132265,0.04086852,0,1.209051
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03199347,55.68499,55.05746,0.527341,0.527341,0,-1,0,0.527341,6.066942,0,1.110223E-16,0,0.03199347,0.5550959,0.527341,0,0,4.155633,0.8136194,0,0.5231023,-0.5231023,1.506234,25.10385,0.1443481,0.5800751,0.02559478,0,0.8456129
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07229974,54.81394,53.40412,0,0,0,-1,0,0,0,0,0,0,0.07229974,0,0,0,0,4.736858,0.290517,0.07229974,0,0.07229974,1.574824,26.24701,0.1443368,0,0.0578398,0,0.3628168
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,51.87501,51.87501,0.6140053,0.3378075,0,-1,0,0.3378075,0,0,0.2761979,0.3375984,0,0.3555868,0.3378075,0,0,4.664558,0.3555868,0,0.3555868,-0.3555868,1.200002,20,0.1443368,0.6754059,0,0,0.3555868
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,50.53704,50.53704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443368,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,49.1035,49.1035,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443368,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,47.81332,47.81332,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443368,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,46.84806,46.84806,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443368,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,46.01661,46.01661,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443368,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,45.29029,45.29029,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443368,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,44.56396,44.56396,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443368,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,44.02877,44.02877,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443368,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,43.57004,43.57004,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443368,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,43.19732,43.19732,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1445159,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02173107,43.26543,42.87238,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.428365,0,0,0,0.02173107,0,0,1.452632,1.38,3.679654,1.242,1.401731,0,1.401731,3.838984,63.98294,0.1447089,0.2535347,0.01738486,1.7,1.263731
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2517003,47.18683,42.51878,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,85.30492,0,0,0,0.2517003,0,0,1.40494,1.334693,2.277923,2.503558,1.586394,0,1.586394,5.343969,89.06598,0.1448781,0.3245655,0.2013602,1.7,2.755258
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3651292,50.17844,43.27377,0.3164565,0.3164565,0,0,0,0.3164565,115.3805,0,0,0,0.3651292,0.3331121,0.3164565,0,0,0.6915296,3.931312,0.03201713,0,0.03201713,5.374343,89.57221,0.1448731,0.3481021,0.2921034,0,4.296442
