Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3410681,59.77606,52.8976,0.3090046,0.3090046,1.7,0,0.5202,0.3090046,110.3764,0,0,0,0.3410681,0,0,1.390995,1.321446,3.667946,1.252538,1.662514,0,1.662514,4.097492,68.2914,0.1461214,0.3399051,0.2728545,1.7,1.593606
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.273165,59.55465,54.05399,0.1416181,0.1416181,0,-1,0,0.1416181,192.8884,0,0,0,0.273165,0.1490717,0.1416181,0,0,2.005432,2.7488,0.1240932,0,0.1240932,4.215217,70.25348,0.1461027,0.15578,0.218532,0,3.021965
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2861664,60.24528,54.45538,0.0547328,0.0547328,0,-1,0,0.0547328,522.8426,0,0,0,0.2861664,0.05761347,0.0547328,0,0,1.881339,2.860484,0.2285529,0,0.2285529,4.432042,73.86721,0.1460682,0.06020608,0.2289331,0,3.14665
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.126457,57.56961,55.05746,1.117057,1.117057,0,-1,0,1.117057,11.32055,0,0,0,0.126457,1.175849,1.117057,0,0,1.652786,3.066182,0,1.049392,-1.049392,3.325885,55.43131,0.1460682,1.228762,0.1011656,0,3.192639
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1583869,57.70996,54.56051,0.8803075,0.8803075,0,-1,0,0.8803075,17.99223,0,0,0,0.1583869,0.9266394,0.8803075,0,0,2.818777,2.01679,0,0.7682525,-0.7682525,2.516076,41.93452,0.1460682,0.9683383,0.1267096,0,2.175177
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.06757666,54.28715,52.97406,1.481942,1.250308,0,-1,0,1.250308,5.4048,0,0.2316336,0.4311861,0.06757666,1.316114,1.250308,0,0,3.672391,1.248537,0,1.248537,-1.248537,1.200002,20,0.1460682,1.630136,0.05406133,0,1.316114
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,51.53096,51.53096,0.8994915,0,0,-1,0,0,0,0,0.8994915,0.9894407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460682,0.9894407,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,50.2121,50.2121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460682,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,48.75945,48.75945,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460682,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,47.46926,47.46926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460682,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,46.50402,46.50402,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460682,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,45.69168,45.69168,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460682,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,44.96535,44.96535,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460682,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,44.21991,44.21991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460682,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,43.76118,43.76118,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460682,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,43.30244,43.30244,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460682,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,42.90105,42.90105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460682,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,42.63346,42.63346,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1462106,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1026879,44.17661,42.30853,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,43.21021,2.220446E-16,0,0,0.1026879,0,0,1.452632,1.38,3.679654,1.242,1.482688,0,1.482688,3.915787,65.26298,0.1463827,0.261412,0.0821503,1.7,1.344688
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2259499,47.25587,43.06352,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,528.1732,4.440892E-16,0,0,0.2259499,0,0,1.452632,1.38,2.196966,2.576419,1.60595,0,1.60595,5.439324,90.65523,0.1464749,0.04705746,0.1807599,1.7,2.802369
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5357625,55.3447,44.86023,0.7820767,0.7820767,0,-1,0,0.7820767,68.50513,0,0,0,0.5357625,0.8232386,0.7820767,0,0,0.5910166,4.021774,0,0.287476,-0.287476,5.136298,85.6048,0.1464749,0.8602843,0.4286101,0,4.557537
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.8758789,65.25793,46.90541,0.7431876,0.7431876,0,0,0,0.7431876,117.8543,0,0,0,0.8758789,0.7823027,0.7431876,0,0,0.9104344,3.734298,0.09357613,0,0.09357613,5.225072,87.08437,0.1464608,0.8175064,0.7007031,0,4.610177
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.492844,58.84591,48.9697,0,0,0,0,0,0,0,0,0,0,0.492844,0,0,0,0,0.8168583,3.818516,0.492844,0,0.492844,5.692625,94.87689,0.1463866,0,0.3942752,0,4.31136
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7005717,65.6275,50.90976,1.346769,1.346769,0.9890394,0,0.3261078,1.346769,52.0187,1.110223E-16,0,0,0.7005717,0.3765574,0.3577295,0,0,0.3240143,4.262076,0.3240143,0,0.3240143,6.000012,100,0.1464338,1.481446,0.5604573,1.7,4.962648
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4248172,61.54146,52.86893,0,0,0,0,0,0,0,0.4248172,0,0,0.4248172,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464338,0,0.3398538,0,4.978506
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3109351,60.2896,53.99665,0,0,0,-1,0,0,0,0.3109351,0,0,0.3109351,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464338,0,0.2487481,0,4.864624
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5742466,66.55093,54.4076,1.031247,1.031247,0,-1,0,1.031247,55.68468,0,0,0,0.5742466,1.085523,1.031247,0,0,0,4.553689,0,0.5112767,-0.5112767,5.461079,91.0178,0.1464338,1.134372,0.4593973,0,5.127935
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3767737,62.74711,54.99057,0.9052194,0.9052194,0,-1,0,0.9052194,41.62236,0,0,0,0.3767737,0.9528625,0.9052194,0,0,0.5680851,4.042412,0,0.5760888,-0.5760888,4.853828,80.89697,0.1464338,0.9957413,0.3014189,0,4.419186
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08756898,56.26571,54.54139,0,0,0,-1,0,0,0,0,0,0,0.08756898,0,0,0,0,1.208184,3.466323,0.08756898,0,0.08756898,4.936903,82.28156,0.1464206,0,0.07005518,0,3.553892
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02565568,53.42192,52.92627,0.5116953,0.5116953,0,-1,0,0.5116953,5.013859,0,0,0,0.02565568,0.5386266,0.5116953,0,0,1.120615,3.545135,0,0.5129709,-0.5129709,4.396184,73.26959,0.1464206,0.5628648,0.02052455,0,3.570791
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,51.50229,51.50229,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.690583,3.032165,0,0.9725688,-0.9725688,3.371007,56.18334,0.1464206,1.016334,0,0,3.032165
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,50.18343,50.18343,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.771215,2.059596,0,0.02463512,-0.02463512,3.345039,55.75054,0.1464206,0.0257437,0,0,2.059596
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,48.70211,48.70211,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.798587,2.034961,0,0.4515684,-0.4515684,2.869044,47.81731,0.1464206,0.4718889,0,0,2.034961
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,47.38326,47.38326,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.30033,1.583392,0,0.03935886,-0.03935886,2.827557,47.12585,0.1464206,0.04113001,0,0,1.583392
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,46.418,46.418,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.344062,1.544033,0,0.1867677,-0.1867677,2.630686,43.84468,0.1464206,0.1951723,0,0,1.544033
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,45.64389,45.64389,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.551581,1.357266,0,0.08459434,-0.08459434,2.541516,42.35851,0.1464206,0.08840109,0,0,1.357266
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,44.91756,44.91756,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.645575,1.272671,0,0.003679061,-0.003679061,2.537638,42.29388,0.1464206,0.003844619,0,0,1.272671
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,44.19124,44.19124,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.649663,1.268992,0,0.209135,-0.209135,2.31719,38.61976,0.1464206,0.218546,0,0,1.268992
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,43.73251,43.73251,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.882035,1.059857,0,0.07386814,-0.07386814,2.239326,37.32203,0.1464206,0.07719221,0,0,1.059857
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,43.27377,43.27377,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.964111,0.9859892,0,0.09647595,-0.09647595,2.137632,35.62712,0.1464206,0.1008174,0,0,0.9859892
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,42.87238,42.87238,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.071306,0.8895133,0,0.1673263,-0.1673263,1.961254,32.6875,0.1464206,0.174856,0,0,0.8895133
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,42.60479,42.60479,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.257225,0.7221869,0,0.1526567,-0.1526567,1.80034,30.00561,0.1464206,0.1595262,0,0,0.7221869
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2477124,46.89395,42.30853,0.1328259,0.1328259,0,0,0,0.1328259,186.4941,0,0,0,0.2477124,0.1398167,0.1328259,0,0,4.426843,0.5695302,0.1078957,0,0.1078957,1.902699,31.71158,0.1464044,0.1461085,0.1981699,0,0.8172427
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.496585,52.60534,43.06352,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,69.25818,0,0,0,0.496585,0,0,0.9829944,0.9338447,4.318947,0.6666364,1.43043,0,1.43043,3.259724,54.32862,0.1465863,0.7887062,0.397268,1.7,1.163221
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9083861,63.65091,44.83155,0.3998755,0.3998755,0,-1,0,0.3998755,227.1672,0,0,0,0.9083861,0.4209215,0.3998755,0,0,2.888518,1.954023,0.4874645,0,0.4874645,3.722173,62.03609,0.146513,0.439863,0.7267088,0,2.862409
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.868888,65.05691,46.87674,0.04020573,0.04020573,0,0,0,0.04020573,2161.105,0,0,0,0.868888,0.04232182,0.04020573,0,0,2.401053,2.392741,0.8265662,0,0.8265662,4.506322,75.10522,0.1463889,0.04422631,0.6951104,0,3.261629
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.217187,76.67347,48.95059,1.090242,1.090242,0,0,0,1.090242,111.6438,0,0,0,1.217187,1.147623,1.090242,0,0,1.574487,3.136651,0.06956443,0,0.06956443,4.572317,76.20513,0.1463785,1.199266,0.9737499,0,4.353838
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.292628,81.40986,50.88109,0.2784303,0.2784303,0,0,0,0.2784303,464.2554,0,0,0,1.292628,0.2930846,0.2784303,0,0,1.504923,3.199259,0.9995433,0,0.9995433,5.520567,92.00927,0.1462288,0.3062734,1.034102,0,4.491887
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.099899,78.17957,52.84026,0.4350721,0.4350721,0,0,0,0.4350721,252.8084,0.136549,0,0,1.099899,0.4579706,0.4350721,0,0,0.5053792,4.098848,0.5053792,0,0.5053792,6.000012,100,0.1461532,0.4785793,0.8799191,0,5.198747
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.100244,79.59033,53.96798,0.6666533,0.6666533,0,-1,0,0.6666533,165.0399,0.398504,0,0,1.100244,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1461532,0.7333187,0.8801954,0,5.653933
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8401389,72.96229,54.35025,0.1470448,0.1470448,0,-1,0,0.1470448,571.3491,0.6853549,0,0,0.8401389,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1461532,0.1617493,0.6721112,0,5.393828
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7036166,70.22015,54.94278,1.518009,1.38,0,-1,0,1.38,50.98671,2.220446E-16,0.1380088,0.2898097,0.7036166,1.452632,1.38,0,0,0,4.553689,0,0.749015,-0.749015,5.210481,86.84117,0.1461532,1.66981,0.5628933,0,5.257306
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4166729,63.05158,54.45538,0.527811,0.527811,0,-1,0,0.527811,78.94358,0,0,0,0.4166729,0.5555905,0.527811,0,0,0.8322389,3.804674,0,0.1389176,-0.1389176,5.064049,84.40064,0.1461532,0.5805921,0.3333383,0,4.221347
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06644504,54.13,52.84026,1.154192,1.154192,0,-1,0,1.154192,5.756844,0,2.220446E-16,0,0.06644504,1.214939,1.154192,0,0,0.9865918,3.665756,0,1.148494,-1.148494,3.85343,64.2237,0.1461532,1.269611,0.05315603,0,3.732201
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,51.41628,51.41628,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.262696,2.517262,0,0.5462071,-0.5462071,3.277677,54.62784,0.1461532,0.5707865,0,0,2.517262
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,50.10698,50.10698,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.869593,1.971055,0,0.5294453,-0.5294453,2.719593,45.32645,0.1461532,0.5532703,0,0,1.971055
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,48.65432,48.65432,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.457865,1.44161,0,0.4518006,-0.4518006,2.243353,37.38914,0.1461532,0.4721316,0,0,1.44161
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,47.33547,47.33547,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.959866,0.9898093,0,0.07772105,-0.07772105,2.161428,36.02373,0.1461532,0.0812185,0,0,0.9898093
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,46.38934,46.38934,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,4.046223,0.9120883,0,0.06254645,-0.06254645,2.095498,34.9249,0.1461532,0.06536105,0,0,0.9120883
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,45.61522,45.61522,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.115719,0.8495418,0,0.1475941,-0.1475941,1.93992,32.33194,0.1461532,0.1542359,0,0,0.8495418
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,44.86023,44.86023,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.279713,0.7019477,0,0.07589075,-0.07589075,1.859924,30.99868,0.1461532,0.07930584,0,0,0.7019477
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,44.16257,44.16257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.364036,0.626057,0,0,0,1.859924,30.99868,0.1461532,0,0,0,0.626057
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,43.70383,43.70383,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.364036,0.626057,0,0.1089883,-0.1089883,1.745041,29.08395,0.1461532,0.1138928,0,0,0.626057
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,43.27377,43.27377,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.485134,0.5170687,0,0.1873239,-0.1873239,1.547584,25.79301,0.1461532,0.1957535,0,0,0.5170687
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,42.84371,42.84371,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.693271,0.3297447,0,0.1235031,-0.1235031,1.4174,23.62329,0.1461532,0.1290607,0,0,0.3297447
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,42.57612,42.57612,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.830497,0.2062417,0,0.02605806,-0.02605806,1.389933,23.1655,0.1461532,0.02723067,0,0,0.2062417
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.2942333,47.75686,42.27985,0,0,0,0,0,0,0,0,0,0,0.2942333,0,0,0,0,4.85945,0.1801836,0.2942333,0,0.2942333,1.669067,27.81772,0.1461092,0,0.2353866,0,0.4744169
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6613328,56.03708,43.03485,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,77.58388,0,0,0,0.6613328,0,0,0.8475898,0.8052103,4.565217,0.4449936,1.466543,0,1.466543,3.060352,51.00576,0.1462853,0.9376512,0.5290663,1.7,1.106326
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9176877,63.84022,44.80288,1.204999,1.204999,0,-1,0,1.204999,76.15672,0,0,0,0.9176877,1.26842,1.204999,0,0,3.098674,1.764882,0,0.3507324,-0.3507324,2.690647,44.84404,0.1462853,1.325499,0.7341502,0,2.68257
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.063111,69.8728,46.84806,0.8079054,0.8079054,0,0,0,0.8079054,131.5885,0,0,0,1.063111,0.8504267,0.8079054,0,0,3.488377,1.41415,0.2126839,0,0.2126839,2.892417,48.20686,0.1462536,0.888696,0.8504885,0,2.477261
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.029953,71.49381,48.92192,0.4177194,0.4177194,0,0,0,0.4177194,246.5658,0,0,0,1.029953,0.4397046,0.4177194,0,0,3.275693,1.605566,0.5902486,0,0.5902486,3.452376,57.53949,0.1461655,0.4594913,0.8239626,0,2.635519
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.139438,76.83643,50.85242,1.28642,1.28642,1.7,0,0.5202,1.28642,88.57429,0,0,0,1.139438,0,0,0.4135796,0.3929006,2.685444,2.136789,1.532338,0,1.532338,4.90608,81.76784,0.1463313,1.415062,0.9115501,1.7,3.276227
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.080174,77.59578,52.82114,0.1675312,0.1675312,0,0,0,0.1675312,644.7599,0,0,0,1.080174,0.1763486,0.1675312,0,0,1.153106,3.515894,0.9038251,0,0.9038251,5.763524,96.05853,0.1461967,0.1842843,0.864139,0,4.596067
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.184838,82.07781,53.94886,0.2781233,0.2781233,0,-1,0,0.2781233,426.0118,0.6427962,0,0,1.184838,0.2927614,0.2781233,0,0,0.2492806,4.329336,0.2492806,0,0.2492806,6.000012,100,0.1461596,0.3059357,0.9478706,0,5.514174
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7331024,70.24165,54.32158,0.628621,0.628621,0,-1,0,0.628621,116.6207,0.07139601,0,0,0.7331024,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1461596,0.6914831,0.5864819,0,5.286791
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.508855,65.60233,54.91411,0.4911583,0.4911583,0,-1,0,0.4911583,103.6031,0,0,0,0.508855,0.5170087,0.4911583,0,0,0,4.553689,0,0.008153742,-0.008153742,5.991417,99.85675,0.1461596,0.5402741,0.407084,0,5.062544
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3536418,61.68192,54.45538,1.432289,1.38,0,-1,0,1.38,25.62622,2.220446E-16,0.0522892,0.1955181,0.3536418,1.452632,1.38,0,0,0.009059714,4.545535,0,1.09899,-1.09899,4.83298,80.54951,0.1461596,1.575518,0.2829135,0,4.899177
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06474657,54.09676,52.84026,0,0,0,-1,0,0,0,0,0,0,0.06474657,0,0,0,0,1.230159,3.446545,0.06474657,0,0.06474657,4.894404,81.57324,0.14615,0,0.05179726,0,3.511292
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,51.41628,51.41628,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.165413,3.504817,0,0.5745191,-0.5745191,4.288808,71.47999,0.14615,0.6003724,0,0,3.504817
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,50.12609,50.12609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.803767,2.930298,0,0,0,4.288808,71.47999,0.14615,0,0,0,2.930298
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,48.65432,48.65432,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.803767,2.930298,0,0.6438379,-0.6438379,3.610143,60.16893,0.14615,0.6728106,0,0,2.930298
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,47.33547,47.33547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.519143,2.28646,0,0,0,3.610143,60.16893,0.14615,0,0,0,2.28646
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,46.37022,46.37022,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.519143,2.28646,0,0.1056758,-0.1056758,3.498751,58.3124,0.14615,0.1104312,0,0,2.28646
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,45.61522,45.61522,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.63656,2.180785,0,0.1180893,-0.1180893,3.374274,56.23779,0.14615,0.1234033,0,0,2.180785
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,44.88889,44.88889,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.767771,2.062695,0,0.1501813,-0.1501813,3.215969,53.59938,0.14615,0.1569395,0,0,2.062695
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,44.16257,44.16257,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.934639,1.912514,0,0.05665489,-0.05665489,3.15625,52.60405,0.14615,0.05920436,0,0,1.912514
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,43.73251,43.73251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.997589,1.855859,0,0,0,3.15625,52.60405,0.14615,0,0,0,1.855859
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,43.27377,43.27377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.997589,1.855859,0,0,0,3.15625,52.60405,0.14615,0,0,0,1.855859
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,42.84371,42.84371,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.997589,1.855859,0,0.0553803,-0.0553803,3.097874,51.63112,0.14615,0.05787241,0,0,1.855859
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,42.57612,42.57612,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,3.059122,1.800479,0,0.02747005,-0.02747005,3.068918,51.14853,0.14615,0.0287062,0,0,1.800479
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09337691,43.94741,42.25118,0.6447227,0.6447227,0,0,0,0.6447227,14.48327,0,1.110223E-16,0,0.09337691,0.6786555,0.6447227,0,0,3.089645,1.773009,0,0.5852786,-0.5852786,2.45198,40.86625,0.14615,0.709195,0.07470153,0,1.866386
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1555254,45.89537,43.03485,0.2090966,0.2090966,0,0,0,0.2090966,74.3797,0,0,0,0.1555254,0.2201017,0.2090966,0,0,3.739954,1.18773,0,0.06457625,-0.06457625,2.383911,39.73176,0.14615,0.2300062,0.1244203,0,1.343256
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.334559,51.15084,44.78377,0,0,0,-1,0,0,0,0,0,0,0.334559,0,0,0,0,3.811706,1.123154,0.334559,0,0.334559,2.701301,45.0216,0.1461003,0,0.2676472,0,1.457713
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5406713,57.59035,46.84806,0,0,0,0,0,0,0,0,0,0,0.5406713,0,0,0,0,3.477147,1.424257,0.5406713,0,0.5406713,3.214227,53.57034,0.14602,0,0.432537,0,1.964928
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6813956,62.93985,48.89325,0.2443157,0.2443157,0,0,0,0.2443157,278.8996,0,0,0,0.6813956,0.2571745,0.2443157,0,0,2.936475,1.910861,0.4242211,0,0.4242211,3.616678,60.27785,0.145957,0.2687473,0.5451165,0,2.592257
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.616002,63.57927,50.82375,0,0,0,0,0,0,0,0,0,0,0.616002,0,0,0,0,2.512254,2.29266,0.616002,0,0.616002,4.201069,70.01768,0.1458657,0,0.4928016,0,2.908662
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5759837,64.82428,52.79248,0,0,0,0,0,0,0,0,0,0,0.5759837,0,0,0,0,1.896252,2.847062,0.5759837,0,0.5759837,4.747495,79.12476,0.1457805,0,0.460787,0,3.423046
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.2942819,59.85846,53.92019,0.3161601,0.3161601,0,-1,0,0.3161601,93.08001,0,0,0,0.2942819,0.3328001,0.3161601,0,0,1.320269,3.365447,0,0.03851826,-0.03851826,4.706893,78.44807,0.1457805,0.3477761,0.2354255,0,3.659729
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3863474,62.24756,54.32158,0.6740723,0.6740723,0,-1,0,0.6740723,57.31542,0,0,0,0.3863474,0.7095498,0.6740723,0,0,1.363067,3.326929,0,0.3232024,-0.3232024,4.366208,72.76999,0.1457805,0.7414795,0.3090779,0,3.713276
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1299622,57.4654,54.88544,1.271205,1.271205,0,-1,0,1.271205,10.22355,0,0,0.01832534,0.1299622,1.33811,1.271205,0,0,1.72218,3.003727,0,1.208148,-1.208148,3.092708,51.54504,0.1457805,1.398325,0.1039698,0,3.133689
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2036714,58.47878,54.4076,0.5058032,0.5058032,0,-1,0,0.5058032,40.26692,0,0,0,0.2036714,0.5324244,0.5058032,0,0,3.064567,1.795578,0,0.3287531,-0.3287531,2.746172,45.76944,0.1457805,0.5563836,0.1629371,0,1.99925
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05013822,53.76332,52.79248,0.5399019,0.5399019,0,-1,0,0.5399019,9.286545,0,0,0,0.05013822,0.5683177,0.5399019,0,0,3.429848,1.466825,0,0.5181795,-0.5181795,2.199963,36.66598,0.1457805,0.593892,0.04011058,0,1.516964
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,51.36849,51.36849,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,4.005603,0.9486459,0,0.1620773,-0.1620773,2.029119,33.81857,0.1457805,0.1693708,0,0,0.9486459
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,50.07831,50.07831,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,4.185689,0.7865685,0,0.129411,-0.129411,1.892707,31.54506,0.1457805,0.1352345,0,0,0.7865685
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,48.62565,48.62565,0.6986487,0.6242997,0,-1,0,0.6242997,0,0,0.07434896,0.1442138,0,0.6571576,0.6242997,0,0,4.329479,0.6571576,0,0.6571576,-0.6571576,1.200002,20,0.1457805,0.7685136,0,0,0.6571576
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,47.3068,47.3068,0.09617079,0,0,-1,0,0,0,0,0.09617079,0.1057879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457805,0.1057879,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,46.37022,46.37022,0.06308169,0,0,-1,0,0,0,0,0.06308169,0.06938986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457805,0.06938986,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,45.58655,45.58655,0.2113386,0,0,-1,0,0,0,0,0.2113386,0.2324725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457805,0.2324725,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,44.86023,44.86023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457805,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,44.16257,44.16257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457805,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,43.70383,43.70383,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457805,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,43.27377,43.27377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457805,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,42.84371,42.84371,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1458943,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,42.57612,42.57612,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1460822,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1809693,45.57281,42.25118,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,23.88408,0,0,0,0.1809693,0,0,0.9423013,0.8951863,2.301873,2.482003,1.076156,0,1.076156,4.837194,80.61975,0.146265,0.8334685,0.1447755,1.7,2.662973
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5586001,53.85802,43.03485,0.2282433,0.2282433,0,0,0,0.2282433,244.7389,0,0,0,0.5586001,0.2402561,0.2282433,0,0,1.225717,3.450543,0.318344,0,0.318344,5.139202,85.6532,0.1462179,0.2510676,0.4468801,0,4.009143
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6604455,57.90524,44.7551,1.048687,1.048687,0,-1,0,1.048687,62.9783,0,2.220446E-16,0,0.6604455,1.103882,1.048687,0,0,0.9073732,3.737053,0,0.443436,-0.443436,4.67178,77.86284,0.1462179,1.153556,0.5283564,0,4.397499
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.8972986,65.67657,46.8194,0.8475465,0.8475465,0,0,0,0.8475465,105.8701,0,0,0,0.8972986,0.8921542,0.8475465,0,0,1.40008,3.293617,0.005144417,0,0.005144417,4.67666,77.94418,0.1462172,0.9323012,0.7178389,0,4.190916
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8624995,67.21939,48.89325,0.2433551,0.2433551,0,0,0,0.2433551,354.4201,0,0,0,0.8624995,0.2561633,0.2433551,0,0,1.394935,3.298247,0.6063362,0,0.6063362,5.251881,87.53117,0.1461276,0.2676907,0.6899996,0,4.160747
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9498062,71.66537,50.82375,0.7046301,0.7046301,0,0,0,0.7046301,134.795,0,0,0,0.9498062,0.7417158,0.7046301,0,0,0.7885993,3.84395,0.2080903,0,0.2080903,5.449293,90.82137,0.1460969,0.7750931,0.7598449,0,4.793756
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7623854,69.22705,52.79248,1.48629,1.48629,1.313507,0,0.4146874,1.48629,51.29454,2.220446E-16,0,0,0.7623854,0.1818764,0.1727826,0,0,0.580509,4.031231,0.580509,0,0.580509,6.000012,100,0.1461801,1.634918,0.6099083,1.7,4.793616
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.8887283,73.71933,53.92019,0.9514171,0.9514171,0,-1,0,0.9514171,93.41101,0,1.110223E-16,0,0.8887283,1.001492,0.9514171,0,0,0,4.553689,0,0.1127634,-0.1127634,5.881149,98.01895,0.1461801,1.046559,0.7109827,0,5.442417
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.8849142,74.05653,54.29292,0.6415534,0.6415534,0,-1,0,0.6415534,137.933,0.08430216,0,0,0.8849142,0.6753194,0.6415534,0,0,0.1252926,4.440926,0.1252926,0,0.1252926,6.000012,100,0.1461617,0.7057087,0.7079313,0,5.32584
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6011228,67.6706,54.85677,0.706604,0.706604,0,-1,0,0.706604,85.07209,0,0,0,0.6011228,0.7437937,0.706604,0,0,0,4.553689,0,0.1426709,-0.1426709,5.849624,97.49353,0.1461617,0.7772644,0.4808982,0,5.154812
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2637337,59.72454,54.4076,0.05750945,0.05750945,0,-1,0,0.05750945,458.592,0.04467429,0,0,0.2637337,0.06053627,0.05750945,0,0,0.1585232,4.411018,0.1585232,0,0.1585232,6.000012,100,0.1461383,0.0632604,0.210987,0,4.674752
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06370997,54.02829,52.79248,1.208624,1.208624,0,-1,0,1.208624,5.271279,0,0,0,0.06370997,1.272236,1.208624,0,0,0,4.553689,0,1.208526,-1.208526,4.726113,78.7684,0.1461383,1.329487,0.05096797,0,4.617399
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,51.33982,51.33982,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.342807,3.345163,0,0.2766419,-0.2766419,4.434507,73.90831,0.1461383,0.2890908,0,0,3.345163
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,50.07831,50.07831,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,1.650187,3.068521,0,0.2793715,-0.2793715,4.140024,69.00026,0.1461383,0.2919432,0,0,3.068521
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,48.59698,48.59698,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,1.9606,2.789149,0,0.4852097,-0.4852097,3.628568,60.47601,0.1461383,0.5070441,0,0,2.789149
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,47.27813,47.27813,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,2.499722,2.30394,0,0.1618567,-0.1618567,3.457956,57.63248,0.1461383,0.1691402,0,0,2.30394
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,46.37022,46.37022,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,2.679562,2.142083,0,0.07975654,-0.07975654,3.373885,56.23131,0.1461383,0.08334558,0,0,2.142083
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,45.58655,45.58655,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,2.768181,2.062326,0,0.2913119,-0.2913119,3.066815,51.11349,0.1461383,0.304421,0,0,2.062326
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,44.86023,44.86023,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.091861,1.771014,0,0.2557177,-0.2557177,2.797265,46.62099,0.1461383,0.267225,0,0,1.771014
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,44.16257,44.16257,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.375991,1.515297,0,0.09413855,-0.09413855,2.698035,44.96715,0.1461383,0.09837478,0,0,1.515297
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,43.73251,43.73251,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,3.48059,1.421158,0,0.1184822,-0.1184822,2.573143,42.88564,0.1461383,0.1238139,0,0,1.421158
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,43.27377,43.27377,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,3.612237,1.302676,0,0.2714547,-0.2714547,2.287005,38.11667,0.1461383,0.2836702,0,0,1.302676
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,42.84371,42.84371,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,3.913853,1.031221,0,0.02258188,-0.02258188,2.263201,37.71995,0.1461383,0.02359806,0,0,1.031221
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,42.57612,42.57612,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,3.938944,1.008639,0,0.2255809,-0.2255809,2.025419,33.75691,0.1461383,0.235732,0,0,1.008639
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.2952055,47.7459,42.25118,0,0,0,0,0,0,0,0,0,0,0.2952055,0,0,0,0,4.18959,0.7830584,0.2952055,0,0.2952055,2.305475,38.42451,0.1460948,0,0.2361644,0,1.078264
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.6957302,56.78238,43.03485,0.5680293,0.5680293,0,0,0,0.5680293,122.4814,0,0,0,0.6957302,0.5979257,0.5680293,0,0,3.894384,1.048743,0.09780455,0,0.09780455,2.398261,39.97093,0.1460804,0.6248323,0.5565842,0,1.744474
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8245646,61.5621,44.72643,0.1437171,0.1437171,0,-1,0,0.1437171,573.7415,0,0,0,0.8245646,0.1512812,0.1437171,0,0,3.796579,1.136768,0.6732835,0,0.6732835,3.036993,50.61646,0.1459813,0.1580888,0.6596517,0,1.961332
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.157142,72.33604,46.8194,1.31029,1.31029,1.7,0,0.5202,1.31029,88.31197,0,0,0,1.157142,0,0,0.3897105,0.370225,3.123296,1.742723,1.527367,0,1.527367,4.485981,74.7662,0.146146,1.441318,0.9257139,1.7,2.899865
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.088823,73.02583,48.89325,0,0,0.5337956,0,0.2018262,0,0,0,0,0,1.088823,0,0,0.5337956,0.5071058,1.595929,3.117353,1.595929,0,1.595929,6.000012,100,0.1459449,0,0.8710582,1.7,4.206176
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.213932,78.95657,50.82375,0.1177117,0.1177117,0,0,0,0.1177117,1031.275,1.090025,0,0,1.213932,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1459449,0.1294829,0.9711455,0,5.767621
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.081019,77.58435,52.79248,0.08567914,0.08567914,0,0,0,0.08567914,1261.706,0.9908305,0,0,1.081019,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1459449,0.09424706,0.8648152,0,5.634708
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.911053,74.30528,53.92019,1.012717,1.012717,0,-1,0,1.012717,89.96127,0,0,0,0.911053,1.066018,1.012717,0,0,0,4.553689,0,0.1549648,-0.1549648,5.836665,97.27755,0.1459449,1.113989,0.7288424,0,5.464742
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8231158,72.46043,54.29292,1.138647,1.138647,0,-1,0,1.138647,72.2889,0,0,0,0.8231158,1.198576,1.138647,0,0,0.1721831,4.398724,0,0.3754605,-0.3754605,5.440895,90.6814,0.1459449,1.252512,0.6584926,0,5.22184
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5610174,66.73602,54.85677,0.3091802,0.3091802,0,-1,0,0.3091802,181.4532,0,0,0,0.5610174,0.3254528,0.3091802,0,0,0.5893614,4.023263,0.2355645,0,0.2355645,5.664371,94.40599,0.1459104,0.3400982,0.4488139,0,4.584281
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2578252,59.57128,54.37893,0,0,0,-1,0,0,0,0,0,0,0.2578252,0,0,0,0,0.3537969,4.235272,0.2578252,0,0.2578252,5.908965,98.48256,0.1458726,0,0.2062601,0,4.493097
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05304263,53.79108,52.76381,0.2351876,0.2351876,0,-1,0,0.2351876,22.55333,0,2.775558E-17,0,0.05304263,0.2475659,0.2351876,0,0,0.0959717,4.467314,0,0.1945232,-0.1945232,5.70392,95.06514,0.1458726,0.2587063,0.0424341,0,4.520357
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,51.33982,51.33982,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.3121086,4.272791,0,0.1254358,-0.1254358,5.571699,92.86146,0.1458726,0.1310804,0,0,4.272791
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,50.02097,50.02097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4514818,4.147356,0,0,0,5.571699,92.86146,0.1458726,0,0,0,4.147356
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,48.53964,48.53964,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.4514818,4.147356,0,0.1262513,-0.1262513,5.438618,90.64346,0.1458726,0.1319326,0,0,4.147356
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,47.23034,47.23034,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.5917609,4.021104,0,0.05932653,-0.05932653,5.376082,89.6012,0.1458726,0.06199623,0,0,4.021104
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,46.31288,46.31288,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.6576793,3.961777,0,0.1234273,-0.1234273,5.245979,87.43281,0.1458726,0.1289815,0,0,3.961777
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,45.55788,45.55788,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.7948207,3.83835,0,0.2378419,-0.2378419,4.995272,83.25436,0.1458726,0.2485448,0,0,3.83835
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,44.80288,44.80288,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,1.05909,3.600508,0,0.1388551,-0.1388551,4.848906,80.81493,0.1458726,0.1451035,0,0,3.600508
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,44.1339,44.1339,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.213373,3.461653,0,0.03487999,-0.03487999,4.812139,80.20215,0.1458726,0.03644959,0,0,3.461653
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,43.67517,43.67517,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.252128,3.426773,0,0.1594591,-0.1594591,4.644054,77.40074,0.1458726,0.1666348,0,0,3.426773
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,43.24511,43.24511,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.429305,3.267314,0,0.06562128,-0.06562128,4.574883,76.24789,0.1458726,0.06857423,0,0,3.267314
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,42.81504,42.81504,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.502218,3.201693,0,0.1264283,-0.1264283,4.441616,74.02679,0.1458726,0.1321176,0,0,3.201693
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,42.54745,42.54745,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.642694,3.075265,0,0.04722662,-0.04722662,4.391835,73.1971,0.1458726,0.04935181,0,0,3.075265
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2175665,46.23281,42.22251,0.8355687,0.8355687,0,0,0,0.8355687,26.03814,0,0,0,0.2175665,0.8795459,0.8355687,0,0,1.695168,3.028038,0,0.6619794,-0.6619794,3.694047,61.56733,0.1458726,0.9191255,0.1740532,0,3.245605
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2146642,46.98211,43.00618,0.3411517,0.3411517,0,0,0,0.3411517,62.92338,0,5.551115E-17,0,0.2146642,0.3591071,0.3411517,0,0,2.430701,2.366059,0,0.1444429,-0.1444429,3.541791,59.02973,0.1458726,0.3752669,0.1717314,0,2.580723
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2166919,48.78709,44.72643,0.8006602,0.8006602,0,-1,0,0.8006602,27.06415,0,0,0,0.2166919,0.8428003,0.8006602,0,0,2.591192,2.221616,0,0.6261083,-0.6261083,2.881815,48.03015,0.1458726,0.8807262,0.1733535,0,2.438308
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7646545,62.5382,46.8194,0.6654605,0.6654605,0,0,0,0.6654605,114.9061,0,0,0,0.7646545,0.7004848,0.6654605,0,0,3.286868,1.595507,0.06416973,0,0.06416973,2.942692,49.04476,0.1458632,0.7320065,0.6117235,0,2.360162
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.7875164,65.41233,48.89325,0.6217425,0.6217425,0,0,0,0.6217425,126.6628,0,0,0,0.7875164,0.6544658,0.6217425,0,0,3.222699,1.65326,0.1330505,0,0.1330505,3.068914,51.14847,0.1458437,0.6839167,0.630013,0,2.440776
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8521871,69.18913,50.82375,0.415705,0.415705,0,0,0,0.415705,204.9981,0,0,0,0.8521871,0.4375842,0.415705,0,0,3.089648,1.773006,0.414603,0,0.414603,3.462241,57.70391,0.145783,0.4572755,0.6817497,0,2.625193
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.096893,78.07016,52.82114,0.3311385,0.3311385,0,0,0,0.3311385,331.2491,0,0,0,1.096893,0.3485668,0.3311385,0,0,2.675045,2.146148,0.7483264,0,0.7483264,4.172166,69.53596,0.1456736,0.3642524,0.8775146,0,3.243042
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4113533,62.36614,53.92019,0.1958251,0.1958251,0,-1,0,0.1958251,210.0616,0,0,0,0.4113533,0.2061317,0.1958251,0,0,1.926719,2.819642,0.2052216,0,0.2052216,4.366857,72.78079,0.1456437,0.2154077,0.3290827,0,3.230995
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1725877,57.7251,54.29292,2.041966,1.38,0,-1,0,1.38,12.50636,2.220446E-16,0.6619663,0.866163,0.1725877,1.452632,1.38,0,0,1.721497,3.004342,0,1.280044,-1.280044,3.017572,50.29276,0.1456437,2.246163,0.1380702,0,3.176929
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2344643,59.57891,54.85677,1.750948,1.38,0,-1,0,1.38,16.99017,0,0.3709477,0.5460424,0.2344643,1.452632,1.38,0,0,3.143768,1.724298,0,1.218167,-1.218167,1.733511,28.89179,0.1456437,1.926042,0.1875715,0,1.958762
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2530877,59.47241,54.37893,0.3259974,0.3259974,0,-1,0,0.3259974,77.63489,0,5.551115E-17,0,0.2530877,0.3431551,0.3259974,0,0,4.497287,0.5061303,0,0.09006744,-0.09006744,1.638571,27.30947,0.1456437,0.3585971,0.2024701,0,0.759218
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06046475,53.93595,52.76381,0.5733691,0.4527013,0,-1,0,0.4527013,13.35643,0,0.1206678,0.223958,0.06046475,0.4765277,0.4527013,0,0,4.597362,0.4160629,0,0.4160629,-0.4160629,1.200002,20,0.1456437,0.630706,0.0483718,0,0.4765277
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,51.31115,51.31115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456437,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,49.99229,49.99229,0.821623,0,0,-1,0,0,0,0,0.821623,0.9037853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456437,0.9037853,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,48.52053,48.52053,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456437,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,47.20167,47.20167,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456437,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,46.28421,46.28421,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456437,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,45.52921,45.52921,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456437,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,44.80288,44.80288,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456437,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,44.1339,44.1339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456437,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,43.67517,43.67517,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456437,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,43.24511,43.24511,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456437,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,42.78637,42.78637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456437,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,42.54745,42.54745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456437,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1655113,45.25423,42.22251,1.406298,1.406298,1.7,0,0.5202,1.406298,11.76929,0,0,0,0.1655113,0,0,0.2937019,0.2790169,5.059654,0,0.4445282,0,0.4445282,1.621719,27.02859,0.1457159,1.546928,0.1324091,1.7,0.1655113
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3085149,48.81734,43.03485,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,80.20858,0,0,0,0.3085149,0,0,1.315359,1.249591,4.615126,0.4000754,1.558106,0,1.558106,3.099868,51.66437,0.1458757,0.4231049,0.2468119,1.7,0.7085903
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4878471,54.23095,44.7551,0.8923748,0.8923748,0,-1,0,0.8923748,54.66841,0,0,0,0.4878471,0.9393418,0.8923748,0,0,3.05702,1.802371,0,0.4514947,-0.4514947,2.623951,43.73243,0.1458757,0.9816122,0.3902777,0,2.290218
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.7981557,63.38117,46.87674,0.3896279,0.3896279,0,0,0,0.3896279,204.8508,0,0,0,0.7981557,0.4101346,0.3896279,0,0,3.558681,1.350876,0.3880211,0,0.3880211,2.99206,49.86757,0.1458191,0.4285907,0.6385246,0,2.149032
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7258742,64.02873,48.95059,1.19368,1.19368,0,0,0,1.19368,60.80978,0,2.220446E-16,0,0.7258742,1.256505,1.19368,0,0,3.17066,1.700095,0,0.5306311,-0.5306311,2.432726,40.54535,0.1458191,1.313048,0.5806994,0,2.425969
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.723164,66.12749,50.88109,0.5610373,0.5610373,0,0,0,0.5610373,128.8977,0,0,0,0.723164,0.5905656,0.5610373,0,0,3.76025,1.169464,0.1325984,0,0.1325984,2.55852,42.64191,0.1457997,0.6171411,0.5785312,0,1.892628
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8502024,71.50272,52.86893,0.6132833,0.6132833,0,0,0,0.6132833,138.6313,0,0,0,0.8502024,0.6455614,0.6132833,0,0,3.627651,1.288803,0.204641,0,0.204641,2.752659,45.87756,0.1457699,0.6746117,0.680162,0,2.139005
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9380634,75.07898,53.96798,1.288482,1.288482,0,-1,0,1.288482,72.80375,0,2.220446E-16,0.03733039,0.9380634,1.356297,1.288482,0,0,3.42301,1.47298,0,0.4182337,-0.4182337,2.311802,38.52996,0.1457699,1.41733,0.7504507,0,2.411043
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.6900417,69.22513,54.35025,0.5466602,0.5466602,0,-1,0,0.5466602,126.2286,0,0,0,0.6900417,0.5754318,0.5466602,0,0,3.887714,1.054746,0.1146099,0,0.1146099,2.420531,40.3421,0.1457532,0.6013262,0.5520334,0,1.744788
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3448245,61.94468,54.88544,0,0,0,-1,0,0,0,0,0,0,0.3448245,0,0,0,0,3.773105,1.157895,0.3448245,0,0.3448245,2.74766,45.79424,0.145703,0,0.2758596,0,1.502719
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.1953109,58.30709,54.4076,0.6109665,0.6109665,0,-1,0,0.6109665,31.96753,0,1.110223E-16,0,0.1953109,0.6431226,0.6109665,0,0,3.42828,1.468237,0,0.4478118,-0.4478118,2.275625,37.92701,0.145703,0.6720631,0.1562487,0,1.663548
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.04933229,53.71876,52.76381,0.4544478,0.4544478,0,-1,0,0.4544478,10.85544,0,0,0,0.04933229,0.4783661,0.4544478,0,0,3.925849,1.020425,0,0.4290338,-0.4290338,1.823384,30.38967,0.145703,0.4998925,0.03946584,0,1.069757
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,51.31115,51.31115,0.8080838,0.5618218,0,-1,0,0.5618218,0,0,0.2462621,0.3270704,0,0.5913914,0.5618218,0,0,4.402553,0.5913914,0,0.5913914,-0.5913914,1.200002,20,0.145703,0.8888922,0,0,0.5913914
