Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,49.96363,49.96363,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145703,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,48.49186,48.49186,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145703,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,47.173,47.173,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145703,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,46.25554,46.25554,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145703,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,45.52921,45.52921,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145703,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,44.78377,44.78377,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145703,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,44.1339,44.1339,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145703,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,43.67517,43.67517,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145703,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,43.24511,43.24511,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145703,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,42.78637,42.78637,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.145823,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,42.54745,42.54745,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1459331,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2188267,46.28609,42.25118,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,39.6968,0,0,0,0.2188267,0,0,1.148755,1.091317,2.299654,2.484,1.310144,0,1.310144,5.06128,84.35449,0.1461278,0.6063696,0.1750613,1.7,2.702827
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.512611,52.90414,43.03485,0.4959627,0.4959627,0,0,0,0.4959627,103.3568,0,0,0,0.512611,0.522066,0.4959627,0,0,0.9895106,3.663129,0,0.009455053,-0.009455053,5.051313,84.18839,0.1461278,0.545559,0.4100888,0,4.17574
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.8848749,63.00457,44.7551,0,0,0,-1,0,0,0,0,0,0,0.8848749,0,0,0,0,1.000016,3.653674,0.8848749,0,0.8848749,5.890779,98.17946,0.1459992,0,0.7079,0,4.538549
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.210346,73.87135,46.87674,0.8836703,0.8836703,0,0,0,0.8836703,136.9681,0.1650259,0,0,1.210346,0.9301792,0.8836703,0,0,0.1151412,4.450062,0.1151412,0,0.1151412,6.000012,100,0.1459825,0.9720373,0.9682771,0,5.660408
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.352947,80.76324,48.9697,0.05764866,0.05764866,0,0,0,0.05764866,2346.883,1.292264,0,0,1.352947,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1459825,0.06341352,1.082357,0,5.906636
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.357835,83.50953,50.90976,0.7060885,0.7060885,0,0,0,0.7060885,192.3039,0.6145844,0,0,1.357835,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1459825,0.7766973,1.086268,0,5.911524
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.382986,87.01095,52.86893,0.3137119,0.3137119,0,0,0,0.3137119,440.8458,1.052763,0,0,1.382986,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1459825,0.3450831,1.106389,0,5.936675
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.264003,84.60812,53.99665,0.9534252,0.9534252,0,-1,0,0.9534252,132.5749,0.2603973,0,0,1.264003,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1459825,1.048768,1.011202,0,5.817692
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.089227,79.78215,54.37893,1.058831,1.058831,0,-1,0,1.058831,102.8707,0,0,0,1.089227,1.114559,1.058831,0,0,0,4.553689,0,0.02533186,-0.02533186,5.97331,99.55496,0.1459825,1.164714,0.8713817,0,5.642916
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7535718,71.42006,54.91411,0.07563987,0.07563987,0,-1,0,0.07563987,996.2627,0.6458043,0,0,0.7535718,0.07962091,0.07563987,0,0,0.02814651,4.528357,0.02814651,0,0.02814651,6.000012,100,0.1459784,0.08320386,0.6028574,0,5.281929
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2881841,60.25794,54.42671,1.180029,1.180029,0,-1,0,1.180029,24.42178,0,0,0,0.2881841,1.242136,1.180029,0,0,0,4.553689,0,0.9539517,-0.9539517,4.994459,83.24081,0.1459784,1.298032,0.2305472,0,4.841873
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04797696,53.72121,52.79248,1.378424,1.378424,0,-1,0,1.378424,3.480565,0,0,0.1362667,0.04797696,1.450973,1.378424,0,0,1.059946,3.599737,0,1.402996,-1.402996,3.515571,58.59273,0.1459784,1.516267,0.03838157,0,3.647714
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,51.33982,51.33982,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.618831,2.196741,0,1.021307,-1.021307,2.439019,40.65023,0.1459784,1.067266,0,0,2.196741
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,49.96363,49.96363,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.753616,1.175434,0,0.3849564,-0.3849564,2.033239,33.88726,0.1459784,0.4022794,0,0,1.175434
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,48.49186,48.49186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.181345,0.790478,0,0,0,2.033239,33.88726,0.1459784,0,0,0,0.790478
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,47.14433,47.14433,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.181345,0.790478,0,0.05198079,-0.05198079,1.978447,32.97405,0.1459784,0.05431993,0,0,0.790478
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,46.20775,46.20775,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.239102,0.7384972,0,0.04523871,-0.04523871,1.930761,32.17929,0.1459784,0.04727445,0,0,0.7384972
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,45.48142,45.48142,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.289367,0.6932585,0,0.1434013,-0.1434013,1.779603,29.65999,0.1459784,0.1498543,0,0,0.6932585
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,44.7551,44.7551,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.448702,0.5498572,0,0.1233058,-0.1233058,1.649627,27.49373,0.1459784,0.1288546,0,0,0.5498572
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,44.1339,44.1339,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.585708,0.4265514,0,0.07501809,-0.07501809,1.570551,26.1758,0.1459784,0.0783939,0,0,0.4265514
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,43.67517,43.67517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.669062,0.3515333,0,0,0,1.570551,26.1758,0.1459784,0,0,0,0.3515333
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,43.24511,43.24511,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.669062,0.3515333,0,0.2836691,-0.2836691,1.271538,21.19225,0.1459784,0.2964343,0,0,0.3515333
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,42.78637,42.78637,0.07729116,0.07729116,1.529923,0,0.4737689,0.07729116,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.98425,0.06786419,1.38,0,1.38,2.58072,43.01192,0.1461111,0.08502027,0,1.7,0.06786419
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,42.57612,42.57612,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.60425,1.309864,1.38,0,1.38,3.889904,64.8316,0.1462606,0.1473158,0,1.7,1.309864
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1626369,45.22979,42.25118,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,30.21948,0,0,0,0.1626369,0,0,1.161814,1.103724,2.22425,2.551864,1.266361,0,1.266361,5.091279,84.85447,0.1464601,0.5920042,0.1301095,1.7,2.714501
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2412035,47.56701,43.08264,0.09354555,0.09354555,0,0,0,0.09354555,257.846,0,0,0,0.2412035,0.098469,0.09354555,0,0,0.9578891,3.691589,0.1427345,0,0.1427345,5.226688,87.1113,0.1464394,0.1029001,0.1929628,0,3.932792
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.508814,54.71825,44.80288,0,0,0,-1,0,0,0,0,0,0,0.508814,0,0,0,0,0.8151547,3.82005,0.508814,0,0.508814,5.709392,95.15634,0.1463657,0,0.4070512,0,4.328864
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.3992258,54.7338,46.95319,0.9222152,0.9222152,0,0,0,0.9222152,43.28988,0,0,0,0.3992258,0.9707528,0.9222152,0,0,0.3063407,4.277982,0,0.571527,-0.571527,5.106949,85.11565,0.1463657,1.014437,0.3193806,0,4.677208
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6268939,61.88406,49.05572,0.4552585,0.4552585,0,0,0,0.4552585,137.7006,0,0,0,0.6268939,0.4792195,0.4552585,0,0,0.9413707,3.706455,0.1476744,0,0.1476744,5.247046,87.45058,0.1463443,0.5007844,0.5015151,0,4.333349
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.5967141,63.35129,51.01489,0.7001359,0.7001359,0,0,0,0.7001359,85.22832,0,0,0,0.5967141,0.7369851,0.7001359,0,0,0.7936962,3.839362,0,0.140271,-0.140271,5.099187,84.98628,0.1463443,0.7701495,0.4773713,0,4.436077
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2020208,56.97106,52.97406,0.1084388,0.1084388,0,0,0,0.1084388,186.2994,0,0,0,0.2020208,0.1141461,0.1084388,0,0,0.949553,3.699091,0.08787472,0,0.08787472,5.182552,86.37569,0.1463316,0.1192826,0.1616166,0,3.901112
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.07695261,55.59106,54.08266,0.8493072,0.8493072,0,-1,0,0.8493072,9.060632,0,0,0,0.07695261,0.8940076,0.8493072,0,0,0.8616782,3.778178,0,0.817055,-0.817055,4.321301,72.02153,0.1463316,0.934238,0.06156208,0,3.855131
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.253221,59.58413,54.48405,0.324648,0.324648,0,-1,0,0.324648,77.99864,0,0,0,0.253221,0.3417347,0.324648,0,0,1.769517,2.961123,0,0.08851371,-0.08851371,4.227999,70.46651,0.1463316,0.3571128,0.2025768,0,3.214345
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3573357,62.39584,55.05746,0,0,0,-1,0,0,0,0,0,0,0.3573357,0,0,0,0,1.867866,2.87261,0.3573357,0,0.3573357,4.566998,76.11647,0.1462799,0,0.2858686,0,3.229945
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2696496,59.98743,54.54139,1.055574,1.055574,0,-1,0,1.055574,25.54531,0,0,0,0.2696496,1.11113,1.055574,0,0,1.51053,3.194212,0,0.8414809,-0.8414809,3.679999,61.33319,0.1462799,1.161131,0.2157197,0,3.463861
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.05810576,54.02468,52.8976,0.5244881,0.5244881,0,-1,0,0.5244881,11.07857,0,1.110223E-16,0,0.05810576,0.5520927,0.5244881,0,0,2.445509,2.352731,0,0.493987,-0.493987,3.159291,52.65474,0.1462799,0.5769369,0.0464846,0,2.410837
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,51.41628,51.41628,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.994383,1.858744,0,1.063504,-1.063504,2.038259,33.97091,0.1462799,1.111362,0,0,1.858744
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,50.02097,50.02097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.176054,0.7952398,0,0,0,2.038259,33.97091,0.1462799,0,0,0,0.7952398
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,48.52053,48.52053,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,4.176054,0.7952398,0,0.2525293,-0.2525293,1.772069,29.53443,0.1462799,0.2638932,0,0,0.7952398
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,47.14433,47.14433,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,4.456643,0.5427105,0,0.3310433,-0.3310433,1.423119,23.71861,0.1462799,0.3459402,0,0,0.5427105
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,46.23642,46.23642,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.824469,0.2116672,0,0.1562482,-0.1562482,1.258419,20.97361,0.1462799,0.1632793,0,0,0.2116672
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,45.51009,45.51009,0.2114906,0.05264808,0,-1,0,0.05264808,0,0,0.1588425,0.1799916,0,0.05541904,0.05264808,0,0,4.998078,0.05541904,0,0.05541904,-0.05541904,1.200002,20,0.1462799,0.2326396,0,0,0.05541904
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,44.7551,44.7551,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1462799,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,44.1339,44.1339,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1462799,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,43.70383,43.70383,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1462799,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,43.24511,43.24511,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1462799,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,42.78637,42.78637,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1464017,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,42.57612,42.57612,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1465811,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.2994958,47.85849,42.27985,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,146.9806,2.220446E-16,0,0,0.2994958,0,0,1.452632,1.38,2.299654,2.484,1.679496,0,1.679496,5.411678,90.19445,0.1467065,0.224142,0.2395966,1.7,2.783496
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6366773,55.55998,43.08264,0.8199092,0.8199092,0,0,0,0.8199092,77.65218,0,0,0,0.6366773,0.8630623,0.8199092,0,0,0.6201586,3.995546,0,0.2263849,-0.2263849,5.173047,86.21728,0.1467065,0.9019001,0.5093418,0,4.632224
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,0.9741439,65.24053,44.83155,0.04177097,0.04177097,0,-1,0,0.04177097,2332.107,0.05847708,0,0,0.9741439,0.04396944,0.04177097,0,0,0.8716974,3.769161,0.8716974,0,0.8716974,6.000012,100,0.1465807,0.04594807,0.7793152,0,4.743305
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.19032,73.44623,46.98186,0,0,0,0,0,0,0,1.19032,0,0,1.19032,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465807,0,0.952256,0,5.744009
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.144469,74.78375,49.08438,0.4155637,0.4155637,0,0,0,0.4155637,275.4015,0.7070332,0,0,1.144469,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1465807,0.4571201,0.915575,0,5.698158
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.330944,82.86497,51.07223,1.325947,1.325947,0.425,0,0.172125,1.325947,100.3769,0.3825791,0,0,1.330944,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1465807,1.458542,1.064755,1.7,5.884633
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.288183,84.14233,53.06007,0,0,0,0,0,0,0,1.288183,0,0,1.288183,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465807,0,1.030546,0,5.841872
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.053006,78.43714,54.13045,0,0,0,-1,0,0,0,1.053006,0,0,1.053006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465807,0,0.8424051,0,5.606695
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.5745852,66.70526,54.54139,0,0,0,-1,0,0,0,0.5745852,0,0,0.5745852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465807,0,0.4596682,0,5.128274
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5161005,65.9743,55.10525,0.3622029,0.3622029,0,-1,0,0.3622029,142.4893,0.1348343,0,0,0.5161005,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1465807,0.3984232,0.4128804,0,5.069789
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1820565,58.25133,54.61785,0.153769,0.153769,0,-1,0,0.153769,118.3961,0.02019439,0,0,0.1820565,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1465807,0.1691459,0.1456452,0,4.735745
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05535776,53.99987,52.92627,1.559327,1.38,0,-1,0,1.38,4.011432,0,0.1793267,0.3352594,0.05535776,1.452632,1.38,0,0,0,4.553689,0,1.397274,-1.397274,4.527156,75.45245,0.1465807,1.715259,0.04428621,0,4.609047
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,51.41628,51.41628,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.552526,3.156415,0,0.9964669,-0.9964669,3.476788,57.94635,0.1465807,1.041308,0,0,3.156415
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,49.99229,49.99229,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.659712,2.159948,0,1.007478,-1.007478,2.414813,40.24681,0.1465807,1.052814,0,0,2.159948
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,48.49186,48.49186,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.779131,1.152471,0,0.8866279,-0.8866279,1.480225,24.67037,0.1465807,0.9265261,0,0,1.152471
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,47.11566,47.11566,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.764274,0.2658428,0,0.1153794,-0.1153794,1.358605,22.64337,0.1465807,0.1205715,0,0,0.2658428
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,46.20775,46.20775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.892473,0.1504634,0,0,0,1.358605,22.64337,0.1465807,0,0,0,0.1504634
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,45.51009,45.51009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.892473,0.1504634,0,0,0,1.358605,22.64337,0.1465807,0,0,0,0.1504634
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,44.7551,44.7551,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.892473,0.1504634,0,0.1134773,-0.1134773,1.238989,20.64978,0.1465807,0.1185837,0,0,0.1504634
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,44.16257,44.16257,0.2328357,0.03513683,0,-1,0,0.03513683,0,0,0.1976988,0.2209824,0,0.03698613,0.03513683,0,0,5.018559,0.03698613,0,0.03698613,-0.03698613,1.200002,20,0.1465807,0.2561192,0,0,0.03698613
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,43.70383,43.70383,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465807,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,43.24511,43.24511,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465807,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,42.81504,42.81504,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1467064,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,42.60479,42.60479,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1468929,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05086104,43.22823,42.30853,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,51.73363,2.220446E-16,0,0,0.05086104,0,0,1.452632,1.38,2.338867,2.448709,1.430861,0,1.430861,5.138602,85.6432,0.1470216,0.1081446,0.04068883,1.7,2.49957
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.08946865,44.74481,43.11131,0.1791878,0.1791878,0,0,0,0.1791878,49.93009,0,2.775558E-17,0,0.08946865,0.1886188,0.1791878,0,0,0.9080061,3.736484,0,0.09915012,-0.09915012,5.034089,83.90131,0.1470216,0.1971066,0.07157493,0,3.825952
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.1993457,48.56169,44.83155,0.347016,0.347016,0,-1,0,0.347016,57.44568,0,0,0,0.1993457,0.36528,0.347016,0,0,1.018173,3.637333,0,0.1659343,-0.1659343,4.859179,80.98615,0.1470216,0.3817176,0.1594765,0,3.836679
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.15515,49.93988,47.01053,0.526679,0.526679,0,0,0,0.526679,29.45818,0,1.110223E-16,0,0.15515,0.5543989,0.526679,0,0,1.202544,3.471399,0,0.3992489,-0.3992489,4.438333,73.97207,0.1470216,0.5793468,0.12412,0,3.626549
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.09829099,51.00093,49.13217,0,0,0,0,0,0,0,0,0,0,0.09829099,0,0,0,0,1.646154,3.07215,0.09829099,0,0.09829099,4.53158,75.52618,0.1470074,0,0.07863279,0,3.170441
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2129576,55.28579,51.12001,0,0,0,0,0,0,0,0,0,0,0.2129576,0,0,0,0,1.547863,3.160612,0.2129576,0,0.2129576,4.733609,78.89333,0.1469768,0,0.170366,0,3.37357
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5528343,64.64117,53.10786,0.3503829,0.3503829,0,0,0,0.3503829,157.78,0,0,0,0.5528343,0.3688241,0.3503829,0,0,1.334906,3.352274,0.1840101,0,0.1840101,4.908177,81.80278,0.1469503,0.3854212,0.4422674,0,3.905108
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.3963722,62.35413,54.21646,0.4081291,0.4081291,0,-1,0,0.4081291,97.11932,0,0,0,0.3963722,0.4296096,0.4081291,0,0,1.150895,3.517883,0,0.03323738,-0.03323738,4.873141,81.21886,0.1469503,0.448942,0.3170978,0,3.914255
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2232352,59.06948,54.58918,1.553497,1.38,0,-1,0,1.38,16.17647,2.220446E-16,0.1734971,0.3288468,0.2232352,1.452632,1.38,0,0,1.187826,3.484646,0,1.229396,-1.229396,3.577244,59.62061,0.1469503,1.708847,0.1785882,0,3.707881
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1745736,58.64659,55.15304,0.6303634,0.6303634,0,-1,0,0.6303634,27.69411,0,1.110223E-16,0,0.1745736,0.6635404,0.6303634,0,0,2.553822,2.255249,0,0.4889669,-0.4889669,3.061827,51.03036,0.1469503,0.6933997,0.1396589,0,2.429823
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.1951743,58.52029,54.61785,0.3734063,0.3734063,0,-1,0,0.3734063,52.26862,0,0,0,0.1951743,0.3930593,0.3734063,0,0,3.097118,1.766282,0,0.1978849,-0.1978849,2.853239,47.55388,0.1469503,0.4107469,0.1561394,0,1.961457
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05529199,53.99859,52.92627,1.154134,1.154134,0,-1,0,1.154134,4.790777,0,2.220446E-16,0,0.05529199,1.214878,1.154134,0,0,3.316991,1.568398,0,1.159586,-1.159586,1.630928,27.18207,0.1469503,1.269547,0.04423359,0,1.623689
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,51.41628,51.41628,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.605419,0.4088115,0,0.2585203,-0.2585203,1.358423,22.64034,0.1469503,0.2701537,0,0,0.4088115
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,50.02097,50.02097,0.442692,0.1427767,0,-1,0,0.1427767,0,0,0.2999153,0.3441845,0,0.1502912,0.1427767,0,0,4.892664,0.1502912,0,0.1502912,-0.1502912,1.200002,20,0.1469503,0.4869611,0,0,0.1502912
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,48.49186,48.49186,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1469503,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,47.11566,47.11566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1469503,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,46.20775,46.20775,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1469503,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,45.51009,45.51009,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1469503,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,44.78377,44.78377,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1469503,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,44.19124,44.19124,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1469503,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,43.73251,43.73251,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1469503,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,43.27377,43.27377,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1469503,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,42.84371,42.84371,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1470731,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,42.63346,42.63346,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1471794,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01388106,42.58718,42.3372,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.825986,0,0,0,0.01388106,0,0,1.208807,1.148366,2.299654,2.484,1.162247,0,1.162247,4.920973,82.01605,0.1473741,0.5403127,0.01110484,1.7,2.497881
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.136315,45.64312,43.13998,0.7927374,0.7927374,0,0,0,0.7927374,17.19548,0,1.110223E-16,0,0.136315,0.8344604,0.7927374,0,0,1.137407,3.530023,0,0.6981454,-0.6981454,4.185063,69.75091,0.1473741,0.8720111,0.109052,0,3.666337
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1241664,47.19177,44.88889,0.7825269,0.7825269,0,-1,0,0.7825269,15.86736,0,0,0,0.1241664,0.8237125,0.7825269,0,0,1.913124,2.831877,0,0.6995462,-0.6995462,3.447677,57.46116,0.1473741,0.8607796,0.0993331,0,2.956043
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.370611,54.26835,47.06787,0.4580135,0.4580135,0,0,0,0.4580135,80.91707,0,0,0,0.370611,0.4821194,0.4580135,0,0,2.690398,2.132331,0,0.1115084,-0.1115084,3.330137,55.50216,0.1473741,0.5038148,0.2964889,0,2.502942
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3086304,55.25418,49.21818,0.9709926,0.9709926,0,0,0,0.9709926,31.78504,0,0,0,0.3086304,1.022097,0.9709926,0,0,2.814296,2.020823,0,0.7134671,-0.7134671,2.578076,42.96785,0.1473741,1.068092,0.2469043,0,2.329453
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09348193,53.00706,51.20602,0,0,0,0,0,0,0,0,0,0,0.09348193,0,0,0,0,3.607037,1.307356,0.09348193,0,0.09348193,2.666761,44.44593,0.1473607,0,0.07478555,0,1.400838
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2790596,58.78362,53.19387,0.2066353,0.2066353,0,0,0,0.2066353,135.0494,0,0,0,0.2790596,0.2175108,0.2066353,0,0,3.513555,1.391489,0.0615488,0,0.0615488,2.725151,45.4191,0.1473518,0.2272988,0.2232477,0,1.670549
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3254506,60.90781,54.29292,0.3606393,0.3606393,0,-1,0,0.3606393,90.24269,0,0,0,0.3254506,0.3796203,0.3606393,0,0,3.452006,1.446883,0,0.0541697,-0.0541697,2.668051,44.46743,0.1473518,0.3967032,0.2603604,0,1.772334
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1668629,57.99974,54.67519,0.6563205,0.6563205,0,-1,0,0.6563205,25.424,0,1.110223E-16,0,0.1668629,0.6908637,0.6563205,0,0,3.512195,1.392714,0,0.5240008,-0.5240008,2.115706,35.2617,0.1473518,0.7219526,0.1334904,0,1.559577
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2785447,60.87043,55.21038,0.4992879,0.4992879,0,-1,0,0.4992879,55.78839,0,0,0,0.2785447,0.5255662,0.4992879,0,0,4.094418,0.8687128,0,0.2470215,-0.2470215,1.855322,30.92198,0.1473518,0.5492167,0.2228357,0,1.147257
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2071473,58.82568,54.67519,0.5644795,0.5644795,0,-1,0,0.5644795,36.69705,0,1.110223E-16,0,0.2071473,0.594189,0.5644795,0,0,4.368886,0.6216912,0,0.3870417,-0.3870417,1.447345,24.12236,0.1473518,0.6209275,0.1657179,0,0.8288385
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05454818,54.03218,52.97406,0,0,0,-1,0,0,0,0,0,0,0.05454818,0,0,0,0,4.798933,0.2346496,0.05454818,0,0.05454818,1.499094,24.98485,0.147344,0,0.04363854,0,0.2891978
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,51.44495,51.44495,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.744384,0.2837429,0,0.2176541,-0.2176541,1.269666,21.16106,0.147344,0.2274485,0,0,0.2837429
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,50.04964,50.04964,0.5691797,0.0627844,0,-1,0,0.0627844,0,0,0.5063953,0.5633132,0,0.06608884,0.0627844,0,0,4.986222,0.06608884,0,0.06608884,-0.06608884,1.200002,20,0.147344,0.6260977,0,0,0.06608884
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,48.52053,48.52053,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.147344,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,47.173,47.173,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.147344,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,46.23642,46.23642,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.147344,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,45.52921,45.52921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.147344,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,44.80288,44.80288,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.147344,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,44.23903,44.23903,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.147344,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,43.78985,43.78985,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.147344,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,43.33112,43.33112,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.147344,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,42.87238,42.87238,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1474521,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,42.65258,42.65258,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1475952,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.2970279,47.89011,42.35631,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2970279,0,0,1.452632,1.38,2.299654,2.484,1.677028,0,1.677028,5.409337,90.15543,0.1476576,0,0.2376224,1.7,2.781028
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4675059,52.15357,43.19732,0,0,0,0,0,0,0,0,0,0,0.4675059,0,0,0,0,0.6226264,3.993325,0.4675059,0,0.4675059,5.852852,97.54733,0.1475906,0,0.3740047,0,4.460831
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7596352,60.3133,44.93668,0.1842279,0.1842279,0,-1,0,0.1842279,412.3345,0.4105905,0,0,0.7596352,0.1939241,0.1842279,0,0,0.1551206,4.414081,0.1551206,0,0.1551206,6.000012,100,0.1475683,0.2026507,0.6077082,0,5.173716
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,0.9851639,68.22894,47.14433,0.639561,0.639561,0,0,0,0.639561,154.0375,0.3119417,0,0,0.9851639,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1475683,0.7035171,0.7881311,0,5.538853
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.028968,71.91467,49.29464,1.1833,1.1833,0,0,0,1.1833,86.9575,0,0,0,1.028968,1.245579,1.1833,0,0,0,4.553689,0,0.2166109,-0.2166109,5.771684,96.19454,0.1475683,1.30163,0.8231748,0,5.582657
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.134317,77.26179,51.31115,0,0,0,0,0,0,0,0.8936384,0,0,1.134317,0,0,0,0,0.2406787,4.337078,0.2406787,0,0.2406787,6.000012,100,0.1475339,0,0.9074537,0,5.471395
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.304682,84.99206,53.29899,0,0,0,0,0,0,0,1.304682,0,0,1.304682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1475339,0,1.043746,0,5.858371
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.243868,84.53253,54.42671,0.08573038,0.08573038,0,-1,0,0.08573038,1450.907,1.153626,0,0,1.243868,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1475339,0.09430341,0.9950948,0,5.797557
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.039464,78.8854,54.80899,0.4011056,0.4011056,0,-1,0,0.4011056,259.1496,0.6172473,0,0,1.039464,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1475339,0.4412161,0.8315709,0,5.593153
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.7730233,72.36547,55.31551,0.9562017,0.9562017,0,-1,0,0.9562017,80.84312,0,0,0,0.7730233,1.006528,0.9562017,0,0,0,4.553689,0,0.2335048,-0.2335048,5.753876,95.89774,0.1475339,1.051822,0.6184186,0,5.326712
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.348049,61.90353,54.78032,0.09631616,0.09631616,0,-1,0,0.09631616,361.361,0,0,0,0.348049,0.1013854,0.09631616,0,0,0.2594498,4.320184,0.2466636,0,0.2466636,5.987882,99.79783,0.1474986,0.1059478,0.2784392,0,4.668233
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05352761,54.09886,53.06007,1.123357,1.123357,0,-1,0,1.123357,4.764968,0,2.220446E-16,0,0.05352761,1.182481,1.123357,0,0,0.01278627,4.542181,0,1.128954,-1.128954,4.79786,79.96418,0.1474986,1.235693,0.04282209,0,4.595709
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,51.50229,51.50229,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.267179,3.413228,0,0.09890502,-0.09890502,4.693605,78.22659,0.1474986,0.1033557,0,0,3.413228
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,50.07831,50.07831,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.377074,3.314322,0,0.1671063,-0.1671063,4.51746,75.29084,0.1474986,0.1746261,0,0,3.314322
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,48.53964,48.53964,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.562747,3.147216,0,0.1417669,-0.1417669,4.368024,72.80025,0.1474986,0.1481464,0,0,3.147216
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,47.173,47.173,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.720266,3.005449,0,0.2182216,-0.2182216,4.137999,68.9665,0.1474986,0.2280416,0,0,3.005449
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,46.25554,46.25554,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.962735,2.787228,0,0.1148613,-0.1148613,4.016924,66.9486,0.1474986,0.1200301,0,0,2.787228
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,45.55788,45.55788,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.090358,2.672366,0,0.08145119,-0.08145119,3.931067,65.51765,0.1474986,0.0851165,0,0,2.672366
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,44.80288,44.80288,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.18086,2.590915,0,0.06807722,-0.06807722,3.859307,64.32166,0.1474986,0.07114069,0,0,2.590915
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,44.23903,44.23903,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.256501,2.522838,0,0.1057597,-0.1057597,3.747827,62.46365,0.1474986,0.1105189,0,0,2.522838
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,43.78985,43.78985,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.374012,2.417078,0,0.2687616,-0.2687616,3.464527,57.742,0.1474986,0.2808559,0,0,2.417078
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,43.33112,43.33112,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.672636,2.148317,0,0.1825114,-0.1825114,3.272143,54.53561,0.1474986,0.1907244,0,0,2.148317
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,42.87238,42.87238,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.875426,1.965805,0,0.002569245,-0.002569245,3.269435,54.49047,0.1474986,0.002684861,0,0,1.965805
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,42.68124,42.68124,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.878281,1.963236,0,0.1566941,-0.1566941,3.104265,51.73764,0.1474986,0.1637453,0,0,1.963236
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2632867,47.24095,42.35631,0.4334432,0.4334432,0,0,0,0.4334432,60.74305,0,0,0,0.2632867,0.4562561,0.4334432,0,0,3.052386,1.806542,0,0.1929694,-0.1929694,2.900857,48.34752,0.1474986,0.4767876,0.2106293,0,2.069829
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4562127,51.94426,43.21643,0,0,0,0,0,0,0,0,0,0,0.4562127,0,0,0,0,3.266796,1.613573,0.4562127,0,0.4562127,3.333659,55.56087,0.1474333,0,0.3649702,0,2.069785
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5124325,54.96795,44.96535,0.2375922,0.2375922,0,-1,0,0.2375922,215.6774,0,0,0,0.5124325,0.250097,0.2375922,0,0,2.810583,2.024164,0.2623355,0,0.2623355,3.582532,59.70875,0.1473958,0.2613514,0.409946,0,2.536597
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7247118,62.01671,47.173,0.01276999,0.01276999,0,0,0,0.01276999,5675.118,0,0,0,0.7247118,0.01344209,0.01276999,0,0,2.548248,2.260266,0.7112697,0,0.7112697,4.257302,70.95489,0.1472942,0.01404699,0.5797694,0,2.984978
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9091935,68.9392,49.38065,0.2255922,0.2255922,0,0,0,0.2255922,403.0252,0,0,0,0.9091935,0.2374655,0.2255922,0,0,1.836978,2.900409,0.671728,0,0.671728,4.894559,81.57581,0.1471985,0.2481515,0.7273548,0,3.809602
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.046107,74.87514,51.36849,0,0,0,0,0,0,0,0,0,0,1.046107,0,0,0,0,1.16525,3.504964,1.046107,0,1.046107,5.886982,98.11618,0.1470495,0,0.8368852,0,4.55107
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5279053,64.37783,53.38501,0.9034599,0.9034599,0,0,0,0.9034599,58.43152,0,1.110223E-16,0,0.5279053,0.9510104,0.9034599,0,0,0.1191435,4.44646,0,0.4231051,-0.4231051,5.44099,90.683,0.1470495,0.9938059,0.4223243,0,4.974365
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9006593,74.69525,54.48405,1.476534,1.38,0,-1,0,1.38,65.26517,2.220446E-16,0.09653448,0.2441879,0.9006593,1.452632,1.38,0,0,0.5892603,4.023355,0,0.5519723,-0.5519723,4.859161,80.98585,0.1470495,1.624188,0.7205274,0,4.924014
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6417487,68.61021,54.83766,0.6571227,0.6571227,0,-1,0,0.6571227,97.6604,0,0,0,0.6417487,0.6917081,0.6571227,0,0,1.202563,3.471382,0,0.04995943,-0.04995943,4.806499,80.10815,0.1470495,0.722835,0.5133989,0,4.113131
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4027027,63.71981,55.37284,0,0,0,-1,0,0,0,0,0,0,0.4027027,0,0,0,0,1.258073,3.421423,0.4027027,0,0.4027027,5.188536,86.47543,0.1469923,0,0.3221622,0,3.824126
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2114683,59.05264,54.80899,0,0,0,-1,0,0,0,0,0,0,0.2114683,0,0,0,0,0.8553705,3.783855,0.2114683,0,0.2114683,5.389153,89.81903,0.1469622,0,0.1691747,0,3.995324
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05111891,54.05181,53.06007,0.6615123,0.6615123,0,-1,0,0.6615123,7.727583,0,1.110223E-16,0,0.05111891,0.6963288,0.6615123,0,0,0.6439022,3.974177,0,0.6452098,-0.6452098,4.709042,78.48387,0.1469622,0.7276635,0.04089513,0,4.025296
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,51.50229,51.50229,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.360802,3.328967,0,0.7882318,-0.7882318,3.878173,64.63608,0.1469622,0.8237022,0,0,3.328967
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,50.07831,50.07831,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,2.236615,2.540735,0,0.3608969,-0.3608969,3.497754,58.29578,0.1469622,0.3771372,0,0,2.540735
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,48.53964,48.53964,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.637612,2.179838,0,1.06397,-1.06397,2.376231,39.60377,0.1469622,1.111849,0,0,2.179838
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,47.173,47.173,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.819801,1.115868,0,0.2091355,-0.2091355,2.155783,35.92964,0.1469622,0.2185466,0,0,1.115868
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,46.25554,46.25554,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,4.052174,0.9067329,0,0.2424902,-0.2424902,1.900176,31.66953,0.1469622,0.2534023,0,0,0.9067329
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,45.55788,45.55788,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.321607,0.6642427,0,0.04768469,-0.04768469,1.849912,30.8318,0.1469622,0.0498305,0,0,0.6642427
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,44.83155,44.83155,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.37459,0.616558,0,0.03719774,-0.03719774,1.810702,30.1783,0.1469622,0.03887163,0,0,0.616558
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,44.2677,44.2677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.415921,0.5793602,0,0,0,1.810702,30.1783,0.1469622,0,0,0,0.5793602
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,43.80896,43.80896,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.415921,0.5793602,0,0.1725927,-0.1725927,1.628773,27.14616,0.1469622,0.1803593,0,0,0.5793602
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,43.33112,43.33112,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.60769,0.4067676,0,0.1919709,-0.1919709,1.426418,23.77359,0.1469622,0.2006095,0,0,0.4067676
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,42.90105,42.90105,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.820992,0.2147967,0,0.1631286,-0.1631286,1.254465,20.90771,0.1469622,0.1704694,0,0,0.2147967
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,42.68124,42.68124,0.07752668,0.07752668,1.530158,0,0.4738332,0.07752668,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.002245,0.05166814,1.38,0,1.38,2.563648,42.72739,0.14709,0.08527935,0,1.7,0.05166814
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2002634,46.07254,42.38498,1.357039,1.357039,1.7,0,0.5202,1.357039,14.75738,0,0,0,0.2002634,0,0,0.3429614,0.3258133,3.622245,1.293668,0.5260767,0,0.5260767,3.062728,51.04537,0.1471714,1.492743,0.1602107,1.7,1.493932
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5260604,53.40725,43.24511,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,186.2803,0,0,0,0.5260604,0,0,1.417597,1.346717,3.096169,1.767137,1.872778,0,1.872778,4.839402,80.65653,0.1472785,0.3106429,0.4208483,1.7,2.293197
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6061767,57.01994,45.02269,0.1340897,0.1340897,0,-1,0,0.1340897,452.0682,0,0,0,0.6061767,0.141147,0.1340897,0,0,1.223391,3.452637,0.4650297,0,0.4650297,5.280568,88.00928,0.1472125,0.1474986,0.4849414,0,4.058814
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6719341,60.9383,47.27813,0,0,0,0,0,0,0,0,0,0,0.6719341,0,0,0,0,0.7583611,3.871164,0.6719341,0,0.6719341,5.91802,98.63347,0.1471174,0,0.5375473,0,4.543098
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.104014,74.16212,49.48578,1.016723,1.016723,0,0,0,1.016723,108.5855,0,0,0,1.104014,1.070235,1.016723,0,0,0.08642705,4.475904,0.03377938,0,0.03377938,5.950066,99.16757,0.1471126,1.118395,0.8832111,0,5.579918
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.218101,79.98398,51.53096,0,0,0,0,0,0,0,1.165453,0,0,1.218101,0,0,0,0,0.05264766,4.506306,0.05264766,0,0.05264766,6.000012,100,0.1471051,0,0.9744807,0,5.724407
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.071067,78.22075,53.53792,1.091382,1.091382,0,0,0,1.091382,98.13858,0,0,0,1.071067,1.148823,1.091382,0,0,0,4.553689,0,0.0777564,-0.0777564,5.918049,98.63396,0.1471051,1.200521,0.8568537,0,5.624756
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.7481188,70.91531,54.58918,0.1996186,0.1996186,0,-1,0,0.1996186,374.7742,0.451598,0,0,0.7481188,0.2101248,0.1996186,0,0,0.08639601,4.475933,0.08639601,0,0.08639601,6.000012,100,0.1470929,0.2195804,0.5984951,0,5.224051
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3051202,61.18503,54.97145,0.3563947,0.3563947,0,-1,0,0.3563947,85.61299,0,5.551115E-17,0,0.3051202,0.3751523,0.3563947,0,0,0,4.553689,0,0.07003216,-0.07003216,5.926192,98.76966,0.1470929,0.3920342,0.2440961,0,4.858809
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08169515,57.03771,55.42063,0.4794993,0.4794993,0,-1,0,0.4794993,17.03759,0,0,0,0.08169515,0.5047361,0.4794993,0,0,0.07781351,4.483657,0,0.423041,-0.423041,5.480267,91.33761,0.1470929,0.5274493,0.06535612,0,4.565352
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1118945,57.10124,54.88544,0.07410478,0.07410478,0,-1,0,0.07410478,150.9951,0,0,0,0.1118945,0.07800503,0.07410478,0,0,0.5478591,4.060616,0.03388952,0,0.03388952,5.512418,91.87344,0.1470881,0.08151525,0.08951564,0,4.17251
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01578072,53.44144,53.13652,1.285658,1.285658,0,-1,0,1.285658,1.227443,0,2.220446E-16,0.03422328,0.01578072,1.353324,1.285658,0,0,0.5139695,4.091116,0,1.337543,-1.337543,4.102523,68.37526,0.1470881,1.414223,0.01262457,0,4.106897
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,51.55008,51.55008,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,2.000129,2.753573,0,0.5303215,-0.5303215,3.543516,59.05848,0.1470881,0.554186,0,0,2.753573
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,50.12609,50.12609,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.589375,2.223252,0,1.401947,-1.401947,2.065734,34.42883,0.1470881,1.465034,0,0,2.223252
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,48.59698,48.59698,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.147093,0.821305,0,0.3969656,-0.3969656,1.647295,27.45487,0.1470881,0.414829,0,0,0.821305
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,47.20167,47.20167,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.588166,0.4243394,0,0.2648291,-0.2648291,1.368141,22.80231,0.1470881,0.2767464,0,0,0.4243394
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,46.28421,46.28421,0.1552916,0.1515349,0,-1,0,0.1515349,0,0,0.003756717,0.01928588,0,0.1595104,0.1515349,0,0,4.882421,0.1595104,0,0.1595104,-0.1595104,1.200002,20,0.1470881,0.1708207,0,0,0.1595104
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,45.61522,45.61522,0.1898902,0,0,-1,0,0,0,0,0.1898902,0.2088792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1470881,0.2088792,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,44.86023,44.86023,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1470881,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,44.32504,44.32504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1470881,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,43.83764,43.83764,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1470881,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,43.3789,43.3789,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1470881,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,42.92973,42.92973,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1472286,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,42.70992,42.70992,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1473341,0.005101982,0,1.7,1.242
