Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.282269,56.10842,50.55616,0.90712,0.90712,1.7,0,0.5202,0.90712,31.11705,0,0,0,0.282269,0,0,0.79288,0.753236,3.801477,1.132359,1.035505,0,1.035505,3.37598,56.26623,0.1490107,0.997832,0.2258152,1.7,1.414629
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3034179,58.78415,52.70646,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3034179,0,0,1.452632,1.38,2.765972,2.064314,1.683418,0,1.683418,4.973011,82.88335,0.1490671,0,0.2427343,1.7,2.367732
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6123208,67.9129,54.83766,0,0,0,0,0,0,0,0,0,0,0.6123208,0,0,0,0,1.082554,3.57939,0.6123208,0,0.6123208,5.553909,92.56497,0.1489825,0,0.4898567,0,4.191711
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5583856,67.82396,55.90804,0.2369123,0.2369123,0,-1,0,0.2369123,235.693,0,0,0,0.5583856,0.2493813,0.2369123,0,0,0.4702334,4.130479,0.3090043,0,0.3090043,5.847056,97.45075,0.1489399,0.2606035,0.4467085,0,4.688865
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.3989702,64.60183,56.28075,0.1779969,0.1779969,0,-1,0,0.1779969,224.1445,0.05037593,0,0,0.3989702,0.1873651,0.1779969,0,0,0.1612291,4.408583,0.1612291,0,0.1612291,6.000012,100,0.1489177,0.1957965,0.3191761,0,4.807553
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3005989,62.90604,56.71082,0.0696557,0.0696557,0,-1,0,0.0696557,431.5497,0.2272771,0,0,0.3005989,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1489177,0.07662127,0.2404791,0,4.854288
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1420082,58.81041,55.96537,1.078552,1.078552,0,-1,0,1.078552,13.16656,0,0,0,0.1420082,1.135318,1.078552,0,0,0,4.553689,0,0.9933095,-0.9933095,4.952972,82.54936,0.1489177,1.186407,0.1136065,0,4.695697
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03808084,54.76765,54.02532,0.2844595,0.2844595,0,-1,0,0.2844595,13.38708,0,5.551115E-17,0,0.03808084,0.2994311,0.2844595,0,0,1.103677,3.56038,0,0.2613502,-0.2613502,4.677485,77.95792,0.1489177,0.3129055,0.03046467,0,3.59846
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,52.22861,52.22861,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.394066,3.299029,0,0.7684724,-0.7684724,3.867443,64.45726,0.1489177,0.8030537,0,0,3.299029
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,50.55616,50.55616,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.247925,2.530557,0,0.6135713,-0.6135713,3.220682,53.67793,0.1489177,0.641182,0,0,2.530557
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,48.9697,48.9697,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.929671,1.916986,0,0.4056762,-0.4056762,2.793062,46.55095,0.1489177,0.4239316,0,0,1.916986
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,47.49794,47.49794,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.380422,1.511309,0,0.02494925,-0.02494925,2.766763,46.11263,0.1489177,0.02607197,0,0,1.511309
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,46.60914,46.60914,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.408143,1.48636,0,0.159519,-0.159519,2.598616,43.31017,0.1489177,0.1666973,0,0,1.48636
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,45.91149,45.91149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.585387,1.326841,0,0,0,2.598616,43.31017,0.1489177,0,0,0,1.326841
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,45.12782,45.12782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.585387,1.326841,0,0,0,2.598616,43.31017,0.1489177,0,0,0,1.326841
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,44.64997,44.64997,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.585387,1.326841,0,0.1485462,-0.1485462,2.442034,40.70049,0.1489177,0.1552307,0,0,1.326841
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,44.16257,44.16257,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.750438,1.178295,0,0.03783382,-0.03783382,2.402154,40.03582,0.1489177,0.03953634,0,0,1.178295
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,43.67517,43.67517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.792475,1.140461,0,0,0,2.402154,40.03582,0.1489177,0,0,0,1.140461
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,43.21643,43.21643,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.792475,1.140461,0,0.07054067,-0.07054067,2.327797,38.79655,0.1489177,0.073715,0,0,1.140461
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02307947,43.45278,43.03485,0.05883544,0.05883544,0,0,0,0.05883544,39.22715,0,0,0,0.02307947,0.06193205,0.05883544,0,0,3.870854,1.06992,0,0.03885258,-0.03885258,2.286843,38.11398,0.1489177,0.06471898,0.01846357,0,1.093
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1233749,44.99474,42.73859,0.3154758,0.3154758,0,0,0,0.3154758,39.10757,0,5.551115E-17,0,0.1233749,0.3320798,0.3154758,0,0,3.914023,1.031068,0,0.2087049,-0.2087049,2.066849,34.44741,0.1489177,0.3470234,0.09869993,0,1.154443
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3212002,49.71149,43.65605,0.1676607,0.1676607,0,0,0,0.1676607,191.5775,0,0,0,0.3212002,0.1764849,0.1676607,0,0,4.145918,0.822363,0.1447153,0,0.1447153,2.204138,36.73556,0.1488977,0.1844268,0.2569602,0,1.143563
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.4917029,55.37312,45.74902,0.720459,0.720459,0,-1,0,0.720459,68.24856,0,0,0,0.4917029,0.758378,0.720459,0,0,4.001203,0.9526067,0,0.2666751,-0.2666751,1.923038,32.05057,0.1488977,0.792505,0.3933623,0,1.44431
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6406081,61.3308,48.27205,0.4100507,0.4100507,0,0,0,0.4100507,156.2265,0,0,0,0.6406081,0.4316323,0.4100507,0,0,4.297508,0.6859316,0.2089757,0,0.2089757,2.12129,35.35476,0.1488689,0.4510558,0.5124865,0,1.32654
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3155434,56.93134,50.68995,0.1310065,0.1310065,0,0,0,0.1310065,240.8609,0,0,0,0.3155434,0.1379015,0.1310065,0,0,4.088532,0.8740098,0.1776418,0,0.1776418,2.289815,38.16351,0.1488445,0.1441071,0.2524347,0,1.189553
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.1972212,56.71647,52.82114,0,0,0,0,0,0,0,0,0,0,0.1972212,0,0,0,0,3.910891,1.033887,0.1972212,0,0.1972212,2.476916,41.28185,0.1488173,0,0.157777,0,1.231109
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4099723,63.45323,54.97145,0.6815557,0.6815557,0,0,0,0.6815557,60.15243,0,1.110223E-16,0,0.4099723,0.7174271,0.6815557,0,0,3.713669,1.211386,0,0.3074548,-0.3074548,2.15283,35.88043,0.1488173,0.7497113,0.3279779,0,1.621359
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2023673,60.16259,56.0705,0.07072791,0.07072791,0,-1,0,0.07072791,286.1209,0,0,0,0.2023673,0.07445043,0.07072791,0,0,4.055286,0.9039317,0.1279169,0,0.1279169,2.274183,37.90297,0.1487997,0.0778007,0.1618939,0,1.106299
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2632222,61.77787,56.39544,0,0,0,-1,0,0,0,0,0,0,0.2632222,0,0,0,0,3.927369,1.019057,0.2632222,0,0.2632222,2.523897,42.06487,0.1487635,0,0.2105778,0,1.282279
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2552436,62.10443,56.87328,0.00249208,0.00249208,0,-1,0,0.00249208,10242.19,0,0,0,0.2552436,0.002623243,0.00249208,0,0,3.664147,1.255957,0.2526203,0,0.2526203,2.763554,46.05914,0.1487287,0.002741288,0.2041949,0,1.511201
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07086003,57.52554,56.11829,0.780304,0.780304,0,-1,0,0.780304,9.081079,0,1.110223E-16,0,0.07086003,0.8213726,0.780304,0,0,3.411526,1.483315,0,0.7505126,-0.7505126,1.972444,32.874,0.1487287,0.8583344,0.05668802,0,1.554175
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03640288,54.84042,54.13045,1.323802,0.7307453,0,-1,0,0.7307453,4.98161,0,0.5930566,0.753103,0.03640288,0.7692055,0.7307453,0,0,4.245429,0.7328026,0,0.7328026,-0.7328026,1.200002,20,0.1487287,1.456182,0.02912231,0,0.7692055
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,52.30507,52.30507,0.4654291,0,0,-1,0,0,0,0,0.4654291,0.5119721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487287,0.5119721,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,50.64217,50.64217,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487287,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,49.02705,49.02705,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487287,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,47.54572,47.54572,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487287,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,46.63781,46.63781,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487287,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,45.95927,45.95927,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487287,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,45.18516,45.18516,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487287,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,44.69776,44.69776,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487287,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,44.21991,44.21991,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487287,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,43.70383,43.70383,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487287,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,43.27377,43.27377,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1488875,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.0232598,43.50397,43.08264,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,28.21438,0,0,0,0.0232598,0,0,1.452632,1.38,3.679654,1.242,1.40326,0,1.40326,3.840435,64.00711,0.1490054,0.09068347,0.01860784,1.7,1.26526
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2798262,47.98374,42.76726,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,28.90556,0,0,0,0.2798262,0,0,0.7319295,0.6953331,2.276395,2.504934,0.9751593,0,0.9751593,4.765552,79.4257,0.1491503,1.064878,0.223861,1.7,2.78476
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.604996,55.56033,43.70383,0.6913851,0.6913851,1.352812,0,0.4254178,0.6913851,87.50493,0,0,0,0.604996,0,0,0.6614273,0.6283559,1.301235,3.382577,1.233352,0,1.233352,5.935612,98.92667,0.1492401,0.7605236,0.4839968,1.7,3.987573
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.8889464,64.36319,45.85415,0,0,0,-1,0,0,0,0.821063,0,0,0.8889464,0,0,0,0,0.06788333,4.492594,0.06788333,0,0.06788333,6.000012,100,0.1492307,0,0.7111571,0,5.38154
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.020455,70.62862,48.40585,1.157014,1.157014,0,0,0,1.157014,88.1973,0,0,0,1.020455,1.21791,1.157014,0,0,0,4.553689,0,0.1974544,-0.1974544,5.791877,96.53109,0.1492307,1.272715,0.8163642,0,5.574144
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.104112,75.84308,50.85242,0.4125137,0.4125137,0,0,0,0.4125137,267.6546,0.4504933,0,0,1.104112,0.434225,0.4125137,0,0,0.2193937,4.356235,0.2193937,0,0.2193937,6.000012,100,0.1492006,0.4537651,0.8832896,0,5.460347
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.345359,85.9677,53.0314,1.331749,1.331749,0.425,0,0.172125,1.331749,101.0219,0.3908857,0,0,1.345359,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1492006,1.464924,1.076287,1.7,5.899048
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.359136,89.34844,55.15304,0.3151556,0.3151556,0,0,0,0.3151556,431.2587,1.027393,0,0,1.359136,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1492006,0.3466712,1.087309,0,5.912825
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.247292,87.09331,56.28075,0.3007838,0.3007838,0,-1,0,0.3007838,414.6808,0.9306778,0,0,1.247292,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1492006,0.3308621,0.9978338,0,5.800981
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.019427,80.51591,56.60569,0.1969108,0.1969108,0,-1,0,0.1969108,517.71,0.8121524,0,0,1.019427,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1492006,0.2166019,0.8155416,0,5.573116
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.5932797,69.94943,57.09309,0.1236331,0.1236331,0,-1,0,0.1236331,479.8711,0.4631395,0,0,0.5932797,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1492006,0.1359964,0.4746237,0,5.146968
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.320431,62.88367,56.28075,0,0,0,-1,0,0,0,0.320431,0,0,0.320431,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1492006,0,0.2563448,0,4.87412
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03321249,54.9411,54.29292,0.5666956,0.5666956,0,-1,0,0.5666956,5.860728,0,0,0,0.03321249,0.5965217,0.5666956,0,0,0,4.553689,0,0.5633092,-0.5633092,5.406232,90.10368,0.1492006,0.6233651,0.02656999,0,4.586902
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,52.43887,52.43887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6258991,3.99038,0,0,0,5.406232,90.10368,0.1492006,0,0,0,3.99038
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,50.74729,50.74729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6258991,3.99038,0,0,0,5.406232,90.10368,0.1492006,0,0,0,3.99038
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,49.1035,49.1035,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6258991,3.99038,0,1.116019,-1.116019,4.229844,70.49726,0.1492006,1.16624,0,0,3.99038
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,47.63173,47.63173,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.865921,2.87436,0,0.1860619,-0.1860619,4.033718,67.22849,0.1492006,0.1944347,0,0,2.87436
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,46.71427,46.71427,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.072656,2.688298,0,0.04037018,-0.04037018,3.991164,66.51926,0.1492006,0.04218684,0,0,2.688298
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,46.01661,46.01661,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.117512,2.647928,0,0.06386036,-0.06386036,3.923849,65.39735,0.1492006,0.06673408,0,0,2.647928
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,45.23294,45.23294,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.188468,2.584068,0,0.1406548,-0.1406548,3.775586,62.9263,0.1492006,0.1469843,0,0,2.584068
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,44.7551,44.7551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.344751,2.443413,0,0,0,3.775586,62.9263,0.1492006,0,0,0,2.443413
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,44.2677,44.2677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.344751,2.443413,0,0,0,3.775586,62.9263,0.1492006,0,0,0,2.443413
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,43.76118,43.76118,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.344751,2.443413,0,0.272969,-0.272969,3.487851,58.13074,0.1492006,0.2852526,0,0,2.443413
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,43.33112,43.33112,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.64805,2.170444,0,0.1322028,-0.1322028,3.348497,55.80817,0.1492006,0.138152,0,0,2.170444
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01698843,43.41887,43.11131,0.07047797,0.07047797,0,0,0,0.07047797,24.1046,0,0,0,0.01698843,0.07418734,0.07047797,0,0,2.794942,2.038241,0,0.05719891,-0.05719891,3.288204,54.8033,0.1492006,0.07752577,0.01359074,0,2.05523
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2652254,47.75193,42.81504,0,0,0,0,0,0,0,0,0,0,0.2652254,0,0,0,0,2.858496,1.981042,0.2652254,0,0.2652254,3.539819,58.99687,0.1491642,0,0.2121803,0,2.246268
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.5996901,55.50969,43.76118,0.7555659,0.7555659,0,0,0,0.7555659,79.36966,0,1.110223E-16,0,0.5996901,0.7953325,0.7555659,0,0,2.593271,2.219745,0,0.1956424,-0.1956424,3.333594,55.55979,0.1491642,0.8311225,0.4797521,0,2.819435
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9303473,65.48436,45.95927,0.3468261,0.3468261,0,-1,0,0.3468261,268.246,0,0,0,0.9303473,0.3650801,0.3468261,0,0,2.810651,2.024103,0.5652672,0,0.5652672,3.869853,64.49743,0.1490867,0.3815087,0.7442778,0,2.95445
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.002518,70.3233,48.53964,0.6903735,0.6903735,0,0,0,0.6903735,145.2139,0,0,0,1.002518,0.7267089,0.6903735,0,0,2.245384,2.532843,0.2758094,0,0.2758094,4.131509,68.85835,0.1490489,0.7594109,0.8020147,0,3.535362
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.9666001,72.32864,51.01489,0.3173659,0.3173659,0,0,0,0.3173659,304.5696,0,0,0,0.9666001,0.3340693,0.3173659,0,0,1.969575,2.781072,0.6325307,0,0.6325307,4.731581,78.85952,0.1489623,0.3491025,0.7732801,0,3.747672
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.026261,76.54562,53.19387,0.8070205,0.8070205,0,0,0,0.8070205,127.1666,0,0,0,1.026261,0.8494953,0.8070205,0,0,1.337044,3.350349,0.1767654,0,0.1767654,4.899275,81.65442,0.1489381,0.8877226,0.8210086,0,4.37661
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.004477,78.58562,55.37284,0,0,0,0,0,0,0,0,0,0,1.004477,0,0,0,0,1.160279,3.509438,1.004477,0,1.004477,5.852205,97.53656,0.1488008,0,0.8035815,0,4.513915
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.014627,80.17906,56.44322,0.4639536,0.4639536,0,-1,0,0.4639536,218.6915,0.3704531,0,0,1.014627,0.4883722,0.4639536,0,0,0.1558017,4.413467,0.1558017,0,0.1558017,6.000012,100,0.1487796,0.510349,0.8117017,0,5.428094
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,0.9793373,79.64108,56.8255,0.2098929,0.2098929,0,-1,0,0.2098929,466.5891,0.7583975,0,0,0.9793373,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1487796,0.2308822,0.7834699,0,5.533026
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7114432,73.02368,57.25556,0.6490755,0.6490755,0,-1,0,0.6490755,109.6087,0.02820584,0,0,0.7114432,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1487796,0.7139831,0.5691546,0,5.265132
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3080854,62.78748,56.44322,0.6523935,0.6523935,0,-1,0,0.6523935,47.22387,0,0,0,0.3080854,0.68673,0.6523935,0,0,0,4.553689,0,0.3786446,-0.3786446,5.600885,93.34791,0.1487796,0.7176329,0.2464684,0,4.861774
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03351912,55.13909,54.48405,0.1741405,0.1741405,0,-1,0,0.1741405,19.24831,0,0,0,0.03351912,0.1833058,0.1741405,0,0,0.4207162,4.175045,0,0.1497867,-0.1497867,5.442997,90.71643,0.1487796,0.1915546,0.02681529,0,4.208563
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,52.57267,52.57267,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5871459,4.025258,0,0.7869782,-0.7869782,4.613449,76.89066,0.1487796,0.8223922,0,0,4.025258
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,50.85242,50.85242,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.461566,3.238279,0,0.2099702,-0.2099702,4.39212,73.20187,0.1487796,0.2194189,0,0,3.238279
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,49.21818,49.21818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.694866,3.028309,0,0,0,4.39212,73.20187,0.1487796,0,0,0,3.028309
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,47.73686,47.73686,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.694866,3.028309,0,0.01471417,-0.01471417,4.37661,72.94336,0.1487796,0.01537631,0,0,3.028309
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,46.8194,46.8194,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.711215,3.013595,0,0.002716814,-0.002716814,4.373747,72.89563,0.1487796,0.00283907,0,0,3.013595
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,46.12174,46.12174,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.714234,3.010878,0,0.1997555,-0.1997555,4.163186,69.38629,0.1487796,0.2087445,0,0,3.010878
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,45.31896,45.31896,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.936185,2.811123,0,0.09187421,-0.09187421,4.066342,67.77223,0.1487796,0.09600855,0,0,2.811123
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,44.80288,44.80288,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.038267,2.719249,0,0.04271343,-0.04271343,4.021318,67.02184,0.1487796,0.04463554,0,0,2.719249
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,44.32504,44.32504,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.085726,2.676535,0,0.09395247,-0.09395247,3.922283,65.37126,0.1487796,0.09818033,0,0,2.676535
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,43.80896,43.80896,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.190118,2.582582,0,0.08808783,-0.08808783,3.829431,63.82372,0.1487796,0.09205178,0,0,2.582582
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,43.3789,43.3789,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.287994,2.494495,0,0.1807792,-0.1807792,3.638873,60.64776,0.1487796,0.1889142,0,0,2.494495
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02255327,43.57737,43.16865,0.2013254,0.2013254,0,0,0,0.2013254,11.20239,0,2.775558E-17,0,0.02255327,0.2119215,0.2013254,0,0,2.488859,2.313715,0,0.1893682,-0.1893682,3.439261,57.3209,0.1487796,0.221458,0.01804262,0,2.336269
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2709009,47.92041,42.87238,0,0,0,0,0,0,0,0,0,0,0.2709009,0,0,0,0,2.699269,2.124347,0.2709009,0,0.2709009,3.69626,61.60421,0.1487426,0,0.2167207,0,2.395248
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.6784172,57.28917,43.83764,0.2945301,0.2945301,0,0,0,0.2945301,230.3388,0,0,0,0.6784172,0.3100317,0.2945301,0,0,2.428368,2.368158,0.3683855,0,0.3683855,4.045742,67.42889,0.1486923,0.3239831,0.5427337,0,3.046575
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.066439,69.03026,46.07395,1.403317,1.38,0,-1,0,1.38,77.27817,0,0.02331748,0.1636492,1.066439,1.452632,1.38,0,0,2.059982,2.699705,0,0.3861929,-0.3861929,3.638658,60.64418,0.1486923,1.543649,0.8531509,0,3.766144
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.198142,75.81542,48.70211,0.740781,0.740781,0,0,0,0.740781,161.7404,0,0,0,1.198142,0.7797695,0.740781,0,0,2.489085,2.313512,0.4183726,0,0.4183726,4.035562,67.25922,0.1486353,0.8148591,0.9585137,0,3.511654
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.341192,83.37116,51.20602,0.9525728,0.9525728,0,0,0,0.9525728,140.7968,0,0,0,1.341192,1.002708,0.9525728,0,0,2.070713,2.690048,0.3384835,0,0.3384835,4.356675,72.61111,0.1485892,1.04783,1.072953,0,4.031239
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.192187,81.57854,53.38501,0,0,0,0,0,0,0,0,0,0,1.192187,0,0,0,0,1.732229,2.994683,1.192187,0,1.192187,5.487683,91.4612,0.1484271,0,0.9537495,0,4.18687
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.9613941,77.58361,55.53531,0.4418895,0.4418895,0,0,0,0.4418895,217.5644,0,0,0,0.9613941,0.4651468,0.4418895,0,0,0.5400423,4.067651,0.4962473,0,0.4962473,5.958465,99.30754,0.1483597,0.4860784,0.7691153,0,5.029045
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.955266,78.76965,56.66303,0.4568028,0.4568028,0,-1,0,0.4568028,209.12,0.4306259,0,0,0.955266,0.4808451,0.4568028,0,0,0.04379495,4.514274,0.04379495,0,0.04379495,6.000012,100,0.1483537,0.5024831,0.7642128,0,5.46954
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.5911782,69.83601,57.03575,0.1600714,0.1600714,0,-1,0,0.1600714,369.3216,0.422682,0,0,0.5911782,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1483537,0.1760785,0.4729426,0,5.144867
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5208001,68.64554,57.46581,0.3198565,0.3198565,0,-1,0,0.3198565,162.8231,0.1841091,0,0,0.5208001,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1483537,0.3518421,0.4166401,0,5.074489
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2203511,61.14923,56.66303,0.000126088,0.000126088,0,-1,0,0.000126088,174759.7,0.2202184,0,0,0.2203511,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1483537,0.0001386968,0.1762809,0,4.77404
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03125357,55.25777,54.64652,0.4479527,0.4479527,0,-1,0,0.4479527,6.976978,0,5.551115E-17,0,0.03125357,0.4715292,0.4479527,0,0,0,4.553689,0,0.4402756,-0.4402756,5.535921,92.26516,0.1483537,0.492748,0.02500285,0,4.584942
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,52.73513,52.73513,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4891952,4.113413,0,0.5665687,-0.5665687,4.938705,82.31158,0.1483537,0.5920643,0,0,4.113413
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,50.95755,50.95755,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.118716,3.546844,0,0.4571106,-0.4571106,4.456868,74.28098,0.1483537,0.4776805,0,0,3.546844
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,49.32331,49.32331,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.626617,3.089734,0,0.1337813,-0.1337813,4.31585,71.93069,0.1483537,0.1398014,0,0,3.089734
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,47.81332,47.81332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.775262,2.955953,0,0,0,4.31585,71.93069,0.1483537,0,0,0,2.955953
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,46.90541,46.90541,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.775262,2.955953,0,0.07895747,-0.07895747,4.232622,70.54356,0.1483537,0.08251055,0,0,2.955953
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,46.17908,46.17908,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.862993,2.876995,0,0.007192685,-0.007192685,4.22504,70.41719,0.1483537,0.007516356,0,0,2.876995
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,45.36674,45.36674,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.870985,2.869802,0,0.263201,-0.263201,3.947602,65.79323,0.1483537,0.2750451,0,0,2.869802
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,44.86023,44.86023,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.16343,2.606601,0,0.1502239,-0.1502239,3.789252,63.15407,0.1483537,0.156984,0,0,2.606601
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,44.37282,44.37282,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.330346,2.456378,0,0.120157,-0.120157,3.662595,61.04313,0.1483537,0.1255641,0,0,2.456378
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,43.8663,43.8663,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.463854,2.336221,0,0.06676701,-0.06676701,3.592216,59.87016,0.1483537,0.06977153,0,0,2.336221
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,43.43624,43.43624,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.538039,2.269454,0,0.01868853,-0.01868853,3.572517,59.54183,0.1483537,0.01952952,0,0,2.269454
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.0211212,43.59926,43.21643,0.04129203,0.04129203,0,0,0,0.04129203,51.15077,0,0,0,0.0211212,0.0434653,0.04129203,0,0,2.558804,2.250765,0,0.0223441,-0.0223441,3.548964,59.14929,0.1483537,0.04542124,0.01689696,0,2.271886
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3172869,48.87902,42.92973,1.046556,1.046556,0,0,0,1.046556,30.31724,0,0,0,0.3172869,1.101638,1.046556,0,0,2.583631,2.228421,0,0.7843512,-0.7843512,2.722186,45.36967,0.1483537,1.151212,0.2538295,0,2.545708
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6005142,55.67252,43.89497,0.7364451,0.7364451,0,0,0,0.7364451,81.5423,0,0,0,0.6005142,0.7752053,0.7364451,0,0,3.455132,1.44407,0,0.1746911,-0.1746911,2.538045,42.30067,0.1483537,0.8100896,0.4804114,0,2.044584
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.004496,67.57706,46.17908,0,0,0,-1,0,0,0,0,0,0,1.004496,0,0,0,0,3.649234,1.269379,1.004496,0,1.004496,3.490994,58.18312,0.1482175,0,0.8035972,0,2.273875
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.07004,72.45197,48.83591,0.4147972,0.4147972,0,0,0,0.4147972,257.9669,0,0,0,1.07004,0.4366286,0.4147972,0,0,2.644737,2.173425,0.633411,0,0.633411,4.0919,68.1982,0.1481318,0.4562769,0.8560317,0,3.243465
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.322805,83.00041,51.36849,0.985914,0.985914,0,0,0,0.985914,134.1705,0,0,0,1.322805,1.037804,0.985914,0,0,2.011326,2.743495,0.2850012,0,0.2850012,4.362277,72.70446,0.1480932,1.084505,1.058244,0,4.066301
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.395832,88.42083,53.56659,0.09734106,0.09734106,0,0,0,0.09734106,1433.96,0,0,0,1.395832,0.1024643,0.09734106,0,0,1.726325,2.999996,1.293368,0,1.293368,5.589273,93.15436,0.1479185,0.1070752,1.116666,0,4.395829
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.263717,86.99702,55.80291,0.2201236,0.2201236,0,0,0,0.2201236,574.0943,0.599051,0,0,1.263717,0.2317091,0.2201236,0,0,0.4329572,4.164028,0.4329572,0,0.4329572,6.000012,100,0.1478601,0.242136,1.010974,0,5.427745
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.158011,85.08057,56.93063,0.8816149,0.8816149,0,-1,0,0.8816149,131.3511,0.2299949,0,0,1.158011,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1478601,0.9697763,0.9264085,0,5.711699
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.6776075,72.18071,57.25556,0.7663143,0.7663143,0,-1,0,0.7663143,88.42422,0,0,0,0.6776075,0.8066466,0.7663143,0,0,0,4.553689,0,0.1290391,-0.1290391,5.863993,97.73302,0.1478601,0.8429457,0.5420859,0,5.231297
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5762482,70.19521,57.68562,0.4868125,0.4868125,0,-1,0,0.4868125,118.3717,0,0,0,0.5762482,0.5124342,0.4868125,0,0,0.1433768,4.42465,0.06381405,0,0.06381405,5.924532,98.742,0.1478515,0.5354937,0.4609986,0,5.000898
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2897197,62.79174,56.8255,0.7719444,0.7719444,0,-1,0,0.7719444,37.53116,0,0,0,0.2897197,0.8125731,0.7719444,0,0,0.07956278,4.482082,0,0.5228534,-0.5228534,5.373396,89.55643,0.1478515,0.8491389,0.2317758,0,4.771802
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02862247,55.3692,54.80899,0.09848446,0.09848446,0,-1,0,0.09848446,29.06293,0,0,0,0.02862247,0.1036679,0.09848446,0,0,0.660511,3.959229,0,0.07504539,-0.07504539,5.294291,88.23801,0.1478515,0.1083329,0.02289798,0,3.987852
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,52.84026,52.84026,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.7438948,3.884184,0,0.001560203,-0.001560203,5.292647,88.2106,0.1478515,0.001630412,0,0,3.884184
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,51.04356,51.04356,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.7456283,3.882623,0,0.7882245,-0.7882245,4.461785,74.36294,0.1478515,0.8236946,0,0,3.882623
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,49.39977,49.39977,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.621433,3.094399,0,0.4075295,-0.4075295,4.032211,67.20339,0.1478515,0.4258684,0,0,3.094399
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,47.87066,47.87066,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,2.074244,2.686869,0,0.09624764,-0.09624764,3.930758,65.5125,0.1478515,0.1005788,0,0,2.686869
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,46.95319,46.95319,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.181186,2.590622,0,0.187313,-0.187313,3.733312,62.22175,0.1478515,0.195742,0,0,2.590622
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,46.23642,46.23642,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.389311,2.403309,0,0.1101249,-0.1101249,3.61723,60.28706,0.1478515,0.1150805,0,0,2.403309
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,45.42408,45.42408,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.511672,2.293184,0,0.181369,-0.181369,3.426051,57.10073,0.1478515,0.1895306,0,0,2.293184
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,44.88889,44.88889,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.713193,2.111815,0,0.1893022,-0.1893022,3.226509,53.77504,0.1478515,0.1978208,0,0,2.111815
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,44.40149,44.40149,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.923529,1.922513,0,0.1875908,-0.1875908,3.028771,50.47941,0.1478515,0.1960323,0,0,1.922513
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,43.89497,43.89497,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.131963,1.734922,0,0.1121737,-0.1121737,2.910529,48.50872,0.1478515,0.1172215,0,0,1.734922
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,43.43624,43.43624,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.256601,1.622748,0,0.07152322,-0.07152322,2.835137,47.25219,0.1478515,0.07474177,0,0,1.622748
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02067731,43.59119,43.21643,0.1713913,0.1713913,0,0,0,0.1713913,12.06439,0,2.775558E-17,0,0.02067731,0.1804119,0.1713913,0,0,3.336071,1.551225,0,0.1597345,-0.1597345,2.666762,44.44595,0.1478515,0.1885304,0.01654185,0,1.571902
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3163409,48.86057,42.92973,0.1031719,0.1031719,0,0,0,0.1031719,306.6153,0,0,0,0.3163409,0.108602,0.1031719,0,0,3.513554,1.391491,0.2077389,0,0.2077389,2.863841,47.73058,0.1478235,0.1134891,0.2530727,0,1.707831
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5355892,54.35453,43.94276,0.7681522,0.7681522,0,0,0,0.7681522,69.72436,0,1.110223E-16,0,0.5355892,0.8085812,0.7681522,0,0,3.305815,1.578456,0,0.272992,-0.272992,2.576082,42.93461,0.1478235,0.8449674,0.4284714,0,2.114045
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8257624,63.35656,46.28421,0.9241707,0.9241707,0,-1,0,0.9241707,89.35172,0,0,0,0.8257624,0.9728113,0.9241707,0,0,3.609139,1.305463,0,0.1470489,-0.1470489,2.421079,40.35123,0.1478235,1.016588,0.6606099,0,2.131226
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.015339,71.23682,49.02705,0.859298,0.859298,0,0,0,0.859298,118.1591,0,0,0,1.015339,0.9045242,0.859298,0,0,3.772527,1.158415,0.1108144,0,0.1108144,2.526206,42.10336,0.1478086,0.9452278,0.8122709,0,2.173753
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.25057,81.0636,51.60742,1.714919,1.714919,1.7,0,0.5202,1.714919,72.92294,0,0,0,1.25057,0.01570472,0.01491949,0,0,3.661713,1.258147,1.234865,0,1.234865,3.697702,61.62825,0.1479664,1.886411,1.000456,1.7,2.508717
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.194936,82.2139,53.81507,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,133.4281,0,0,0,1.194936,0,0,0.8044341,0.7642124,2.426848,2.369526,1.959149,0,1.959149,5.556314,92.60504,0.1480544,0.9851224,0.9559489,1.7,3.564462
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9113967,76.85752,56.0705,0.4488061,0.4488061,0,0,0,0.4488061,203.0714,0,0,0,0.9113967,0.4724275,0.4488061,0,0,0.4676991,4.13276,0.4389692,0,0.4389692,5.972756,99.54574,0.1479954,0.4936868,0.7291174,0,5.044157
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.007928,80.91113,57.19822,0.4933718,0.4933718,0,-1,0,0.4933718,204.2938,0.4598593,0,0,1.007928,0.5193387,0.4933718,0,0,0.02872992,4.527832,0.02872992,0,0.02872992,6.000012,100,0.1479915,0.542709,0.8063424,0,5.53576
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,0.9990303,81.0525,57.52316,0.1438698,0.1438698,0,-1,0,0.1438698,694.3987,0.8475884,0,0,0.9990303,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1479915,0.1582568,0.7992243,0,5.552719
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.6868188,73.13023,57.89587,0.1022592,0.1022592,0,-1,0,0.1022592,671.6452,0.5791776,0,0,0.6868188,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1479915,0.1124851,0.5494551,0,5.240508
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.2880823,62.97591,57.03575,0.8623835,0.8623835,0,-1,0,0.8623835,33.40536,0,1.110223E-16,0,0.2880823,0.9077721,0.8623835,0,0,0,4.553689,0,0.6196898,-0.6196898,5.346802,89.11318,0.1479915,0.9486218,0.2304658,0,4.841771
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02860193,55.57985,55.01924,0.8169367,0.8169367,0,-1,0,0.8169367,3.50112,0,0,0,0.02860193,0.8599333,0.8169367,0,0,0.6885442,3.933999,0,0.8313314,-0.8313314,4.470501,74.50821,0.1479915,0.8986303,0.02288155,0,3.962601
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,53.0314,53.0314,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.612246,3.102668,0,1.193419,-1.193419,3.212527,53.54201,0.1479915,1.247123,0,0,3.102668
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,51.20602,51.20602,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.938267,1.909248,0,0.9327513,-0.9327513,2.229321,37.15527,0.1479915,0.9747251,0,0,1.909248
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,49.51445,49.51445,1.375032,0.9276724,0,-1,0,0.9276724,0,0,0.4473593,0.5848625,0,0.9764972,0.9276724,0,0,3.974658,0.9764972,0,0.9764972,-0.9764972,1.200002,20,0.1479915,1.512535,0,0,0.9764972
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,47.97578,47.97578,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479915,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,47.06787,47.06787,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479915,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,46.31288,46.31288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479915,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,45.48142,45.48142,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479915,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,44.93668,44.93668,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479915,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,44.45883,44.45883,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479915,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,43.92365,43.92365,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479915,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,43.46491,43.46491,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1481284,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.0127398,43.47583,43.24511,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0127398,0,0,1.452632,1.38,3.679654,1.242,1.39274,0,1.39274,3.830454,63.84078,0.148224,0,0.01019184,1.7,1.25474
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3571894,49.68145,42.94884,1.276988,1.276988,1.7,0,0.5202,1.276988,27.97124,0,0,0,0.3571894,0,0,0.4230123,0.4018617,2.286915,2.495466,0.7590511,0,0.7590511,4.550553,75.84241,0.1483315,1.404686,0.2857515,1.7,2.852655
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7085655,58.12996,44.0001,0.03316971,0.03316971,0.8955887,0,0.3005957,0.03316971,2136.182,0,0,0,0.7085655,0,0,0.8624189,0.819298,1.527864,3.178612,1.527864,0,1.527864,6.000012,100,0.1482556,0.03648668,0.5668524,1.7,3.887177
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.014965,68.12404,46.418,1.16113,1.16113,0,-1,0,1.16113,87.4118,0,2.220446E-16,0,1.014965,1.222242,1.16113,0,0,0,4.553689,0,0.2072775,-0.2072775,5.781522,96.35851,0.1482556,1.277243,0.8119717,0,5.568654
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.18893,76.20122,49.21818,0,0,0,0,0,0,0,0.958622,0,0,1.18893,0,0,0,0,0.2303083,4.346411,0.2303083,0,0.2303083,6.000012,100,0.1482248,0,0.9511442,0,5.535342
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.358995,84.74673,51.79855,0.3388053,0.3388053,0,0,0,0.3388053,401.1137,1.002358,0,0,1.358995,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1482248,0.3726859,1.087196,0,5.912684
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.211858,83.0424,54.05399,0,0,0,0,0,0,0,1.211858,0,0,1.211858,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1482248,0,0.9694863,0,5.765547
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.147311,83.91409,56.28075,0.9835886,0.9835886,0,0,0,0.9835886,116.6454,0.1119544,0,0,1.147311,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1482248,1.081947,0.9178486,0,5.701
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.8414547,76.62374,57.46581,0.1969844,0.1969844,0,-1,0,0.1969844,427.1683,0.6341028,0,0,0.8414547,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1482248,0.2166828,0.6731638,0,5.395144
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.6962762,73.24838,57.79075,0.4273746,0.4273746,0,-1,0,0.4273746,162.9194,0.2464082,0,0,0.6962762,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1482248,0.4701121,0.557021,0,5.249965
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5146555,69.26047,58.16347,0.4001484,0.4001484,0,-1,0,0.4001484,128.6161,0.0934466,0,0,0.5146555,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1482248,0.4401633,0.4117244,0,5.068345
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2764197,62.95438,57.25556,0,0,0,-1,0,0,0,0.2764197,0,0,0.2764197,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1482248,0,0.2211358,0,4.830109
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02696681,55.7395,55.21038,0,0,0,-1,0,0,0,0.02696681,0,0,0.02696681,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1482248,0,0.02157345,0,4.580656
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,53.19387,53.19387,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1482248,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,51.31115,51.31115,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1482248,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,49.64825,49.64825,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1482248,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,48.09047,48.09047,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1482248,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,47.14433,47.14433,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1482248,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,46.38934,46.38934,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1482248,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,45.55788,45.55788,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1482248,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,44.99402,44.99402,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1482248,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,44.4875,44.4875,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1482248,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,43.94276,43.94276,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1482248,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,43.5127,43.5127,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1482248,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.01974276,43.66043,43.30244,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.113669,0,0,0,0.01974276,0,0,1.377072,1.308218,4.939812,0.107858,1.327961,0,1.327961,2.573509,42.89174,0.1483963,0.3552209,0.0157942,1.7,0.1276007
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2786492,48.17862,42.97751,1.226462,1.226462,1.7,0,0.5202,1.226462,22.71976,0,0,0,0.2786492,0,0,0.4735383,0.4498613,3.611851,1.303023,0.7285106,0,0.7285106,3.264635,54.41047,0.1485008,1.349108,0.2229194,1.7,1.581672
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.704349,58.10039,44.05744,1.041432,1.041432,1.7,0,0.5202,1.041432,67.63276,0,0,0,0.704349,0,0,0.6585683,0.6256399,2.883341,1.958682,1.329989,0,1.329989,4.526373,75.4394,0.1486714,1.145575,0.5634792,1.7,2.663031
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.000348,67.9128,46.5518,0.5307065,0.5307065,0,-1,0,0.5307065,188.4937,0,0,0,1.000348,0.5586385,0.5307065,0,0,1.553352,3.155672,0.4417098,0,0.4417098,4.945416,82.42343,0.1486122,0.5837772,0.8002785,0,4.156021
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.201825,76.79863,49.39977,1.076679,1.076679,0,0,0,1.076679,111.6233,0,0,0,1.201825,1.133346,1.076679,0,0,1.111642,3.553211,0.06847817,0,0.06847817,5.01038,83.50616,0.148603,1.184347,0.9614596,0,4.755036
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.364639,85.21791,52.00881,0.7505615,0.7505615,0,0,0,0.7505615,181.8157,0,0,0,1.364639,0.7900648,0.7505615,0,0,1.043164,3.614841,0.5745741,0,0.5745741,5.555469,92.59096,0.1485262,0.8256177,1.091711,0,4.97948
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.394653,89.35516,54.26424,0.4634584,0.4634584,0,0,0,0.4634584,300.923,0.438212,0,0,1.394653,0.4878509,0.4634584,0,0,0.4685897,4.131958,0.4685897,0,0.4685897,6.000012,100,0.1484635,0.5098042,1.115722,0,5.526611
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.213403,86.28097,56.50056,1.009123,1.009123,0,0,0,1.009123,120.2433,0.1511684,0,0,1.213403,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1484635,1.110035,0.9707222,0,5.767092
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.905588,78.61839,57.68562,0.6506761,0.6506761,0,-1,0,0.6506761,139.1765,0.2206657,0,0,0.905588,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1484635,0.7157438,0.7244704,0,5.459277
