Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,0.9738204,74.76135,52.8976,0.6171448,0.6171448,0,0,0,0.6171448,157.7945,0,0,0,0.9738204,0.6496261,0.6171448,0,0,2.052898,2.706081,0.3241943,0,0.3241943,4.36002,72.66685,0.1492094,0.6788593,0.7790563,0,3.679901
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,0.9750008,78.80184,56.23297,1.39456,1.39456,1.7,0,0.5202,1.39456,69.91461,0,0,0,0.9750008,0,0,0.3054405,0.2901685,1.728704,2.997856,1.265169,0,1.265169,5.560265,92.67089,0.1493616,1.534015,0.7800006,1.7,3.972857
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.8967904,79.71823,58.81334,0.5442771,0.5442771,0,0,0,0.5442771,164.7673,0,0,0,0.8967904,0.5729233,0.5442771,0,0,0.4635343,4.136508,0.3238672,0,0.3238672,5.867512,97.79167,0.1493217,0.5987048,0.7174323,0,5.033298
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.7551721,78.81905,61.33637,0,0,0,0,0,0,0,0.615505,0,0,0.7551721,0,0,0,0,0.1396672,4.427989,0.1396672,0,0.1396672,6.000012,100,0.1493046,0,0.6041377,0,5.183161
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6546329,77.64691,62.62656,0,0,0,-1,0,0,0,0.6546329,0,0,0.6546329,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1493046,0,0.5237064,0,5.208322
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6023793,76.48994,62.78902,0,0,0,-1,0,0,0,0.6023793,0,0,0.6023793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1493046,0,0.4819035,0,5.156068
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4069261,71.8958,62.95149,1.061968,1.061968,0,-1,0,1.061968,38.31812,0,2.220446E-16,0,0.4069261,1.117861,1.061968,0,0,0,4.553689,0,0.7109348,-0.7109348,5.250621,87.51017,0.1493046,1.168165,0.3255409,0,4.960615
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2333442,66.59736,61.6613,0.7083625,0.7083625,0,-1,0,0.7083625,32.94136,0,1.110223E-16,0,0.2333442,0.7456447,0.7083625,0,0,0.7899275,3.842754,0,0.5123005,-0.5123005,4.710609,78.50999,0.1493046,0.7791987,0.1866754,0,4.076098
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,59.18606,59.18606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.35915,3.330454,0,0,0,4.710609,78.50999,0.1493046,0,0,0,3.330454
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,56.8255,56.8255,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.35915,3.330454,0,0.1960741,-0.1960741,4.503929,75.06532,0.1493046,0.2048974,0,0,3.330454
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,54.29292,54.29292,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.57701,3.13438,0,0.8320316,-0.8320316,3.62689,60.44805,0.1493046,0.869473,0,0,3.13438
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,52.11393,52.11393,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.50149,2.302348,0,0.5460498,-0.5460498,3.051303,50.85495,0.1493046,0.5706221,0,0,2.302348
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,49.94451,49.94451,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.108212,1.756298,0,0.04160903,-0.04160903,3.007443,50.12395,0.1493046,0.04348144,0,0,1.756298
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,48.56831,48.56831,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.154444,1.714689,0,0.006950296,-0.006950296,3.000117,50.00185,0.1493046,0.00726306,0,0,1.714689
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,47.46926,47.46926,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.162167,1.707739,0,0.06212309,-0.06212309,2.934634,48.91046,0.1493046,0.06491863,0,0,1.707739
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,46.34155,46.34155,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.231193,1.645616,0,0.1280585,-0.1280585,2.799648,46.66071,0.1493046,0.1338211,0,0,1.645616
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,45.34763,45.34763,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.37348,1.517557,0,0.1486128,-0.1486128,2.642996,44.04985,0.1493046,0.1553004,0,0,1.517557
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,44.56396,44.56396,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.538605,1.368944,0,0.2466188,-0.2466188,2.383037,39.71721,0.1493046,0.2577167,0,0,1.368944
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,43.73251,43.73251,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.812626,1.122325,0,0.09290702,-0.09290702,2.285105,38.085,0.1493046,0.09708784,0,0,1.122325
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,42.94884,42.94884,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.915856,1.029418,0,0.2927016,-0.2927016,1.97657,32.94277,0.1493046,0.3058732,0,0,1.029418
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04044026,43.20214,42.47099,0.08556791,0.08556791,0,0,0,0.08556791,47.26101,0,0,0,0.04044026,0.09007148,0.08556791,0,0,4.24108,0.7367168,0,0.04963122,-0.04963122,1.924254,32.07084,0.1493046,0.0941247,0.03235221,0,0.7771571
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.3898197,49.31363,41.98359,0.209586,0.209586,0,0,0,0.209586,185.9951,0,0,0,0.3898197,0.2206168,0.209586,0,0,4.296226,0.6870856,0.1692029,0,0.1692029,2.084774,34.74617,0.1492838,0.2305446,0.3118558,0,1.076905
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6572475,56.86027,43.8663,0.5941092,0.5941092,0,0,0,0.5941092,110.6274,0,0,0,0.6572475,0.6253781,0.5941092,0,0,4.127023,0.8393682,0.03186941,0,0.03186941,2.115008,35.25006,0.1492799,0.6535201,0.525798,0,1.496616
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6406583,61.51058,48.43452,0,0,0,-1,0,0,0,0,0,0,0.6406583,0,0,0,0,4.095154,0.8680506,0.6406583,0,0.6406583,2.72279,45.37974,0.1492012,0,0.5125266,0,1.508709
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6063295,65.66779,52.92627,0,0,0,0,0,0,0,0,0,0,0.6063295,0,0,0,0,3.454495,1.444643,0.6063295,0,0.6063295,3.298005,54.96663,0.1491269,0,0.4850636,0,2.050973
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.8852313,76.40163,56.28075,0.516938,0.516938,0,0,0,0.516938,171.2451,0,0,0,0.8852313,0.5441453,0.516938,0,0,2.848166,1.99034,0.3410859,0,0.3410859,3.621587,60.35966,0.1490851,0.5686318,0.708185,0,2.875571
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.263358,91.11056,58.86113,0.4831437,0.4831437,0,0,0,0.4831437,261.487,0,0,0,1.263358,0.5085723,0.4831437,0,0,2.50708,2.297317,0.7547857,0,0.7547857,4.33764,72.29385,0.1489927,0.5314581,1.010686,0,3.560675
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.131065,90.06663,61.4415,0.5572446,0.5572446,0,0,0,0.5572446,202.9746,0,0,0,1.131065,0.5865732,0.5572446,0,0,1.752294,2.976624,0.5444916,0,0.5444916,4.85419,80.903,0.1489261,0.612969,0.9048519,0,4.107689
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.10815,90.92896,62.6839,0.5583856,0.5583856,0,-1,0,0.5583856,198.4561,0,0,0,1.10815,0.5877743,0.5583856,0,0,1.207803,3.466667,0.5203758,0,0.5203758,5.347862,89.13085,0.1488625,0.6142241,0.8865201,0,4.574817
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.8871078,84.27337,62.84636,0,0,0,-1,0,0,0,0.199681,0,0,0.8871078,0,0,0,0,0.6874267,3.935005,0.6874267,0,0.6874267,6.000012,100,0.1487786,0,0.7096862,0,4.822113
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4550145,73.08889,62.99928,0.7785548,0.7785548,0,-1,0,0.7785548,58.44348,0,1.110223E-16,0,0.4550145,0.8195314,0.7785548,0,0,0,4.553689,0,0.3645169,-0.3645169,5.615777,93.59611,0.1487786,0.8564103,0.3640116,0,5.008703
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2020588,65.91486,61.6613,0.06000447,0.06000447,0,-1,0,0.06000447,336.7396,0,0,0,0.2020588,0.0631626,0.06000447,0,0,0.4050187,4.189172,0.1388962,0,0.1388962,5.747546,95.79224,0.1487616,0.06600492,0.161647,0,4.391231
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,59.18606,59.18606,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.2661225,4.314178,0,1.452632,-1.452632,4.216338,70.27216,0.1487616,1.560757,0,0,4.314178
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,56.76816,56.76816,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.880158,2.861547,0,0.7519147,-0.7519147,3.42375,57.06239,0.1487616,0.7857509,0,0,2.861547
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,54.26424,54.26424,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.715618,2.109632,0,1.405712,-1.405712,1.942,32.3666,0.1487616,1.468969,0,0,2.109632
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,52.09482,52.09482,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.277521,0.7039205,0,0.2215974,-0.2215974,1.708416,28.47354,0.1487616,0.2315693,0,0,0.7039205
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,49.91584,49.91584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.52374,0.4823231,0,0,0,1.708416,28.47354,0.1487616,0,0,0,0.4823231
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,48.52053,48.52053,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.52374,0.4823231,0,0.2258624,-0.2258624,1.470336,24.50555,0.1487616,0.2360262,0,0,0.4823231
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,47.41193,47.41193,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.774698,0.2564607,0,0.05416057,-0.05416057,1.413246,23.55404,0.1487616,0.05659779,0,0,0.2564607
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,46.28421,46.28421,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.834877,0.2023002,0,0.09484698,-0.09484698,1.313268,21.88776,0.1487616,0.0991151,0,0,0.2023002
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,45.29029,45.29029,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.940262,0.1074532,0,0.01074437,-0.01074437,1.301942,21.699,0.1487616,0.01122786,0,0,0.1074532
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,44.4875,44.4875,0.1222453,0.09187339,0,-1,0,0.09187339,0,0,0.03037188,0.0425964,0,0.09670882,0.09187339,0,0,4.9522,0.09670882,0,0.09670882,-0.09670882,1.200002,20,0.1487616,0.1344698,0,0,0.09670882
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,43.65605,43.65605,0.1056168,0,0,-1,0,0,0,0,0.1056168,0.1161784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487616,0.1161784,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,42.84371,42.84371,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.148867,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01688661,42.64142,42.3372,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,10.34136,2.220446E-16,0,0,0.01688661,0,0,1.452632,1.38,3.679654,1.242,1.396887,0,1.396887,3.834388,63.90635,0.1489924,0.1796213,0.01350929,1.7,1.258887
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1395967,44.39281,41.84979,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2641.319,2.220446E-16,0,0,0.1395967,0,0,1.452632,1.38,2.282768,2.499198,1.519597,0,1.519597,5.276004,87.93323,0.1490635,0.005813625,0.1116774,1.7,2.638795
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1040516,45.67223,43.76118,1.186406,1.186406,0,0,0,1.186406,8.770318,0,0,0,0.1040516,1.248848,1.186406,0,0,0.763171,3.866835,0,1.144797,-1.144797,4.069283,67.82124,0.1490635,1.305046,0.08324125,0,3.970886
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3488158,55.22649,48.40585,0.1049904,0.1049904,0,-1,0,0.1049904,332.2359,0,0,0,0.3488158,0.1105162,0.1049904,0,0,2.035167,2.722038,0.2382996,0,0.2382996,4.295353,71.58908,0.1490344,0.1154894,0.2790526,0,3.070854
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2287104,57.49615,52.95494,0,0,0,0,0,0,0,0,0,0,0.2287104,0,0,0,0,1.796868,2.936508,0.2287104,0,0.2287104,4.512327,75.20531,0.1490066,0,0.1829683,0,3.165218
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3787028,64.21497,56.3381,0.6365929,0.6365929,0,0,0,0.6365929,59.48901,0,0,0,0.3787028,0.6700978,0.6365929,0,0,1.568157,3.142347,0,0.2913949,-0.2913949,4.20517,70.08603,0.1490066,0.7002522,0.3029622,0,3.52105
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.169002,62.44775,58.97581,0,0,0,0,0,0,0,0,0,0,0.169002,0,0,0,0,1.89193,2.850952,0.169002,0,0.169002,4.365499,72.75818,0.148986,0,0.1352016,0,3.019954
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3094005,68.11526,61.49884,0.1367441,0.1367441,0,0,0,0.1367441,226.2624,0,0,0,0.3094005,0.1439412,0.1367441,0,0,1.722928,3.003054,0.1654593,0,0.1654593,4.522468,75.37431,0.1489659,0.1504185,0.2475204,0,3.312455
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.2981,69.15438,62.73168,0,0,0,-1,0,0,0,0,0,0,0.2981,0,0,0,0,1.557468,3.151968,0.2981,0,0.2981,4.80527,80.08768,0.1489296,0,0.23848,0,3.450068
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2033248,67.21417,62.89415,0.07531067,0.07531067,0,-1,0,0.07531067,269.9813,0,0,0,0.2033248,0.07927439,0.07531067,0,0,1.259368,3.420258,0.1240504,0,0.1240504,4.922955,82.04909,0.1489146,0.08284174,0.1626598,0,3.623582
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2404836,68.2025,63.05662,0.8474033,0.8474033,0,-1,0,0.8474033,28.37888,0,0,0,0.2404836,0.8920035,0.8474033,0,0,1.135318,3.531903,0,0.65152,-0.65152,4.236193,70.60307,0.1489146,0.9321437,0.1923869,0,3.772387
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1459823,64.75709,61.70909,0.6164393,0.6164393,0,-1,0,0.6164393,23.68153,0,1.110223E-16,0,0.1459823,0.6488835,0.6164393,0,0,1.859229,2.880383,0,0.5029012,-0.5029012,3.706088,61.76801,0.1489146,0.6780832,0.1167858,0,3.026365
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,59.18606,59.18606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.418008,2.377482,0,0,0,3.706088,61.76801,0.1489146,0,0,0,2.377482
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,56.76816,56.76816,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.418008,2.377482,0,0.2780167,-0.2780167,3.413033,56.88377,0.1489146,0.2905275,0,0,2.377482
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,54.24513,54.24513,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.726915,2.099465,0,1.393412,-1.393412,1.944247,32.40406,0.1489146,1.456116,0,0,2.099465
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,52.06615,52.06615,0.8319508,0.67075,0,-1,0,0.67075,0,0,0.1612008,0.2443959,0,0.7060526,0.67075,0,0,4.275151,0.7060526,0,0.7060526,-0.7060526,1.200002,20,0.1489146,0.9151458,0,0,0.7060526
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,49.88717,49.88717,0.1029766,0,0,-1,0,0,0,0,0.1029766,0.1132743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1489146,0.1132743,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,48.49186,48.49186,0.1313822,0,0,-1,0,0,0,0,0.1313822,0.1445204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1489146,0.1445204,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,47.38326,47.38326,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1489146,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,46.23642,46.23642,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1489146,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,45.23294,45.23294,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1489146,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,44.43016,44.43016,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1489146,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,43.57004,43.57004,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1489146,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,42.73859,42.73859,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1490524,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02292364,42.63548,42.22251,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,17.82996,0,0,0,0.02292364,0,0,1.452632,1.38,3.679654,1.242,1.402924,0,1.402924,3.840116,64.0018,0.1491677,0.1414249,0.01833891,1.7,1.264924
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1786191,44.98213,41.716,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,32.58541,0,0,0,0.1786191,0,0,1.151843,1.094251,2.276731,2.504631,1.27287,0,1.27287,5.047666,84.1276,0.1493279,0.6029725,0.1428953,1.7,2.68325
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2831874,48.98888,43.67517,0.004362209,0.004362209,0,0,0,0.004362209,6491.835,0,0,0,0.2831874,0.004591799,0.004362209,0,0,1.003861,3.650214,0.2785956,0,0.2785956,5.311965,88.53258,0.1492941,0.00479843,0.22655,0,3.933402
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.5903508,60.33877,48.38673,0.6271958,0.6271958,0,-1,0,0.6271958,94.12543,0,1.110223E-16,0,0.5903508,0.6602062,0.6271958,0,0,0.725265,3.90095,0,0.06985539,-0.06985539,5.238331,87.30534,0.1492941,0.6899155,0.4722806,0,4.491301
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7421401,68.91732,52.95494,0.8243536,0.8243536,0,0,0,0.8243536,90.0269,0,0,0,0.7421401,0.8677407,0.8243536,0,0,0.8028821,3.831095,0,0.1256006,-0.1256006,5.105937,85.09877,0.1492941,0.906789,0.593712,0,4.573235
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.7840736,73.81861,56.3381,0,0,0,0,0,0,0,0,0,0,0.7840736,0,0,0,0,0.9424383,3.705494,0.7840736,0,0.7840736,5.849774,97.49604,0.1491989,0,0.6272588,0,4.489568
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.128616,86.78831,58.97581,0,0,0,0,0,0,0,0.9702516,0,0,1.128616,0,0,0,0,0.1583647,4.41116,0.1583647,0,0.1583647,6.000012,100,0.1491797,0,0.9028931,0,5.539777
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.8921232,82.79815,61.49884,1.094718,1.094718,0,0,0,1.094718,81.49342,0,0,0,0.8921232,1.152335,1.094718,0,0,0,4.553689,0,0.2602116,-0.2602116,5.725725,95.42856,0.1491797,1.20419,0.7136985,0,5.445812
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4208318,72.04942,62.78902,0.3746382,0.3746382,0,-1,0,0.3746382,112.3302,0,0,0,0.4208318,0.394356,0.3746382,0,0,0.289124,4.293478,0.0264758,0,0.0264758,5.750842,95.84718,0.1491765,0.412102,0.3366655,0,4.714309
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.4938127,73.97346,62.95149,0,0,0,-1,0,0,0,0.2311644,0,0,0.4938127,0,0,0,0,0.2626482,4.317306,0.2626482,0,0.2626482,6.000012,100,0.1491447,0,0.3950501,0,4.811118
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3330734,70.29231,63.05662,0,0,0,-1,0,0,0,0.3330734,0,0,0.3330734,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1491447,0,0.2664587,0,4.886762
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2476379,67.02071,61.76643,0.3253857,0.3253857,0,-1,0,0.3253857,76.10597,0,5.551115E-17,0,0.2476379,0.3425113,0.3253857,0,0,0,4.553689,0,0.09487332,-0.09487332,5.900007,98.33325,0.1491447,0.3579243,0.1981103,0,4.801327
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,59.18606,59.18606,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.1054148,4.458816,0,0.4021089,-0.4021089,5.476147,91.26893,0.1491447,0.4202038,0,0,4.458816
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,56.76816,56.76816,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5522025,4.056707,0,1.209326,-1.209326,4.201405,70.02327,0.1491447,1.263746,0,0,4.056707
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,54.24513,54.24513,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.895898,2.84738,0,0.2326413,-0.2326413,3.956179,65.93619,0.1491447,0.2431102,0,0,2.84738
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,52.06615,52.06615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.154389,2.614739,0,0,0,3.956179,65.93619,0.1491447,0,0,0,2.614739
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,49.8585,49.8585,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.154389,2.614739,0,0.1915616,-0.1915616,3.754256,62.5708,0.1491447,0.2001819,0,0,2.614739
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,48.43452,48.43452,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.367235,2.423177,0,0.09898502,-0.09898502,3.649916,60.83181,0.1491447,0.1034393,0,0,2.423177
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,47.3068,47.3068,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.477218,2.324192,0,0.0874713,-0.0874713,3.557714,59.2951,0.1491447,0.09140751,0,0,2.324192
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,46.17908,46.17908,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.574409,2.236721,0,0.1424783,-0.1424783,3.407528,56.79202,0.1491447,0.1488899,0,0,2.236721
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,45.15649,45.15649,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.732718,2.094243,0,0.1159753,-0.1159753,3.285279,54.75455,0.1491447,0.1211942,0,0,2.094243
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,44.35371,44.35371,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.861579,1.978267,0,0.06422693,-0.06422693,3.217578,53.6262,0.1491447,0.06711714,0,0,1.978267
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,43.49358,43.49358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.932943,1.91404,0,0,0,3.217578,53.6262,0.1491447,0,0,0,1.91404
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,42.65258,42.65258,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.932943,1.91404,0,0.1419162,-0.1419162,3.067985,51.13299,0.1491447,0.1483024,0,0,1.91404
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1078238,44.07767,42.11739,0.02913968,0.02913968,0,0,0,0.02913968,370.024,0,0,0,0.1078238,0.03067335,0.02913968,0,0,3.090627,1.772124,0.07715049,0,0.07715049,3.141177,52.35284,0.1491353,0.03205365,0.08625907,0,1.879948
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4594051,50.30555,41.61087,0.4305786,0.4305786,0,0,0,0.4305786,106.6948,0,0,0,0.4594051,0.4532407,0.4305786,0,0,3.013477,1.84156,0.006164439,0,0.006164439,3.147025,52.45031,0.1491346,0.4736365,0.3675241,0,2.300965
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.7974456,59.6371,43.57004,0.5424997,0.5424997,0,0,0,0.5424997,146.9946,0,0,0,0.7974456,0.5710524,0.5424997,0,0,3.007313,1.847108,0.2263932,0,0.2263932,3.3618,56.02989,0.1491071,0.5967497,0.6379564,0,2.644553
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.116776,73.09401,48.32939,0.7397031,0.7397031,0,-1,0,0.7397031,150.9762,0,0,0,1.116776,0.7786349,0.7397031,0,0,2.780919,2.050862,0.3381411,0,0.3381411,3.682589,61.37636,0.1490662,0.8136734,0.8934208,0,3.167638
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.10439,78.45029,52.95494,0,0,0,0,0,0,0,0,0,0,1.10439,0,0,0,0,2.442778,2.355189,1.10439,0,1.10439,4.730306,78.83826,0.1489326,0,0.883512,0,3.459579
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.265856,87.86098,56.39544,1.20632,1.20632,0,0,0,1.20632,104.9353,0,0,0,1.265856,1.269811,1.20632,0,0,1.338388,3.349139,0,0.0039551,-0.0039551,4.726136,78.76878,0.1489326,1.326952,1.012685,0,4.614995
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.27587,91.7712,59.02359,0.2181197,0.2181197,0,0,0,0.2181197,584.9404,0,0,0,1.27587,0.2295997,0.2181197,0,0,1.342783,3.345185,1.04627,0,1.04627,5.718716,95.31174,0.1488063,0.2399316,1.020696,0,4.621055
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.186733,92.09904,61.55618,0.761292,0.761292,0,0,0,0.761292,155.884,0.08886024,0,0,1.186733,0.80136,0.761292,0,0,0.2965124,4.286828,0.2965124,0,0.2965124,6.000012,100,0.1487705,0.8374212,0.9493861,0,5.47356
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9394321,85.74718,62.78902,0.9887942,0.9887942,0,-1,0,0.9887942,95.00784,0,0,0,0.9394321,1.040836,0.9887942,0,0,0,4.553689,0,0.1014039,-0.1014039,5.893123,98.21852,0.1487705,1.087674,0.7515457,0,5.493121
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8172086,82.40179,62.95149,0.4847929,0.4847929,0,-1,0,0.4847929,168.5686,0.1942293,0,0,0.8172086,0.5103083,0.4847929,0,0,0.112671,4.452285,0.112671,0,0.112671,6.000012,100,0.1487569,0.5332721,0.6537669,0,5.269494
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.5914792,76.57565,63.11396,0.4592071,0.4592071,0,-1,0,0.4592071,128.8045,0.1081034,0,0,0.5914792,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1487569,0.5051278,0.4731834,0,5.145168
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.230626,66.64671,61.76643,1.591476,1.38,0,-1,0,1.38,16.71203,2.220446E-16,0.211476,0.3706236,0.230626,1.452632,1.38,0,0,0,4.553689,0,1.222005,-1.222005,4.711905,78.53159,0.1487569,1.750624,0.1845008,0,4.784315
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,59.18606,59.18606,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.357784,3.331683,0,0.6588249,-0.6588249,4.017443,66.95724,0.1487569,0.688472,0,0,3.331683
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,56.76816,56.76816,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.089812,2.672858,0,0.3297215,-0.3297215,3.669886,61.16464,0.1487569,0.3445589,0,0,2.672858
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,54.21646,54.21646,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.456169,2.343137,0,1.452632,-1.452632,2.138678,35.64455,0.1487569,1.532048,0,0,2.343137
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,52.03748,52.03748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.070204,0.8905055,0,0,0,2.138678,35.64455,0.1487569,0,0,0,0.8905055
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,49.81071,49.81071,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.070204,0.8905055,0,0.07075157,-0.07075157,2.064099,34.40158,0.1487569,0.07393539,0,0,0.8905055
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,48.35806,48.35806,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.148817,0.8197539,0,0.1806682,-0.1806682,1.873658,31.22757,0.1487569,0.1887983,0,0,0.8197539
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,47.24946,47.24946,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.349559,0.6390857,0,0.1136314,-0.1136314,1.75388,29.23127,0.1487569,0.1187448,0,0,0.6390857
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,46.09307,46.09307,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.475816,0.5254543,0,0.05863627,-0.05863627,1.692072,28.20114,0.1487569,0.0612749,0,0,0.5254543
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,45.08003,45.08003,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.540967,0.466818,0,0.1433076,-0.1433076,1.541012,25.68349,0.1487569,0.1497565,0,0,0.466818
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,44.23903,44.23903,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.700198,0.3235104,0,0.1877422,-0.1877422,1.343115,22.3852,0.1487569,0.1961906,0,0,0.3235104
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,43.3789,43.3789,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.908801,0.1357682,0,0.1226809,-0.1226809,1.213798,20.22992,0.1487569,0.1282016,0,0,0.1357682
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,42.51878,42.51878,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.045113,0.01308729,1.38,0,1.38,2.52298,42.04959,0.1488797,0.1638524,0,1.7,0.01308729
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08297593,43.48647,41.98359,0.143328,0.143328,1.59596,0,0.491797,0.143328,57.89233,2.220446E-16,0,0,0.08297593,0,0,1.452632,1.38,3.665113,1.255087,1.462976,0,1.462976,3.910881,65.18123,0.1489908,0.1576608,0.06638075,1.7,1.338063
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3382078,47.77331,41.47707,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3382078,0,0,1.452632,1.38,2.202137,2.571766,1.718208,0,1.718208,5.540916,92.34842,0.1490358,0,0.2705662,1.7,2.909973
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4186493,51.41767,43.43624,0.1326485,0.1326485,0,0,0,0.1326485,315.6079,0,0,0,0.4186493,0.13963,0.1326485,0,0,0.4839293,4.118153,0.2790192,0,0.2790192,5.805617,96.76009,0.1490022,0.1459134,0.3349195,0,4.536802
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.4971432,58.15913,48.24338,0,0,0,-1,0,0,0,0.2922332,0,0,0.4971432,0,0,0,0,0.20491,4.36927,0.20491,0,0.20491,6.000012,100,0.1489775,0,0.3977146,0,4.866413
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.6873924,67.53629,52.8976,0.6085704,0.6085704,0,0,0,0.6085704,112.952,0.04679189,0,0,0.6873924,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1489775,0.6694275,0.5499139,0,5.241081
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4765167,66.40425,56.3381,0.8155633,0.8155633,0,0,0,0.8155633,58.42792,0,0,0,0.4765167,0.8584877,0.8155633,0,0,0,4.553689,0,0.3819711,-0.3819711,5.597379,93.28947,0.1489775,0.8971197,0.3812133,0,5.030206
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4711599,69.12501,58.97581,0,0,0,0,0,0,0,0.04674763,0,0,0.4711599,0,0,0,0,0.4244123,4.171718,0.4244123,0,0.4244123,6.000012,100,0.1489265,0,0.3769279,0,4.642878
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.4834553,72.20694,61.55618,0.3742025,0.3742025,0,0,0,0.3742025,129.1962,0.08955798,0,0,0.4834553,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1489265,0.4116227,0.3867643,0,5.037144
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6079822,76.63223,62.78902,0.6230152,0.6230152,0,-1,0,0.6230152,97.58707,0,0,0,0.6079822,0.6558054,0.6230152,0,0,0,4.553689,0,0.04782323,-0.04782323,5.949602,99.15984,0.1489265,0.6853167,0.4863858,0,5.161671
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5643182,75.71178,62.95149,0.2280873,0.2280873,0,-1,0,0.2280873,247.4133,0.2710894,0,0,0.5643182,0.2400919,0.2280873,0,0,0.05313692,4.505866,0.05313692,0,0.05313692,6.000012,100,0.1489201,0.2508961,0.4514546,0,5.070184
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2347147,68.13393,63.11396,0,0,0,-1,0,0,0,0.2347147,0,0,0.2347147,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1489201,0,0.1877718,0,4.788404
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07129427,63.18127,61.70909,0,0,0,-1,0,0,0,0.07129427,0,0,0.07129427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1489201,0,0.05703542,0,4.624983
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,59.13828,59.13828,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1489201,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,56.71082,56.71082,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1489201,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,54.18779,54.18779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1489201,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,51.98014,51.98014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1489201,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,49.78204,49.78204,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1489201,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,48.32939,48.32939,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1489201,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,47.20167,47.20167,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1489201,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,46.04528,46.04528,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1489201,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,44.99402,44.99402,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1489201,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,44.16257,44.16257,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1489201,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,43.30244,43.30244,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1489201,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,42.41365,42.41365,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1489201,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03862405,42.54521,41.84979,0.1428221,0.1428221,0,0,0,0.1428221,27.04348,0,2.775558E-17,0,0.03862405,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.111715,-0.111715,2.918667,48.64436,0.1489201,0.1571043,0.03089924,0,1.780808
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1954446,44.88621,41.3146,0.199762,0.199762,0,0,0,0.199762,97.83875,0,0,0,0.1954446,0.2102758,0.199762,0,0,3.248023,1.630469,0,0.01483115,-0.01483115,2.903034,48.3838,0.1489201,0.2197382,0.1563557,0,1.825913
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3698344,50.30173,43.30244,0.6620812,0.6620812,0,0,0,0.6620812,55.85936,0,0,0,0.3698344,0.6969277,0.6620812,0,0,3.264502,1.615638,0,0.3270933,-0.3270933,2.558247,42.63737,0.1489201,0.7282894,0.2958675,0,1.985472
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6201165,60.69516,48.10958,0.2018133,0.2018133,0,-1,0,0.2018133,307.2724,0,0,0,0.6201165,0.212435,0.2018133,0,0,3.627939,1.288544,0.4076814,0,0.4076814,2.945008,49.08337,0.1488712,0.2219946,0.4960932,0,1.908661
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.6877375,67.48044,52.84026,0.7957497,0.7957497,0,0,0,0.7957497,86.42635,0,0,0,0.6877375,0.8376313,0.7957497,0,0,3.220257,1.655458,0,0.1498938,-0.1498938,2.787006,46.45,0.1488712,0.8753247,0.55019,0,2.343195
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8350946,75.07372,56.28075,0.7465613,0.7465613,0,0,0,0.7465613,111.8588,0,0,0,0.8350946,0.785854,0.7465613,0,0,3.386806,1.505564,0.04924066,0,0.04924066,2.83372,47.22857,0.1488653,0.8212174,0.6680757,0,2.340658
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6378512,73.12328,58.97581,0,0,0,0,0,0,0,0,0,0,0.6378512,0,0,0,0,3.337565,1.54988,0.6378512,0,0.6378512,3.438838,57.31386,0.1487887,0,0.510281,0,2.187732
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.7898225,79.94194,61.49884,0.8918169,0.8918169,0,0,0,0.8918169,88.5633,0,0,0,0.7898225,0.9387547,0.8918169,0,0,2.699714,2.123946,0,0.1489321,-0.1489321,3.28185,54.6974,0.1487887,0.9809986,0.631858,0,2.913769
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.6856144,78.63965,62.78902,0.7339385,0.7339385,0,-1,0,0.7339385,93.41579,0,0,0,0.6856144,0.7725668,0.7339385,0,0,2.865194,1.975014,0,0.08695239,-0.08695239,3.190194,53.1698,0.1487887,0.8073323,0.5484915,0,2.660629
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.7784405,81.25727,62.89415,0.6690198,0.6690198,0,-1,0,0.6690198,116.3554,0,0,0,0.7784405,0.7042314,0.6690198,0,0,2.961808,1.888062,0.07420908,0,0.07420908,3.260595,54.34315,0.1487798,0.7359218,0.6227524,0,2.666502
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6047236,76.84809,63.05662,0,0,0,-1,0,0,0,0,0,0,0.6047236,0,0,0,0,2.887599,1.95485,0.6047236,0,0.6047236,3.834286,63.90465,0.1487073,0,0.4837789,0,2.559574
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1454623,64.74599,61.70909,0,0,0,-1,0,0,0,0,0,0,0.1454623,0,0,0,0,2.282875,2.499101,0.1454623,0,0.1454623,3.972284,66.20461,0.1486899,0,0.1163698,0,2.644564
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,59.08093,59.08093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.137413,2.630017,0,0,0,3.972284,66.20461,0.1486899,0,0,0,2.630017
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,56.66303,56.66303,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,2.137413,2.630017,0,0.4744672,-0.4744672,3.472152,57.86908,0.1486899,0.4958182,0,0,2.630017
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,54.13045,54.13045,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.664599,2.15555,0,0.343008,-0.343008,3.11059,51.84306,0.1486899,0.3584433,0,0,2.15555
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,51.93235,51.93235,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,3.045719,1.812542,0,0.4777577,-0.4777577,2.606989,43.44973,0.1486899,0.4992568,0,0,1.812542
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,49.69603,49.69603,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.57656,1.334785,0,0.15598,-0.15598,2.442572,40.70945,0.1486899,0.1629991,0,0,1.334785
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,48.22426,48.22426,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.749871,1.178805,0,0.1424016,-0.1424016,2.292467,38.20771,0.1486899,0.1488097,0,0,1.178805
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,47.08699,47.08699,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.908096,1.036403,0,0.2519999,-0.2519999,2.026836,33.78053,0.1486899,0.2633399,0,0,1.036403
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,45.94016,45.94016,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,4.188096,0.784403,0,0.01929886,-0.01929886,2.006493,33.44148,0.1486899,0.0201673,0,0,0.784403
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,44.88889,44.88889,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,4.209538,0.7651042,0,0.1282237,-0.1282237,1.871333,31.18883,0.1486899,0.1339938,0,0,0.7651042
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,44.05744,44.05744,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,4.352009,0.6368805,0,0.2859513,-0.2859513,1.569914,26.16519,0.1486899,0.2988191,0,0,0.6368805
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,43.16865,43.16865,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.669733,0.3509292,0,0.1109934,-0.1109934,1.452917,24.21523,0.1486899,0.1159881,0,0,0.3509292
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,42.27985,42.27985,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.793059,0.2399359,0,0.09062781,-0.09062781,1.357387,22.62307,0.1486899,0.09470607,0,0,0.2399359
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1007208,43.5119,41.68732,0.1139138,0.1139138,0,0,0,0.1139138,88.41839,0,0,0,0.1007208,0.1199093,0.1139138,0,0,4.893756,0.1493081,0,0.01918851,-0.01918851,1.33716,22.28596,0.1486899,0.1253052,0.08057661,0,0.2500288
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.42523,49.13892,41.15214,0.4244273,0.4244273,1.7,0,0.5202,0.4244273,100.1891,0,0,0,0.42523,0,0,1.275573,1.211794,4.915077,0.1301195,1.637024,0,1.637024,2.890178,48.16954,0.1488052,0.46687,0.340184,1.7,0.5553496
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7722248,58.61949,43.16865,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,112.8265,0,0,0,0.7722248,0,0,1.015564,0.9647861,3.278053,1.603441,1.737011,0,1.737011,4.538051,75.63403,0.1489083,0.7528793,0.6177799,1.7,2.375666
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.051639,70.99659,48.03312,0.7402553,0.7402553,0,-1,0,0.7402553,142.0644,0,0,0,1.051639,0.7792161,0.7402553,0,0,1.541042,3.166751,0.2724234,0,0.2724234,4.796494,79.94141,0.1488757,0.8142809,0.8413116,0,4.21839
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.13221,79.05022,52.79248,0.7757341,0.7757341,0,0,0,0.7757341,145.9534,0,0,0,1.13221,0.8165622,0.7757341,0,0,1.268619,3.411932,0.3156479,0,0.3156479,5.095944,84.93224,0.148838,0.8533074,0.905768,0,4.544142
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.275477,88.02848,56.28075,0.3012734,0.3012734,0,0,0,0.3012734,423.3618,0.005375852,0,0,1.275477,0.3171299,0.3012734,0,0,0.9529708,3.696015,0.9529708,0,0.9529708,6.000012,100,0.1487241,0.3314008,1.020381,0,4.971492
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.244416,90.53344,58.91847,0.5182968,0.5182968,0,0,0,0.5182968,240.0972,0.6988404,0,0,1.244416,0.5455756,0.5182968,0,0,0,4.553689,0,0,0,6.000012,100,0.1487241,0.5701265,0.9955328,0,5.798105
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.00942,86.27093,61.49884,0,0,0,0,0,0,0,1.00942,0,0,1.00942,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1487241,0,0.8075361,0,5.563109
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8292549,82.4809,62.73168,0.9415698,0.9415698,0,-1,0,0.9415698,88.07153,0,0,0,0.8292549,0.9911261,0.9415698,0,0,0,4.553689,0,0.1618712,-0.1618712,5.829385,97.15622,0.1487241,1.035727,0.6634039,0,5.382944
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8017746,81.90294,62.89415,0.1517907,0.1517907,0,-1,0,0.1517907,528.2106,0.462138,0,0,0.8017746,0.1597797,0.1517907,0,0,0.1798569,4.391818,0.1798569,0,0.1798569,6.000012,100,0.1487027,0.1669698,0.6414197,0,5.193593
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5654871,75.79388,62.99928,0.4912795,0.4912795,0,-1,0,0.4912795,115.105,0.04835084,0,0,0.5654871,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1487027,0.5404074,0.4523897,0,5.119176
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2513956,66.9943,61.6613,0.9877363,0.9877363,0,-1,0,0.9877363,25.45169,0,0,0,0.2513956,1.039722,0.9877363,0,0,0,4.553689,0,0.7883269,-0.7883269,5.169043,86.15054,0.1487027,1.08651,0.2011165,0,4.805085
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,59.02359,59.02359,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8759187,3.765362,0,0.9497516,-0.9497516,4.167916,69.46513,0.1487027,0.9924904,0,0,3.765362
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,56.5579,56.5579,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.931198,2.81561,0,1.159532,-1.159532,2.945663,49.09428,0.1487027,1.211711,0,0,2.81561
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,54.05399,54.05399,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.219567,1.656079,0,0.3832345,-0.3832345,2.541698,42.36155,0.1487027,0.40048,0,0,1.656079
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.645383,1.272844,0,0,0,2.541698,42.36155,0.1487027,0,0,0,1.272844
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,49.61958,49.61958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.645383,1.272844,0,0,0,2.541698,42.36155,0.1487027,0,0,0,1.272844
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,48.13825,48.13825,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.645383,1.272844,0,0.1155304,-0.1155304,2.419918,40.33189,0.1487027,0.1207293,0,0,1.272844
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,47.01053,47.01053,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.77375,1.157314,0,0.09131531,-0.09131531,2.323663,38.72765,0.1487027,0.0954245,0,0,1.157314
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,45.82547,45.82547,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.875211,1.065999,0,0.106652,-0.106652,2.211242,36.85397,0.1487027,0.1114514,0,0,1.065999
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,44.78377,44.78377,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.993714,0.9593465,0,0.08179606,-0.08179606,2.125022,35.41696,0.1487027,0.08547688,0,0,0.9593465
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,43.94276,43.94276,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.084598,0.8775505,0,0.09334873,-0.09334873,2.026624,33.77699,0.1487027,0.09754942,0,0,0.8775505
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,43.03485,43.03485,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.188319,0.7842017,0,0.2277256,-0.2277256,1.78658,29.77627,0.1487027,0.2379732,0,0,0.7842017
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,42.11739,42.11739,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.441348,0.5564762,0,0.09650724,-0.09650724,1.684852,28.08081,0.1487027,0.1008501,0,0,0.5564762
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03163102,42.07356,41.50574,0.1403814,0.1403814,0,0,0,0.1403814,22.5322,0,0,0,0.03163102,0.1477699,0.1403814,0,0,4.548578,0.4599689,0,0.1161389,-0.1161389,1.562431,26.04047,0.1487027,0.1544195,0.02530481,0,0.4915999
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1381135,43.43303,40.93233,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,20.36493,0,0,0,0.1381135,0,0,1.021807,0.9707166,4.677621,0.3438301,1.10883,0,1.10883,2.61436,43.57257,0.1488509,0.7460124,0.1104908,1.7,0.4819436
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1041654,44.88099,42.97751,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.47327,0,0,0,0.1041654,0,0,1.136129,1.079322,3.568791,1.341777,1.183488,0,1.183488,3.737115,62.28512,0.1490098,0.6202583,0.08333234,1.7,1.445943
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4138474,56.03576,47.89933,0.8829154,0.8829154,0,-1,0,0.8829154,46.87283,1.110223E-16,0,0,0.4138474,0.9293846,0.8829154,0,0,2.385303,2.406916,0,0.5155372,-0.5155372,3.193691,53.22807,0.1490098,0.9712069,0.3310779,0,2.820764
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2869622,58.44107,52.70646,0.2532415,0.2532415,0,0,0,0.2532415,113.3156,0,0,0,0.2869622,0.26657,0.2532415,0,0,2.958122,1.891379,0.02039211,0,0.02039211,3.213037,53.5505,0.1490074,0.2785657,0.2295697,0,2.178341
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2149218,60.5918,56.23297,0,0,0,0,0,0,0,0,0,0,0.2149218,0,0,0,0,2.93773,1.909732,0.2149218,0,0.2149218,3.416929,56.94871,0.1489817,0,0.1719374,0,2.124654
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7249184,75.25406,58.91847,0.9113947,0.9113947,0,0,0,0.9113947,79.53946,0,0,0,0.7249184,0.9593629,0.9113947,0,0,2.722808,2.103162,0,0.2344445,-0.2344445,3.169803,52.82994,0.1489817,1.002534,0.5799347,0,2.82808
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.9272965,83.81573,61.49884,0.1967181,0.1967181,0,0,0,0.1967181,471.3835,0,0,0,0.9272965,0.2070716,0.1967181,0,0,2.983302,1.868717,0.7202249,0,0.7202249,3.853068,64.21767,0.1488959,0.2163899,0.7418372,0,2.796014
