Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6104652,76.63132,62.73168,0.8731421,0.8731421,0,-1,0,0.8731421,69.9159,0,0,0,0.6104652,0.9190969,0.8731421,0,0,2.263077,2.516919,0,0.3086317,-0.3086317,3.527742,58.79558,0.1488959,0.9604563,0.4883721,0,3.127385
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6209256,77.07999,62.89415,1.714229,1.38,0,-1,0,1.38,44.99461,2.220446E-16,0.3342285,0.5056513,0.6209256,1.452632,1.38,0,0,2.606001,2.208288,0,0.831706,-0.831706,2.651047,44.18402,0.1488959,1.885651,0.4967405,0,2.829213
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4528672,73.03745,62.99928,0.7463521,0.7463521,0,-1,0,0.7463521,60.67742,0,0,0,0.4528672,0.7856338,0.7463521,0,0,3.530119,1.376582,0,0.3327666,-0.3327666,2.30028,38.33792,0.1488959,0.8209873,0.3622938,0,1.829449
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2171566,66.24337,61.6613,0.9794223,0.9794223,0,-1,0,0.9794223,22.1719,0,0,0.04448044,0.2171566,1.030971,0.9794223,0,0,3.89986,1.043815,0,0.8138143,-0.8138143,1.442445,24.0407,0.1488959,1.077365,0.1737252,0,1.260972
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,58.97581,58.97581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.804098,0.2300008,0,0,0,1.442445,24.0407,0.1488959,0,0,0,0.2300008
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,56.50056,56.50056,0.3948062,0.2185008,0,-1,0,0.2185008,0,0,0.1763054,0.215786,0,0.2300008,0.2185008,0,0,4.804098,0.2300008,0,0.2300008,-0.2300008,1.200002,20,0.1488959,0.4342868,0,0,0.2300008
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,53.99665,53.99665,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488959,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,51.76988,51.76988,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488959,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,49.53357,49.53357,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488959,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,48.06179,48.06179,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488959,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,46.90541,46.90541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488959,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,45.72035,45.72035,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488959,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,44.64997,44.64997,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488959,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,43.76118,43.76118,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488959,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,42.84371,42.84371,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488959,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,41.90713,41.90713,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1489974,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1141514,43.35171,41.28593,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,181.4662,2.220446E-16,0,0,0.1141514,0,0,1.452632,1.38,3.679654,1.242,1.494151,0,1.494151,3.926662,65.44424,0.1490837,0.06919556,0.09132113,1.7,1.356151
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2904873,46.04123,40.69341,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,57.33587,0,0,0,0.2904873,0,0,1.193359,1.133691,2.185503,2.586736,1.424178,0,1.424178,5.277756,87.96242,0.1492228,0.5573056,0.2323898,1.7,2.877223
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3081064,48.53137,42.76726,0.8080693,0.8080693,0,0,0,0.8080693,38.12871,0,0,0,0.3081064,0.8505993,0.8080693,0,0,0.7613251,3.868496,0,0.5424929,-0.5424929,4.705918,78.43181,0.1492228,0.8888763,0.2464851,0,4.176603
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6062639,60.01217,47.76553,0.7122833,0.7122833,0,-1,0,0.7122833,85.11555,0,0,0,0.6062639,0.7497719,0.7122833,0,0,1.364095,3.326004,0,0.143508,-0.143508,4.554647,75.91064,0.1492228,0.7835116,0.4850111,0,3.932267
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8629616,71.58327,52.65868,0.2629354,0.2629354,0,0,0,0.2629354,328.2029,0,0,0,0.8629616,0.2767741,0.2629354,0,0,1.523548,3.182496,0.5861875,0,0.5861875,5.110754,85.17905,0.1491531,0.289229,0.6903693,0,4.045457
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.091014,82.1488,56.23297,0.4709083,0.4709083,0,0,0,0.4709083,231.6828,0,0,0,1.091014,0.4956929,0.4709083,0,0,0.9373608,3.710064,0.5953207,0,0.5953207,5.675524,94.59188,0.1490823,0.5179991,0.8728109,0,4.801078
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.065042,84.73814,58.91847,0.08751899,0.08751899,0,0,0,0.08751899,1216.927,0.6308768,0,0,1.065042,0.09212525,0.08751899,0,0,0.34204,4.245853,0.34204,0,0.34204,6.000012,100,0.1490417,0.09627089,0.8520337,0,5.310895
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8358324,81.20833,61.49884,0.2371726,0.2371726,0,0,0,0.2371726,352.4153,0.5861771,0,0,0.8358324,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1490417,0.2608899,0.6686659,0,5.389522
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.8906065,84.23701,62.73168,0.1135318,0.1135318,0,-1,0,0.1135318,784.4554,0.7710994,0,0,0.8906065,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1490417,0.124885,0.7124853,0,5.444295
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6071826,76.72928,62.89415,0.2890326,0.2890326,0,-1,0,0.2890326,210.074,0.3029377,0,0,0.6071826,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1490417,0.3179359,0.485746,0,5.160872
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.4850594,73.81297,62.99928,0.1048633,0.1048633,0,-1,0,0.1048633,462.5635,0.3746769,0,0,0.4850594,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1490417,0.1153496,0.3880475,0,5.038748
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1721207,65.26805,61.6613,0.3674696,0.3674696,0,-1,0,0.3674696,46.83944,0,5.551115E-17,0,0.1721207,0.3868102,0.3674696,0,0,0,4.553689,0,0.2146894,-0.2146894,5.773709,96.2283,0.1490417,0.4042166,0.1376966,0,4.72581
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,58.91847,58.91847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2385438,4.339,0,0,0,5.773709,96.2283,0.1490417,0,0,0,4.339
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,56.44322,56.44322,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2385438,4.339,0,0.6537027,-0.6537027,5.084646,84.74393,0.1490417,0.6831193,0,0,4.339
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,53.92019,53.92019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9648801,3.685297,0,0,0,5.084646,84.74393,0.1490417,0,0,0,3.685297
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,51.68387,51.68387,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9648801,3.685297,0,1.452632,-1.452632,3.553438,59.22385,0.1490417,1.701895,0,0,3.685297
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,49.45711,49.45711,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.578915,2.232665,0,0.03088932,-0.03088932,3.520878,58.68118,0.1490417,0.03227934,0,0,2.232665
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,47.95667,47.95667,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.613237,2.201776,0,0.18187,-0.18187,3.32917,55.48606,0.1490417,0.1900541,0,0,2.201776
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,46.77161,46.77161,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.815315,2.019906,0,0.2269429,-0.2269429,3.089951,51.49909,0.1490417,0.2371553,0,0,2.019906
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,45.58655,45.58655,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.067473,1.792963,0,0.1184672,-0.1184672,2.965076,49.41784,0.1490417,0.1237982,0,0,1.792963
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,44.4875,44.4875,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.199103,1.674496,0,0.3013768,-0.3013768,2.647397,44.1232,0.1490417,0.3149387,0,0,1.674496
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,43.59871,43.59871,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.533967,1.373119,0,0.1564466,-0.1564466,2.482488,41.37471,0.1490417,0.1634867,0,0,1.373119
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,42.68124,42.68124,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.707796,1.216673,0,0.2717498,-0.2717498,2.196038,36.60057,0.1490417,0.2839785,0,0,1.216673
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,41.716,41.716,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,4.00974,0.9449228,0,0.00637808,-0.00637808,2.189315,36.48852,0.1490417,0.006665093,0,0,0.9449228
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08251463,42.55184,41.06612,0.1418891,0.1418891,0,0,0,0.1418891,58.15432,0,0,0,0.08251463,0.1493569,0.1418891,0,0,4.016827,0.9385447,0,0.0668423,-0.0668423,2.118857,35.31422,0.1490417,0.156078,0.0660117,0,1.021059
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4711612,49.34449,40.48315,0,0,0,0,0,0,0,0,0,0,0.4711612,0,0,0,0,4.091096,0.8717024,0.4711612,0,0.4711612,2.56584,42.76392,0.1489858,0,0.376929,0,1.342864
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.7932104,58.42588,42.57612,0.7589447,0.7589447,0,0,0,0.7589447,104.5149,0,1.110223E-16,0,0.7932104,0.7988892,0.7589447,0,0,3.619935,1.295748,0,0.005678689,-0.005678689,2.559854,42.66415,0.1489858,0.8348392,0.6345684,0,2.088958
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.011399,69.4731,47.63173,0.743963,0.743963,0,-1,0,0.743963,135.9474,0,0,0,1.011399,0.7831189,0.743963,0,0,3.626245,1.290069,0.2282798,0,0.2282798,2.77642,46.27357,0.1489587,0.8183593,0.809119,0,2.301468
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.067746,76.94106,52.57267,1.226633,1.226633,0,0,0,1.226633,87.0469,0,2.220446E-16,0,1.067746,1.291192,1.226633,0,0,3.397965,1.495521,0,0.2234465,-0.2234465,2.540886,42.34802,0.1489587,1.349296,0.8541965,0,2.563266
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.180073,84.87166,56.23297,1.113381,1.113381,0,0,0,1.113381,105.99,0,0,0,1.180073,1.17198,1.113381,0,0,3.646239,1.272074,0.00809305,0,0.00809305,2.548564,42.47598,0.1489578,1.224719,0.9440586,0,2.452147
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.053871,84.3987,58.91847,0,0,0,0,0,0,0,0,0,0,1.053871,0,0,0,0,3.638146,1.279358,1.053871,0,1.053871,3.548354,59.13912,0.1488329,0,0.8430972,0,2.333229
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.924199,83.72534,61.49884,0.2221845,0.2221845,0,0,0,0.2221845,415.9601,0,0,0,0.924199,0.2338784,0.2221845,0,0,2.584274,2.227842,0.6903206,0,0.6903206,4.20325,70.05402,0.1487512,0.244403,0.7393593,0,3.152041
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8199986,82.2208,62.73168,1.137351,1.137351,0,-1,0,1.137351,72.09723,0,0,0,0.8199986,1.197212,1.137351,0,0,1.893954,2.849131,0,0.377213,-0.377213,3.805632,63.42708,0.1487512,1.251086,0.6559989,0,3.669129
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.6984561,79.04388,62.84636,0.01548503,0.01548503,0,-1,0,0.01548503,4510.523,0,0,0,0.6984561,0.01630004,0.01548503,0,0,2.313079,2.471918,0.6821561,0,0.6821561,4.452783,74.21289,0.1486706,0.01703354,0.5587649,0,3.170374
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3729948,71.15327,62.99928,0,0,0,-1,0,0,0,0,0,0,0.3729948,0,0,0,0,1.630923,3.085858,0.3729948,0,0.3729948,4.806636,80.11044,0.1486266,0,0.2983958,0,3.458853
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1367394,64.45286,61.60397,0.9379562,0.9379562,0,-1,0,0.9379562,14.57844,0,1.110223E-16,0,0.1367394,0.9873223,0.9379562,0,0,1.257928,3.421553,0,0.8505828,-0.8505828,3.910043,65.16726,0.1486266,1.031752,0.1093915,0,3.558293
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,58.86113,58.86113,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,2.20302,2.570971,0,0.831719,-0.831719,3.033334,50.55547,0.1486266,0.8691463,0,0,2.570971
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,56.3381,56.3381,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,3.127153,1.739251,0,0.7980893,-0.7980893,2.192075,36.5345,0.1486266,0.8340033,0,0,1.739251
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,53.83418,53.83418,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,4.013918,0.9411623,0,0.2919882,-0.2919882,1.884292,31.4048,0.1486266,0.3051276,0,0,0.9411623
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,51.60742,51.60742,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,4.33835,0.6491741,0,0.4461318,-0.4461318,1.414028,23.56708,0.1486266,0.4662077,0,0,0.6491741
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,49.35198,49.35198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.834052,0.2030423,0,0,0,1.414028,23.56708,0.1486266,0,0,0,0.2030423
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,47.84199,47.84199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.834052,0.2030423,0,0,0,1.414028,23.56708,0.1486266,0,0,0,0.2030423
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,46.65693,46.65693,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,4.834052,0.2030423,0,0.1385697,-0.1385697,1.267962,21.13267,0.1486266,0.1448053,0,0,0.2030423
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,45.45275,45.45275,0.09450012,0.06124898,0,-1,0,0.06124898,0,0,0.03325114,0.04270115,0,0.06447262,0.06124898,0,0,4.988018,0.06447262,0,0.06447262,-0.06447262,1.200002,20,0.1486266,0.1039501,0,0,0.06447262
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,44.35371,44.35371,0.07226697,0,0,-1,0,0,0,0,0.07226697,0.07949366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1486266,0.07949366,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,43.46491,43.46491,0.05510757,0,0,-1,0,0,0,0,0.05510757,0.06061833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1486266,0.06061833,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,42.51878,42.51878,0.05275074,0,0,-1,0,0,0,0,0.05275074,0.05802581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1486266,0.05802581,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,41.52486,41.52486,0.02719241,0.02719241,1.479824,0,0.4600919,0.02719241,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1487177,0.02991165,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07514868,42.23493,40.88454,0.04734546,0.04734546,1.499977,0,0.4655937,0.04734546,158.7242,2.220446E-16,0,0,0.07514868,0,0,1.452632,1.38,3.679654,1.242,1.455149,0,1.455149,3.889661,64.82755,0.1488046,0.05208001,0.06011894,1.7,1.317149
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4022877,47.75147,40.26334,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,45.02489,0,0,0,0.4022877,0,0,0.8065216,0.7661955,2.224506,2.551634,1.168483,0,1.168483,4.998181,83.30285,0.1489525,0.9828262,0.3218302,1.7,2.953922
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7636853,57.58647,42.41365,0,0,0,0,0,0,0,0,0,0,0.7636853,0,0,0,0,1.056023,3.603269,0.7636853,0,0.7636853,5.722677,95.37775,0.1488624,0,0.6109483,0,4.366954
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.068871,70.77049,47.46926,0.2466274,0.2466274,0,-1,0,0.2466274,433.3949,0.5169258,0,0,1.068871,0.2596078,0.2466274,0,0,0.2923371,4.290586,0.2923371,0,0.2923371,6.000012,100,0.148828,0.2712902,0.8550965,0,5.359456
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.174185,79.87088,52.46754,0.9473004,0.9473004,0,0,0,0.9473004,123.9507,0.1770269,0,0,1.174185,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.148828,1.04203,0.9393482,0,5.727874
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.166754,84.30737,56.11829,0.7576774,0.7576774,0,0,0,0.7576774,153.9908,0.3691984,0,0,1.166754,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.148828,0.8334451,0.9334028,0,5.720442
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.156258,87.52425,58.86113,0.2124236,0.2124236,0,0,0,0.2124236,544.3172,0.9326544,0,0,1.156258,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.148828,0.233666,0.9250065,0,5.709947
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.066583,87.97906,61.4415,1.592114,1.592114,0.5788599,0,0.2141288,1.592114,66.99164,0,0,0,1.066583,1.066583,1.013254,0,0,0,4.553689,0,0,0,6.000012,100,0.148828,1.751325,0.8532667,1.7,5.620272
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,0.9761696,86.728,62.6839,0.6687267,0.6687267,0,-1,0,0.6687267,145.9744,0.2722467,0,0,0.9761696,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.148828,0.7355995,0.7809357,0,5.529859
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.8651357,83.63813,62.84636,0.5797752,0.5797752,0,-1,0,0.5797752,149.2192,0.254846,0,0,0.8651357,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.148828,0.6377527,0.6921086,0,5.418825
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6129137,76.93941,62.95149,1.055886,1.055886,0,-1,0,1.055886,58.04734,0,2.220446E-16,0,0.6129137,1.111459,1.055886,0,0,0,4.553689,0,0.4985451,-0.4985451,5.474499,91.24147,0.148828,1.161474,0.490331,0,5.166603
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.2956928,67.86826,61.55618,0,0,0,-1,0,0,0,0,0,0,0.2956928,0,0,0,0,0.553939,4.055144,0.2956928,0,0.2956928,5.755018,95.91678,0.1487932,0,0.2365543,0,4.350837
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,58.756,58.756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2582462,4.321268,0,0,0,5.755018,95.91678,0.1487932,0,0,0,4.321268
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,56.23297,56.23297,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.2582462,4.321268,0,0.2444523,-0.2444523,5.497343,91.6222,0.1487932,0.2554527,0,0,4.321268
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,53.72905,53.72905,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.5298598,4.076815,0,0.2591516,-0.2591516,5.224173,87.06937,0.1487932,0.2708135,0,0,4.076815
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,51.50229,51.50229,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.8178061,3.817663,0,0.4138732,-0.4138732,4.787912,79.79838,0.1487932,0.4324975,0,0,3.817663
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,49.2373,49.2373,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.277665,3.40379,0,0.06309278,-0.06309278,4.721407,78.68996,0.1487932,0.06593196,0,0,3.40379
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.347768,3.340698,0,0,0,4.721407,78.68996,0.1487932,0,0,0,3.340698
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,46.52313,46.52313,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.347768,3.340698,0,0.004885345,-0.004885345,4.716257,78.60413,0.1487932,0.005105186,0,0,3.340698
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,45.31896,45.31896,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.353197,3.335812,0,0.110878,-0.110878,4.599381,76.6562,0.1487932,0.1158675,0,0,3.335812
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,44.21991,44.21991,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.476394,3.224934,0,0.07922945,-0.07922945,4.515866,75.26429,0.1487932,0.08279478,0,0,3.224934
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,43.30244,43.30244,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.564427,3.145705,0,0.211506,-0.211506,4.29292,71.54852,0.1487932,0.2210238,0,0,3.145705
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,42.35631,42.35631,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.799434,2.934199,0,0.007842022,-0.007842022,4.284653,71.41074,0.1487932,0.008194913,0,0,2.934199
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,41.34327,41.34327,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.808147,2.926357,0,0.003721837,-0.003721837,4.28073,71.34536,0.1487932,0.00388932,0,0,2.926357
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08604383,42.23962,40.69341,0.16901,0.16901,0,0,0,0.16901,50.9105,0,0,0,0.08604383,0.1779053,0.16901,0,0,1.812282,2.922635,0,0.09186142,-0.09186142,4.183899,69.73152,0.1487932,0.185911,0.06883507,0,3.008679
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4081162,47.66455,40.0722,0.6285862,0.6285862,0,0,0,0.6285862,64.92605,0,0,0,0.4081162,0.6616697,0.6285862,0,0,1.914351,2.830773,0,0.2535535,-0.2535535,3.916631,65.27705,0.1487932,0.6914449,0.326493,0,3.23889
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6400113,54.72367,42.25118,0,0,0,0,0,0,0,0,0,0,0.6400113,0,0,0,0,2.196077,2.57722,0.6400113,0,0.6400113,4.523799,75.39649,0.1487179,0,0.512009,0,3.217231
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8465893,65.04795,47.33547,0.5285142,0.5285142,0,-1,0,0.5285142,160.1829,0,0,0,0.8465893,0.5563307,0.5285142,0,0,1.556065,3.15323,0.2902585,0,0.2902585,4.799162,79.98588,0.1486838,0.5813656,0.6772714,0,3.999819
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.002263,74.88565,52.36241,0.6383246,0.6383246,0,0,0,0.6383246,157.0147,0,0,0,1.002263,0.6719206,0.6383246,0,0,1.265807,3.414463,0.3303427,0,0.3303427,5.112553,85.20904,0.148645,0.702157,0.8018106,0,4.416726
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.109537,82.49844,56.0705,0.2900019,0.2900019,0,0,0,0.2900019,382.5964,0,0,0,1.109537,0.3052652,0.2900019,0,0,0.9354643,3.711771,0.8042717,0,0.8042717,5.875552,97.92567,0.1485506,0.3190021,0.8876295,0,4.821308
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.8587255,78.67083,58.81334,0.4665435,0.4665435,0,0,0,0.4665435,184.0612,0.2364346,0,0,0.8587255,0.4910984,0.4665435,0,0,0.1311926,4.435616,0.1311926,0,0.1311926,6.000012,100,0.1485352,0.5131978,0.6869805,0,5.294341
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7603322,79.0234,61.39371,0.001508081,0.001508081,0,0,0,0.001508081,50417.2,0.7587448,0,0,0.7603322,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1485352,0.001658889,0.6082658,0,5.314021
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8144075,81.94051,62.62656,1.00914,1.00914,0,-1,0,1.00914,80.70308,0,0,0,0.8144075,1.062253,1.00914,0,0,0,4.553689,0,0.2478457,-0.2478457,5.73876,95.64581,0.1485352,1.110055,0.651526,0,5.368096
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.6834303,78.58222,62.78902,0.2421165,0.2421165,0,-1,0,0.2421165,282.2733,0.1531867,0,0,0.6834303,0.2548595,0.2421165,0,0,0.2753841,4.305843,0.2753841,0,0.2753841,6.000012,100,0.1485029,0.2663282,0.5467442,0,4.989274
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.3979416,71.62351,62.89415,0.6568324,0.6568324,0,-1,0,0.6568324,60.58495,0,0,0,0.3979416,0.6914026,0.6568324,0,0,0,4.553689,0,0.293461,-0.293461,5.690677,94.84443,0.1485029,0.7225156,0.3183533,0,4.951631
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1551894,64.73865,61.49884,0.4932317,0.4932317,0,-1,0,0.4932317,31.46378,0,0,0,0.1551894,0.5191913,0.4932317,0,0,0.3260678,4.260228,0,0.3640019,-0.3640019,5.306985,88.44958,0.1485029,0.5425549,0.1241515,0,4.415417
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,58.70821,58.70821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7305143,3.896226,0,0,0,5.306985,88.44958,0.1485029,0,0,0,3.896226
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,56.17563,56.17563,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.7305143,3.896226,0,0.3093736,-0.3093736,4.980877,83.01445,0.1485029,0.3232954,0,0,3.896226
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,53.6526,53.6526,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.074263,3.586853,0,0.8315284,-0.8315284,4.104369,68.40601,0.1485029,0.8689471,0,0,3.586853
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,51.38761,51.38761,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.998183,2.755324,0,0.3917301,-0.3917301,3.691449,61.52403,0.1485029,0.4093579,0,0,2.755324
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,49.16084,49.16084,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.433439,2.363594,0,0.1909417,-0.1909417,3.490179,58.16954,0.1485029,0.199534,0,0,2.363594
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,47.60306,47.60306,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.645596,2.172652,0,0.2181634,-0.2181634,3.260215,54.3368,0.1485029,0.2279808,0,0,2.172652
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,46.418,46.418,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.888,1.954489,0,0.0454456,-0.0454456,3.212311,53.53841,0.1485029,0.04749065,0,0,1.954489
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,45.18516,45.18516,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.938495,1.909043,0,0.1573701,-0.1573701,3.046428,50.7737,0.1485029,0.1644517,0,0,1.909043
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,44.05744,44.05744,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.113351,1.751673,0,0.2952342,-0.2952342,2.735224,45.58698,0.1485029,0.3085198,0,0,1.751673
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,43.13998,43.13998,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.441389,1.456439,0,0.1613211,-0.1613211,2.565176,42.75286,0.1485029,0.1685806,0,0,1.456439
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,42.2034,42.2034,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.620635,1.295118,0,0.2404648,-0.2404648,2.311704,38.52833,0.1485029,0.2512857,0,0,1.295118
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,41.18081,41.18081,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.887818,1.054653,0,0.1349292,-0.1349292,2.169477,36.15787,0.1485029,0.141001,0,0,1.054653
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1059487,42.4082,40.50227,0.04052624,0.04052624,0,0,0,0.04052624,261.4324,0,0,0,0.1059487,0.0426592,0.04052624,0,0,4.037739,0.9197239,0.06328954,0,0.06328954,2.229518,37.15857,0.1484955,0.04457887,0.084759,0,1.025673
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3053953,45.49319,39.89062,0,0,0,0,0,0,0,0,0,0,0.3053953,0,0,0,0,3.974449,0.9766845,0.3053953,0,0.3053953,2.519242,41.98728,0.1484597,0,0.2443163,0,1.28208
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5313169,52.25515,42.0696,1.213517,1.213517,1.7,0,0.5202,1.213517,43.78321,0,0,0,0.5313169,0,0,0.4864827,0.4621585,3.669054,1.25154,0.9934754,0,0.9934754,3.461735,57.69547,0.1485805,1.334869,0.4250535,1.7,1.782857
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.87898,65.64047,47.173,1.087159,1.087159,0,-1,0,1.087159,80.8511,0,0,0,0.87898,1.144378,1.087159,0,0,2.675579,2.145668,0,0.2653979,-0.2653979,3.181981,53.03292,0.1485805,1.195875,0.703184,0,3.024648
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.126514,78.18144,52.22861,0.9311416,0.9311416,0,0,0,0.9311416,120.982,0,0,0,1.126514,0.980149,0.9311416,0,0,2.970465,1.88027,0.1463646,0,0.1463646,3.320835,55.34714,0.1485633,1.024256,0.9012108,0,3.006784
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.143233,83.38622,55.96537,0.6319991,0.6319991,0,0,0,0.6319991,180.8916,0,0,0,1.143233,0.6652622,0.6319991,0,0,2.8241,2.011998,0.4779711,0,0.4779711,3.774278,62.90451,0.1485074,0.695199,0.9145867,0,3.155232
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.834969,77.95972,58.756,0.09184735,0.09184735,0,0,0,0.09184735,909.0835,0,0,0,0.834969,0.09668142,0.09184735,0,0,2.346129,2.442173,0.7382877,0,0.7382877,4.474679,74.57784,0.148421,0.1010321,0.6679752,0,3.277142
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.11438,89.38133,61.33637,0.1071092,0.1071092,0,0,0,0.1071092,1040.415,0,0,0,1.11438,0.1127465,0.1071092,0,0,1.607842,3.106631,1.001633,0,1.001633,5.424912,90.41502,0.148304,0.1178201,0.8915039,0,4.221011
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,0.985683,86.87667,62.56921,0,0,0,-1,0,0,0,0.3794746,0,0,0.985683,0,0,0,0,0.6062084,4.008101,0.6062084,0,0.6062084,6.000012,100,0.1482333,0,0.7885464,0,4.993784
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.8812026,83.9641,62.73168,0.9683219,0.9683219,0,-1,0,0.9683219,91.00307,0,0,0,0.8812026,1.019286,0.9683219,0,0,0,4.553689,0,0.1380835,-0.1380835,5.854459,97.57413,0.1482333,1.065154,0.7049621,0,5.434892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.5763969,75.89802,62.84636,1.340241,1.340241,0,-1,0,1.340241,43.00698,0,0,0.09426466,0.5763969,1.41078,1.340241,0,0,0.1534261,4.415606,0,0.8343826,-0.8343826,4.974943,82.91554,0.1482333,1.474265,0.4611176,0,4.992002
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2229752,66.14298,61.4415,0,0,0,-1,0,0,0,0,0,0,0.2229752,0,0,0,0,1.080518,3.581223,0.2229752,0,0.2229752,5.186476,86.44109,0.1482073,0,0.1783802,0,3.804198
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,58.59353,58.59353,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.8575427,3.7819,0,0.8919854,-0.8919854,4.246241,70.77053,0.1482073,0.9321247,0,0,3.7819
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,56.01316,56.01316,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.848637,2.889915,0,0.07532043,-0.07532043,4.166846,69.44729,0.1482073,0.07870985,0,0,2.889915
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,53.5188,53.5188,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.932327,2.814595,0,0.5017411,-0.5017411,3.637964,60.63262,0.1482073,0.5243194,0,0,2.814595
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,51.28248,51.28248,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.489817,2.312854,0,0.5550467,-0.5550467,3.052894,50.88146,0.1482073,0.5800238,0,0,2.312854
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,49.02705,49.02705,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,3.106535,1.757807,0,0.02265283,-0.02265283,3.029016,50.48349,0.1482073,0.0236722,0,0,1.757807
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,47.46926,47.46926,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.131705,1.735154,0,0.102768,-0.102768,2.920688,48.67804,0.1482073,0.1073926,0,0,1.735154
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,46.25554,46.25554,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.245892,1.632386,0,0.07822267,-0.07822267,2.838235,47.30381,0.1482073,0.08174269,0,0,1.632386
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,45.02269,45.02269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.332806,1.554163,0,0,0,2.838235,47.30381,0.1482073,0,0,0,1.554163
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,43.89497,43.89497,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.332806,1.554163,0,0.1177763,-0.1177763,2.714087,45.2347,0.1482073,0.1230762,0,0,1.554163
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,42.97751,42.97751,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.463669,1.436387,0,0.005019821,-0.005019821,2.708796,45.14651,0.1482073,0.005245713,0,0,1.436387
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,42.01226,42.01226,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.469246,1.431367,0,0.1475995,-0.1475995,2.553212,42.55346,0.1482073,0.1542415,0,0,1.431367
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,40.98967,40.98967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.633246,1.283768,0,0,0,2.553212,42.55346,0.1482073,0,0,0,1.283768
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07687914,41.6975,40.32068,0.1391842,0.1391842,0,0,0,0.1391842,55.23555,0,2.775558E-17,0,0.07687914,0.1465097,0.1391842,0,0,3.633246,1.283768,0,0.06963051,-0.06963051,2.479815,41.33018,0.1482073,0.1531026,0.06150332,0,1.360647
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3475015,46.06942,39.67081,0.4728982,0.4728982,0,0,0,0.4728982,73.48335,0,5.551115E-17,0,0.3475015,0.4977876,0.4728982,0,0,3.710613,1.214137,0,0.1502861,-0.1502861,2.3214,38.68992,0.1482073,0.5201881,0.2780012,0,1.561639
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7171789,55.97253,41.87846,0.722057,0.722057,0,0,0,0.722057,99.3244,0,1.110223E-16,0,0.7171789,0.7600601,0.722057,0,0,3.877598,1.063851,0,0.0428812,-0.0428812,2.276199,37.93658,0.1482073,0.7942628,0.5737431,0,1.78103
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.080776,70.53001,47.01053,0,0,0,-1,0,0,0,0,0,0,1.080776,0,0,0,0,3.925243,1.02097,1.080776,0,1.080776,3.301513,55.02511,0.1480814,0,0.8646207,0,2.101746
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.126473,78.03736,52.11393,0,0,0,0,0,0,0,0,0,0,1.126473,0,0,0,0,2.844467,1.993668,1.126473,0,1.126473,4.370179,72.83617,0.1479504,0,0.9011783,0,3.120141
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.277602,87.52105,55.85069,0,0,0,0,0,0,0,0,0,0,1.277602,0,0,0,0,1.717994,3.007494,1.277602,0,1.277602,5.582219,93.03679,0.1478021,0,1.022081,0,4.285096
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.165852,87.56022,58.65087,0.8756453,0.8756453,0,0,0,0.8756453,133.142,0,0,0,1.165852,0.9217319,0.8756453,0,0,0.4403929,4.157335,0.2441199,0,0.2441199,5.813811,96.89666,0.1477738,0.9632099,0.9326815,0,5.323187
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.137446,90.00277,61.23124,0.9415647,0.9415647,0,0,0,0.9415647,120.8038,0,0,0,1.137446,0.9911207,0.9415647,0,0,0.196273,4.377043,0.146325,0,0.146325,5.952627,99.21026,0.1477569,1.035721,0.9099566,0,5.514489
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8355407,82.40919,62.52143,0.6335895,0.6335895,0,-1,0,0.6335895,131.8741,0.1186565,0,0,0.8355407,0.6669363,0.6335895,0,0,0.04994791,4.508736,0.04994791,0,0.04994791,6.000012,100,0.1477511,0.6969485,0.6684326,0,5.344276
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6535826,77.68443,62.6839,0.6179001,0.6179001,0,-1,0,0.6179001,105.7748,0.003161514,0,0,0.6535826,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1477511,0.6796901,0.5228661,0,5.207272
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3685225,70.82602,62.78902,0,0,0,-1,0,0,0,0.3685225,0,0,0.3685225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477511,0,0.294818,0,4.922211
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2017681,65.63264,61.39371,0.3381032,0.3381032,0,-1,0,0.3381032,59.67649,0,0,0,0.2017681,0.3558981,0.3381032,0,0,0,4.553689,0,0.15413,-0.15413,5.837545,97.29222,0.1477511,0.3719135,0.1614145,0,4.755457
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,58.4884,58.4884,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1712555,4.399559,0,0.7156267,-0.7156267,5.083208,84.71996,0.1477511,0.7478299,0,0,4.399559
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,55.90804,55.90804,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9663963,3.683932,0,0.08171953,-0.08171953,4.997068,83.2843,0.1477511,0.0853969,0,0,3.683932
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,53.38501,53.38501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.057196,3.602213,0,0,0,4.997068,83.2843,0.1477511,0,0,0,3.602213
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,51.14869,51.14869,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.057196,3.602213,0,0.3858309,-0.3858309,4.590367,76.50596,0.1477511,0.4031933,0,0,3.602213
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,48.89325,48.89325,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.485897,3.216382,0,0.1997951,-0.1997951,4.379764,72.99592,0.1477511,0.2087859,0,0,3.216382
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,47.3068,47.3068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.707891,3.016587,0,0,0,4.379764,72.99592,0.1477511,0,0,0,3.016587
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,46.09307,46.09307,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.707891,3.016587,0,0.2731644,-0.2731644,4.091824,68.19692,0.1477511,0.2854568,0,0,3.016587
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,44.86023,44.86023,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,2.011407,2.743422,0,0.09406736,-0.09406736,3.992668,66.54433,0.1477511,0.09830039,0,0,2.743422
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,43.73251,43.73251,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.115927,2.649355,0,0.1468516,-0.1468516,3.837873,63.96442,0.1477511,0.1534599,0,0,2.649355
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,42.78637,42.78637,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.279095,2.502503,0,0.1090904,-0.1090904,3.722881,62.0479,0.1477511,0.1139995,0,0,2.502503
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,41.82112,41.82112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.400306,2.393413,0,0,0,3.722881,62.0479,0.1477511,0,0,0,2.393413
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,40.75074,40.75074,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.400306,2.393413,0,0.1885139,-0.1885139,3.52417,58.73605,0.1477511,0.196997,0,0,2.393413
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1134069,42.10845,40.0722,0.1614519,0.1614519,0,0,0,0.1614519,70.24192,0,0,0,0.1134069,0.1699494,0.1614519,0,0,2.609766,2.204899,0,0.05654245,-0.05654245,3.464569,57.7427,0.1477511,0.1775971,0.09072554,0,2.318306
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.3913416,46.66539,39.43189,0.3016053,0.3016053,0,0,0,0.3016053,129.7529,0,0,0,0.3913416,0.3174792,0.3016053,0,0,2.672591,2.148357,0.0738624,0,0.0738624,3.534641,58.91057,0.1477425,0.3317658,0.3130733,0,2.539698
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8410937,58.4703,41.65865,0.4827957,0.4827957,0,0,0,0.4827957,174.2132,0,0,0,0.8410937,0.508206,0.4827957,0,0,2.598729,2.214833,0.3328877,0,0.3328877,3.850446,64.17397,0.147704,0.5310752,0.6728749,0,3.055927
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.098882,70.81054,46.84806,0.5757295,0.5757295,0,-1,0,0.5757295,190.8678,0,0,0,1.098882,0.6060311,0.5757295,0,0,2.265841,2.514432,0.4928509,0,0.4928509,4.318006,71.96661,0.1476469,0.6333025,0.8791056,0,3.613314
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.035125,75.29388,51.96102,0.2410668,0.2410668,0,0,0,0.2410668,429.3933,0,0,0,1.035125,0.2537546,0.2410668,0,0,1.77299,2.957998,0.7813703,0,0.7813703,5.059278,84.32114,0.1475566,0.2651735,0.8280999,0,3.993123
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9020852,76.22176,55.74557,0.2862688,0.2862688,0,0,0,0.2862688,315.1183,0,0,0,0.9020852,0.3013356,0.2862688,0,0,0.9916201,3.661231,0.6007496,0,0.6007496,5.6292,93.81981,0.1474872,0.3148957,0.7216682,0,4.563316
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.8671286,78.5843,58.54575,0.9882362,0.9882362,0,0,0,0.9882362,87.74507,0,0,0,0.8671286,1.040249,0.9882362,0,0,0.3908704,4.201906,0,0.1731201,-0.1731201,5.446715,90.7784,0.1474872,1.08706,0.6937028,0,5.069034
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,0.9607739,84.40427,61.1739,0.4398274,0.4398274,0,0,0,0.4398274,218.4434,0,0,0,0.9607739,0.4629762,0.4398274,0,0,0.583226,4.028786,0.4977978,0,0.4977978,5.918968,98.64926,0.1474297,0.4838101,0.7686192,0,4.98956
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9462796,85.49539,62.4163,0.9077765,0.9077765,0,-1,0,0.9077765,104.2415,0,0,0,0.9462796,0.9555542,0.9077765,0,0,0.08542823,4.476803,0,0.009274593,-0.009274593,5.909192,98.48633,0.1474297,0.9985541,0.7570237,0,5.423083
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.7908165,81.2187,62.56921,0.9110507,0.9110507,0,-1,0,0.9110507,86.80269,0,0,0,0.7908165,0.9590007,0.9110507,0,0,0.09573334,4.467529,0,0.1681842,-0.1681842,5.73191,95.53164,0.1474297,1.002156,0.6326532,0,5.258346
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4667093,73.02819,62.6839,0.4160213,0.4160213,0,-1,0,0.4160213,112.184,0,0,0,0.4667093,0.4379172,0.4160213,0,0,0.2826047,4.299345,0.02879216,0,0.02879216,5.759224,95.98688,0.1474264,0.4576235,0.3733675,0,4.766054
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1721797,64.88686,61.28859,0,0,0,-1,0,0,0,0,0,0,0.1721797,0,0,0,0,0.2538125,4.325258,0.1721797,0,0.1721797,5.922568,98.70927,0.1474066,0,0.1377438,0,4.497437
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,58.38328,58.38328,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0.08163281,4.480219,0,0.4044725,-0.4044725,5.496217,91.60343,0.1474066,0.4226738,0,0,4.480219
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,55.80291,55.80291,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.5310467,4.075747,0,0.9006247,-0.9006247,4.546875,75.7811,0.1474066,0.9411528,0,0,4.075747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,53.25121,53.25121,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.531741,3.175122,0,0.2689729,-0.2689729,4.263353,71.05574,0.1474066,0.2810767,0,0,3.175122
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,50.98622,50.98622,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.8306,2.906149,0,0.2196946,-0.2196946,4.031775,67.19611,0.1474066,0.2295808,0,0,2.906149
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,48.73078,48.73078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.074705,2.686455,0,0,0,4.031775,67.19611,0.1474066,0,0,0,2.686455
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,47.173,47.173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.074705,2.686455,0,0,0,4.031775,67.19611,0.1474066,0,0,0,2.686455
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,45.94016,45.94016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.074705,2.686455,0,0,0,4.031775,67.19611,0.1474066,0,0,0,2.686455
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,44.69776,44.69776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.074705,2.686455,0,0,0,4.031775,67.19611,0.1474066,0,0,0,2.686455
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,43.54137,43.54137,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,2.074705,2.686455,0,0.0265672,-0.0265672,4.00377,66.72937,0.1474066,0.02776272,0,0,2.686455
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,42.63346,42.63346,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.104224,2.659888,0,0.02090511,-0.02090511,3.981734,66.36211,0.1474066,0.02184584,0,0,2.659888
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,41.63954,41.63954,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.127452,2.638983,0,0.1435821,-0.1435821,3.830385,63.83963,0.1474066,0.1500433,0,0,2.638983
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,40.55961,40.55961,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.286987,2.4954,0,0.04349736,-0.04349736,3.784535,63.07546,0.1474066,0.04545474,0,0,2.4954
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05800328,40.89551,39.86195,0,0,0,0,0,0,0,0,0,0,0.05800328,0,0,0,0,2.335318,2.451903,0.05800328,0,0.05800328,3.839562,63.99257,0.1473999,0,0.04640262,0,2.509906
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3157554,44.98596,39.21208,0,0,0,0,0,0,0,0,0,0,0.3157554,0,0,0,0,2.277314,2.504106,0.3157554,0,0.3157554,4.139114,68.98509,0.1473635,0,0.2526043,0,2.819861
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.5943618,52.89061,41.4484,0.452731,0.452731,0,0,0,0.452731,131.2837,0,0,0,0.5943618,0.4765589,0.452731,0,0,1.961559,2.788286,0.1178029,0,0.1178029,4.250871,70.84772,0.1473499,0.498004,0.4754894,0,3.382648
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.05843,69.49915,46.63781,0.479654,0.479654,0,-1,0,0.479654,220.6653,0,0,0,1.05843,0.5048989,0.479654,0,0,1.843756,2.894309,0.5535312,0,0.5535312,4.775997,79.59979,0.1472862,0.5276194,0.8467441,0,3.952739
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.216005,80.26401,51.79855,0,0,0,0,0,0,0,0,0,0,1.216005,0,0,0,0,1.290225,3.392487,1.216005,0,1.216005,5.929601,98.82648,0.1471463,0,0.9728042,0,4.608492
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9204349,76.59145,55.64044,0.7286042,0.7286042,0,0,0,0.7286042,126.3285,0.07926341,0,0,0.9204349,0.7669518,0.7286042,0,0,0.07421967,4.486891,0.07421967,0,0.07421967,6.000012,100,0.1471378,0.8014646,0.7363479,0,5.407326
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9073182,79.55482,58.43106,0.6606457,0.6606457,0,0,0,0.6606457,137.3381,0.2119017,0,0,0.9073182,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1471378,0.7267103,0.7258546,0,5.461007
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,0.9890443,85.04772,61.01144,0.26857,0.26857,0,0,0,0.26857,368.2631,0.7063391,0,0,0.9890443,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1471378,0.295427,0.7912354,0,5.542733
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.7755795,80.48867,62.30162,0.2944621,0.2944621,0,-1,0,0.2944621,263.3885,0.4656194,0,0,0.7755795,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1471378,0.3239083,0.6204636,0,5.329268
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.7691154,80.50132,62.46409,0.1318816,0.1318816,0,-1,0,0.1318816,583.1862,0.6302927,0,0,0.7691154,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1471378,0.1450698,0.6152923,0,5.322804
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5300924,74.44231,62.56921,0,0,0,-1,0,0,0,0.5300924,0,0,0.5300924,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471378,0,0.4240739,0,5.083781
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2076326,65.53297,61.1739,0.6982806,0.6982806,0,-1,0,0.6982806,29.73483,1.110223E-16,0,0,0.2076326,0.7350322,0.6982806,0,0,0,4.553689,0,0.5273997,-0.5273997,5.444084,90.73455,0.1471378,0.7681087,0.1661061,0,4.761322
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,58.22081,58.22081,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5859996,4.026289,0,0.3224405,-0.3224405,5.104202,85.06986,0.1471378,0.3369504,0,0,4.026289
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,55.64044,55.64044,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9442669,3.703849,0,0.7689588,-0.7689588,4.293648,71.56065,0.1471378,0.803562,0,0,3.703849
