Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,53.08874,53.08874,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.798666,2.93489,0,0.5582723,-0.5582723,3.705177,61.75283,0.1471378,0.5833946,0,0,2.93489
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,50.82375,50.82375,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.418968,2.376618,0,0.1636886,-0.1636886,3.532634,58.87712,0.1471378,0.1710546,0,0,2.376618
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,48.56831,48.56831,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.600844,2.212929,0,0.01693263,-0.01693263,3.514786,58.57965,0.1471378,0.01769459,0,0,2.212929
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,46.98186,46.98186,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.619658,2.195996,0,0.05655798,-0.05655798,3.455168,57.58603,0.1471378,0.05910309,0,0,2.195996
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,45.74902,45.74902,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.682501,2.139438,0,0.1326007,-0.1326007,3.315395,55.25647,0.1471378,0.1385677,0,0,2.139438
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,44.4875,44.4875,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.829835,2.006838,0,0.0792794,-0.0792794,3.231827,53.86368,0.1471378,0.08284698,0,0,2.006838
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,43.35979,43.35979,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.917923,1.927558,0,0.01887008,-0.01887008,3.211936,53.53217,0.1471378,0.01971923,0,0,1.927558
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,42.41365,42.41365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.93889,1.908688,0,0,0,3.211936,53.53217,0.1471378,0,0,0,1.908688
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,41.4484,41.4484,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.93889,1.908688,0,0.1756832,-0.1756832,3.02675,50.44573,0.1471378,0.1835889,0,0,1.908688
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,40.34935,40.34935,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.134093,1.733005,0,0.1460402,-0.1460402,2.87281,47.88007,0.1471378,0.152612,0,0,1.733005
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.134188,42.05064,39.64214,0,0,0,0,0,0,0,0,0,0,0.134188,0,0,0,0,3.29636,1.586965,0.134188,0,0.134188,3.000112,50.00177,0.1471223,0,0.1073504,0,1.721153
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.4944564,48.20391,38.97316,0.5920835,0.5920835,0,0,0,0.5920835,83.51126,0,0,0,0.4944564,0.6232457,0.5920835,0,0,3.162172,1.707734,0,0.1287894,-0.1287894,2.864356,47.73917,0.1471223,0.6512918,0.3955651,0,2.20219
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8396529,57.95228,41.22859,0.7397327,0.7397327,0,0,0,0.7397327,113.5076,0,0,0,0.8396529,0.778666,0.7397327,0,0,3.305271,1.578945,0.06098688,0,0.06098688,2.922213,48.70346,0.1471153,0.813706,0.6717223,0,2.418597
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,0.9986119,67.74493,46.44667,0.5492185,0.5492185,0,-1,0,0.5492185,181.8241,0,0,0,0.9986119,0.5781248,0.5492185,0,0,3.244285,1.633833,0.4204871,0,0.4204871,3.321122,55.35193,0.1470671,0.6041403,0.7988895,0,2.632445
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.182697,79.03227,51.60742,0.107894,0.107894,0,0,0,0.107894,1096.166,0,0,0,1.182697,0.1135727,0.107894,0,0,2.823797,2.012271,1.069125,0,1.069125,4.335383,72.25624,0.1469444,0.1186834,0.9461579,0,3.194969
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.288013,87.28947,55.42063,1.182361,1.182361,0,0,0,1.182361,108.9357,0,0,0,1.288013,1.24459,1.182361,0,0,1.754673,2.974483,0.04342268,0,0.04342268,4.376578,72.94282,0.1469395,1.300597,1.03041,0,4.262496
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.249152,89.81782,58.2686,0.3881058,0.3881058,0,0,0,0.3881058,321.8586,0,0,0,1.249152,0.4085325,0.3881058,0,0,1.71125,3.013564,0.8406194,0,0.8406194,5.174059,86.23415,0.1468432,0.4269164,0.9993215,0,4.262716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.15027,90.00204,60.90631,0.3775638,0.3775638,0,0,0,0.3775638,304.6557,0,0,0,1.15027,0.3974356,0.3775638,0,0,0.8706306,3.770121,0.7528339,0,0.7528339,5.88826,98.13747,0.1467571,0.4153202,0.9202156,0,4.920391
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.9367536,84.94305,62.1965,0.6233032,0.6233032,0,-1,0,0.6233032,150.2886,0.1628483,0,0,0.9367536,0.6561086,0.6233032,0,0,0.1177967,4.447672,0.1177967,0,0.1177967,6.000012,100,0.1467436,0.6856335,0.7494028,0,5.384426
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8222282,81.84367,62.35896,0.4797816,0.4797816,0,-1,0,0.4797816,171.3755,0.317195,0,0,0.8222282,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1467436,0.5277597,0.6577826,0,5.375917
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5626039,75.13028,62.46409,0.8004059,0.8004059,0,-1,0,0.8004059,70.28982,0,0,0,0.5626039,0.8425325,0.8004059,0,0,0,4.553689,0,0.2799287,-0.2799287,5.704941,95.08216,0.1467436,0.8804465,0.4500831,0,5.116293
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2581574,66.46732,61.01144,0.075897,0.075897,0,-1,0,0.075897,340.1418,0,0,0,0.2581574,0.07989158,0.075897,0,0,0.3110318,4.27376,0.1782658,0,0.1782658,5.874059,97.90079,0.1467233,0.0834867,0.2065259,0,4.531918
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,58.05834,58.05834,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.132766,4.434199,0,1.171092,-1.171092,4.639619,77.32684,0.1467233,1.223791,0,0,4.434199
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,55.42063,55.42063,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.43398,3.263107,0,0.6041667,-0.6041667,4.002772,66.71273,0.1467233,0.6313543,0,0,3.263107
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,52.8976,52.8976,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.105276,2.65894,0,0.5261559,-0.5261559,3.448155,57.46913,0.1467233,0.5498329,0,0,2.65894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,50.64217,50.64217,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.689894,2.132785,0,0.5539101,-0.5539101,2.864282,47.73794,0.1467233,0.5788361,0,0,2.132785
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,48.38673,48.38673,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.30535,1.578874,0,0.1223621,-0.1223621,2.735301,45.58826,0.1467233,0.1278684,0,0,1.578874
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,46.77161,46.77161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.441307,1.456512,0,0,0,2.735301,45.58826,0.1467233,0,0,0,1.456512
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,45.52921,45.52921,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.441307,1.456512,0,0.1461117,-0.1461117,2.581286,43.02135,0.1467233,0.1526867,0,0,1.456512
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,44.2677,44.2677,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.603654,1.310401,0,0.04633622,-0.04633622,2.532443,42.2073,0.1467233,0.04842135,0,0,1.310401
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,43.13998,43.13998,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.655138,1.264064,0,0.2185174,-0.2185174,2.302106,38.36835,0.1467233,0.2283507,0,0,1.264064
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,42.2034,42.2034,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.897935,1.045547,0,0.1136681,-0.1136681,2.182289,36.37141,0.1467233,0.1187832,0,0,1.045547
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,41.20948,41.20948,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,4.024233,0.9318789,0,0.1402372,-0.1402372,2.034466,33.9077,0.1467233,0.1465479,0,0,0.9318789
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,40.12954,40.12954,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.180053,0.7916417,0,0.1648513,-0.1648513,1.860698,31.01156,0.1467233,0.1722696,0,0,0.7916417
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01759373,39.71442,39.40322,0.183504,0.183504,0,0,0,0.183504,9.587654,0,0,0,0.01759373,0.1931621,0.183504,0,0,4.363221,0.6267904,0,0.1755684,-0.1755684,1.675632,27.92715,0.1467233,0.2018544,0.01407498,0,0.6443841
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2064081,42.44828,38.73423,0,0,0,0,0,0,0,0,0,0,0.2064081,0,0,0,0,4.558297,0.451222,0.2064081,0,0.2064081,1.871448,31.19074,0.1466997,0,0.1651265,0,0.6576301
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.49078,50.27637,40.98967,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,49.49653,0,0,0,0.49078,0,0,0.7084559,0.6730331,4.351889,0.6369894,1.163813,0,1.163813,2.975538,49.5922,0.146844,1.090698,0.392624,1.7,1.127769
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8184789,63.13155,46.23642,0.8323114,0.8323114,0,-1,0,0.8323114,98.33807,0,0,0,0.8184789,0.8761172,0.8323114,0,0,3.188075,1.684421,0,0.05763835,-0.05763835,2.914782,48.5796,0.146844,0.9155425,0.6547831,0,2.5029
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.128125,77.18076,51.38761,0,0,0,0,0,0,0,0,0,0,1.128125,0,0,0,0,3.252118,1.626783,1.128125,0,1.128125,3.985016,66.41679,0.1467153,0,0.9025003,0,2.754908
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.198776,84.19524,55.25816,0.0284722,0.0284722,0,0,0,0.0284722,4210.338,0,0,0,1.198776,0.02997074,0.0284722,0,0,2.123992,2.642096,1.168805,0,1.168805,5.093842,84.89719,0.1465821,0.03131942,0.9590207,0,3.840872
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9419643,80.14606,58.11568,0.9680715,0.9680715,0,0,0,0.9680715,97.30317,0,0,0,0.9419643,1.019023,0.9680715,0,0,0.9551874,3.69402,0,0.07705838,-0.07705838,5.012615,83.54342,0.1465821,1.064879,0.7535714,0,4.635984
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.221173,92.19937,60.74384,0.13187,0.13187,0,0,0,0.13187,926.0433,0.04155499,0,0,1.221173,0.1388105,0.13187,0,0,1.040808,3.616962,1.040808,0,1.040808,6.000012,100,0.1464638,0.145057,0.9769387,0,4.838135
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9129879,84.04665,62.03403,0.133348,0.133348,0,-1,0,0.133348,684.6656,0.7726216,0,0,0.9129879,0.1403663,0.133348,0,0,0,4.553689,0,0,0,6.000012,100,0.1464638,0.1466828,0.7303903,0,5.466677
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4648317,72.45574,62.1965,0.7342557,0.7342557,0,-1,0,0.7342557,63.30652,0,1.110223E-16,0,0.4648317,0.7729007,0.7342557,0,0,0,4.553689,0,0.308069,-0.308069,5.675279,94.58779,0.1464638,0.8076812,0.3718654,0,5.018521
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1627634,65.72331,62.30162,0.8041627,0.8041627,0,-1,0,0.8041627,20.24011,0,1.110223E-16,0,0.1627634,0.8464871,0.8041627,0,0,0.3422988,4.24562,0,0.6837237,-0.6837237,4.954571,82.57601,0.1464638,0.884579,0.1302107,0,4.408383
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1087155,63.15073,60.90631,0,0,0,-1,0,0,0,0,0,0,0.1087155,0,0,0,0,1.101992,3.561896,0.1087155,0,0.1087155,5.057707,84.29495,0.1464514,0,0.08697239,0,3.670612
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,57.89587,57.89587,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.9932764,3.65974,0,0.4730013,-0.4730013,4.55912,75.98518,0.1464514,0.4942864,0,0,3.65974
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,55.25816,55.25816,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.518833,3.186739,0,0.02491672,-0.02491672,4.532856,75.54744,0.1464514,0.02603797,0,0,3.186739
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,52.70646,52.70646,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.546519,3.161822,0,0.3992281,-0.3992281,4.112032,68.53374,0.1464514,0.4171933,0,0,3.161822
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,50.45103,50.45103,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.990105,2.762594,0,0.4504811,-0.4504811,3.637184,60.61961,0.1464514,0.4707527,0,0,2.762594
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,48.19559,48.19559,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.49064,2.312113,0,0.1839046,-0.1839046,3.443331,57.38874,0.1464514,0.1921803,0,0,2.312113
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,46.5518,46.5518,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.694978,2.128208,0,0.1891156,-0.1891156,3.243986,54.06632,0.1464514,0.1976258,0,0,2.128208
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,45.31896,45.31896,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.905107,1.939093,0,0.1198705,-0.1198705,3.117631,51.96041,0.1464514,0.1252647,0,0,1.939093
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,44.05744,44.05744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.038296,1.819222,0,0,0,3.117631,51.96041,0.1464514,0,0,0,1.819222
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,42.90105,42.90105,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.038296,1.819222,0,0.002715627,-0.002715627,3.114769,51.91271,0.1464514,0.00283783,0,0,1.819222
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,41.95492,41.95492,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.041314,1.816507,0,0.09281085,-0.09281085,3.016937,50.28219,0.1464514,0.09698734,0,0,1.816507
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,40.961,40.961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.144437,1.723696,0,0,0,3.016937,50.28219,0.1464514,0,0,0,1.723696
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,39.89062,39.89062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.144437,1.723696,0,0,0,3.016937,50.28219,0.1464514,0,0,0,1.723696
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.160502,42.04499,39.1643,0.0303566,0.0303566,0,0,0,0.0303566,528.7218,0,0,0,0.160502,0.03195432,0.0303566,0,0,3.144437,1.723696,0.1285477,0,0.1285477,3.138888,52.3147,0.1464368,0.03339227,0.1284016,0,1.884198
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3544987,44.94738,38.46664,0,0,0,0,0,0,0,0,0,0,0.3544987,0,0,0,0,3.015889,1.839389,0.3544987,0,0.3544987,3.475195,57.91981,0.1463966,0,0.283599,0,2.193887
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.590486,52.05567,40.75074,0.4007253,0.4007253,0,0,0,0.4007253,147.3543,0,0,0,0.590486,0.4218161,0.4007253,0,0,2.66139,2.158438,0.1686698,0,0.1686698,3.63521,60.58671,0.1463774,0.4407979,0.4723888,0,2.748924
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8313529,63.15118,45.98794,0.1316445,0.1316445,0,-1,0,0.1316445,631.5136,0,0,0,0.8313529,0.1385731,0.1316445,0,0,2.492721,2.310241,0.6927797,0,0.6927797,4.292438,71.5405,0.1462988,0.1448089,0.6650823,0,3.141593
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.962001,72.43499,51.20602,0.1343613,0.1343613,0,0,0,0.1343613,715.9809,0,0,0,0.962001,0.1414329,0.1343613,0,0,1.799941,2.933742,0.8205681,0,0.8205681,5.070898,84.51479,0.1462058,0.1477974,0.7696008,0,3.895743
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.067273,80.04733,55.10525,0.1410109,0.1410109,0,0,0,0.1410109,756.8727,0,0,0,1.067273,0.1484325,0.1410109,0,0,0.9793727,3.672254,0.9188405,0,0.9188405,5.942586,99.0429,0.1461019,0.155112,0.8538184,0,4.739527
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.9639263,80.57139,57.95322,0.4625797,0.4625797,0,0,0,0.4625797,208.3806,0.4164681,0,0,0.9639263,0.486926,0.4625797,0,0,0.06053221,4.49921,0.06053221,0,0.06053221,6.000012,100,0.146095,0.5088376,0.7711411,0,5.463136
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8141724,79.53343,60.58138,0,0,0,0,0,0,0,0.8141724,0,0,0.8141724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.146095,0,0.651338,0,5.367861
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7139281,78.33892,61.87156,0.8058951,0.8058951,0,-1,0,0.8058951,88.58821,0,0,0,0.7139281,0.8483107,0.8058951,0,0,0,4.553689,0,0.1343826,-0.1343826,5.85836,97.63914,0.146095,0.8864847,0.5711425,0,5.267617
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6089132,75.81317,62.03403,0,0,0,-1,0,0,0,0.4595992,0,0,0.6089132,0,0,0,0,0.149314,4.419306,0.149314,0,0.149314,6.000012,100,0.1460782,0,0.4871306,0,5.02822
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3323325,69.31741,62.14871,0.5013177,0.5013177,0,-1,0,0.5013177,66.2918,0,0,0,0.3323325,0.5277028,0.5013177,0,0,0,4.553689,0,0.1953703,-0.1953703,5.794074,96.5677,0.1460782,0.5514494,0.265866,0,4.886022
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1885128,64.67764,60.74384,0.4532859,0.4532859,0,-1,0,0.4532859,41.58805,0,0,0,0.1885128,0.477143,0.4532859,0,0,0.2170781,4.358319,0,0.2886303,-0.2886303,5.48983,91.49699,0.1460782,0.4986145,0.1508102,0,4.546832
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,57.73341,57.73341,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5377784,4.069688,0,0.2973658,-0.2973658,5.17638,86.27282,0.1460782,0.3107472,0,0,4.069688
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,55.05746,55.05746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8681848,3.772323,0,0,0,5.17638,86.27282,0.1460782,0,0,0,3.772323
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,52.49621,52.49621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8681848,3.772323,0,0,0,5.17638,86.27282,0.1460782,0,0,0,3.772323
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,50.24078,50.24078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8681848,3.772323,0,0,0,5.17638,86.27282,0.1460782,0,0,0,3.772323
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,47.97578,47.97578,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8681848,3.772323,0,0.0431774,-0.0431774,5.130867,85.51427,0.1460782,0.04512038,0,0,3.772323
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,46.34155,46.34155,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.9161597,3.729145,0,0.1426181,-0.1426181,4.980534,83.00874,0.1460782,0.1490359,0,0,3.729145
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,45.09915,45.09915,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.074624,3.586527,0,0.2388515,-0.2388515,4.728762,78.81255,0.1460782,0.2495998,0,0,3.586527
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,43.80896,43.80896,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.340015,3.347676,0,0.03800293,-0.03800293,4.688704,78.14491,0.1460782,0.03971306,0,0,3.347676
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,42.65258,42.65258,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.38224,3.309673,0,0.3496496,-0.3496496,4.320141,72.0022,0.1460782,0.3653839,0,0,3.309673
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,41.716,41.716,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.77074,2.960023,0,0.1375275,-0.1375275,4.175174,69.58609,0.1460782,0.1437162,0,0,2.960023
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,40.69341,40.69341,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.923548,2.822495,0,0.162116,-0.162116,4.004289,66.73801,0.1460782,0.1694112,0,0,2.822495
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,39.62303,39.62303,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.103677,2.66038,0,0.1709395,-0.1709395,3.824103,63.73492,0.1460782,0.1786318,0,0,2.66038
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001821211,38.89991,38.8967,0.2312445,0.2312445,0,0,0,0.2312445,0.07875694,0,2.775558E-17,0,0.0001821211,0.2434152,0.2312445,0,0,2.29361,2.48944,0,0.2432331,-0.2432331,3.567712,59.46175,0.1460782,0.2543689,0.0001456968,0,2.489622
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05825488,39.22633,38.19904,0.5577899,0.5577899,0,0,0,0.5577899,10.44387,0,1.110223E-16,0,0.05825488,0.5871473,0.5577899,0,0,2.563869,2.246207,0,0.5288924,-0.5288924,3.010211,50.17008,0.1460782,0.6135689,0.0466039,0,2.304462
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.115466,42.56231,40.48315,0.2302114,0.2302114,0,0,0,0.2302114,50.15652,0,0,0,0.115466,0.2423278,0.2302114,0,0,3.151527,1.717314,0,0.1268618,-0.1268618,2.876487,47.94135,0.1460782,0.2532325,0.09237282,0,1.83278
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4281591,54.05577,45.74902,0.3067582,0.3067582,0,-1,0,0.3067582,139.5754,0,0,0,0.4281591,0.3229033,0.3067582,0,0,3.292485,1.590453,0.1052557,0,0.1052557,2.976341,49.60559,0.1460663,0.337434,0.3425272,0,2.018612
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7307791,66.45812,51.01489,0.5239122,0.5239122,0,0,0,0.5239122,139.485,0,0,0,0.7307791,0.5514865,0.5239122,0,0,3.187229,1.685183,0.1792926,0,0.1792926,3.146433,52.44044,0.146046,0.5763034,0.5846233,0,2.415962
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.5831366,67.34417,54.94278,0,0,0,0,0,0,0,0,0,0,0.5831366,0,0,0,0,3.007936,1.846546,0.5831366,0,0.5831366,3.699645,61.66063,0.1459801,0,0.4665093,0,2.429683
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5450967,69.62279,57.83854,0.217459,0.217459,0,0,0,0.217459,250.6665,0,0,0,0.5450967,0.2289042,0.217459,0,0,2.4248,2.371369,0.3161925,0,0.3161925,3.999612,66.66006,0.1459445,0.2392049,0.4360774,0,2.916466
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3650815,68.23264,60.41891,0.6033713,0.6033713,0,0,0,0.6033713,60.50694,0,1.110223E-16,0,0.3650815,0.6351277,0.6033713,0,0,2.108607,2.655942,0,0.2700461,-0.2700461,3.714958,61.91584,0.1459445,0.6637084,0.2920652,0,3.021024
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5400985,73.80657,61.76643,0.2845388,0.2845388,0,-1,0,0.2845388,189.8154,0,0,0,0.5400985,0.2995146,0.2845388,0,0,2.408659,2.385896,0.2405839,0,0.2405839,3.943196,65.7198,0.1459173,0.3129927,0.4320788,0,2.925995
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.2968118,68.28381,61.9289,0.732802,0.732802,0,-1,0,0.732802,40.50368,0,1.110223E-16,0,0.2968118,0.7713705,0.732802,0,0,2.168075,2.602422,0,0.4745587,-0.4745587,3.442967,57.38267,0.1459173,0.8060822,0.2374495,0,2.899234
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05337254,63.13578,62.03403,0.04646,0.04646,0,-1,0,0.04646,114.8785,0,0,0,0.05337254,0.04890526,0.04646,0,0,2.695362,2.127863,0.004467275,0,0.004467275,3.447205,57.4533,0.1459168,0.051106,0.04269803,0,2.181236
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05295264,61.6633,60.58138,0.4127086,0.4127086,0,-1,0,0.4127086,12.83052,0,5.551115E-17,0,0.05295264,0.4344301,0.4127086,0,0,2.690895,2.131884,0,0.3814774,-0.3814774,3.045093,50.75144,0.1459168,0.4539795,0.04236212,0,2.184836
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,57.57094,57.57094,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,3.114758,1.750406,0,0.4676052,-0.4676052,2.552193,42.53647,0.1459168,0.4886475,0,0,1.750406
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,54.85677,54.85677,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.63432,1.282801,0,0.2735367,-0.2735367,2.26386,37.73093,0.1459168,0.2858458,0,0,1.282801
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,52.2764,52.2764,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.93825,1.009264,0,0.7398108,-0.7398108,1.484031,24.7338,0.1459168,0.7731023,0,0,1.009264
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,50.04964,50.04964,1.238127,0.2559808,0,-1,0,0.2559808,0,0,0.9821465,1.105959,0,0.2694535,0.2559808,0,0,4.760262,0.2694535,0,0.2694535,-0.2694535,1.200002,20,0.1459168,1.36194,0,0,0.2694535
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,47.7942,47.7942,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459168,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,46.15041,46.15041,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459168,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,44.88889,44.88889,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459168,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,43.59871,43.59871,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459168,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,42.44232,42.44232,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459168,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,41.50574,41.50574,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459168,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,40.48315,40.48315,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459168,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,39.43189,39.43189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459168,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01908711,39.01303,38.67689,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.103677,2.220446E-16,0,0,0.01908711,0,0,1.452632,1.38,5.059654,0,1.399087,0,1.399087,2.527293,42.12146,0.146049,0.2306301,0.01526968,1.7,0.01908711
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.172645,41.05873,37.97924,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.07469,0,0,0,0.172645,0,0,0.7448246,0.7075834,3.660567,1.259178,0.8802283,0,0.8802283,3.362351,56.03907,0.1461625,1.050693,0.138116,1.7,1.431823
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4835883,49.35928,40.26334,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,121.088,0,0,0,0.4835883,0,0,1.300631,1.235599,2.780339,2.051384,1.719187,0,1.719187,4.993315,83.22176,0.1462669,0.4393062,0.3868706,1.7,2.534972
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8687848,63.51041,45.52921,0.04728004,0.04728004,0,-1,0,0.04728004,1837.53,0,0,0,0.8687848,0.04976846,0.04728004,0,0,1.061152,3.598653,0.8190163,0,0.8190163,5.770302,96.17152,0.1461746,0.05200804,0.6950278,0,4.467437
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8076912,68.07138,50.80463,0.8085497,0.8085497,0,0,0,0.8085497,99.89381,0,0,0,0.8076912,0.851105,0.8085497,0,0,0.2421351,4.335767,0,0.0434138,-0.0434138,5.72454,95.40881,0.1461746,0.8894047,0.6461529,0,5.143458
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9246013,75.6487,54.75165,0.3730626,0.3730626,0,0,0,0.3730626,247.8408,0.2415312,0,0,0.9246013,0.3926974,0.3730626,0,0,0.2903727,4.292354,0.2903727,0,0.2903727,6.000012,100,0.1461419,0.4103688,0.739681,0,5.216955
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9148858,78.8748,57.68562,0.3700166,0.3700166,0,0,0,0.3700166,247.2553,0.5253946,0,0,0.9148858,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1461419,0.4070182,0.7319086,0,5.468575
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6406876,74.63707,60.26599,0.8100536,0.8100536,0,0,0,0.8100536,79.092,0,0,0,0.6406876,0.8526881,0.8100536,0,0,0,4.553689,0,0.2120005,-0.2120005,5.776544,96.27554,0.1461419,0.891059,0.5125501,0,5.194376
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4242004,70.85734,61.60397,0.6097588,0.6097588,0,-1,0,0.6097588,69.56857,0,0,0,0.4242004,0.6418514,0.6097588,0,0,0.2355561,4.341689,0,0.2176509,-0.2176509,5.54712,92.45181,0.1461419,0.6707346,0.3393603,0,4.765889
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5248038,73.43327,61.76643,0.5545233,0.5545233,0,-1,0,0.5545233,94.64053,0,0,0,0.5248038,0.5837088,0.5545233,0,0,0.4773904,4.124038,0,0.05890492,-0.05890492,5.485028,91.41695,0.1461419,0.6099756,0.4198431,0,4.648841
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.187964,65.8259,61.87156,0.2342388,0.2342388,0,-1,0,0.2342388,80.24462,0,2.775558E-17,0,0.187964,0.2465672,0.2342388,0,0,0.5428404,4.065133,0,0.05860313,-0.05860313,5.423255,90.38741,0.1461419,0.2576627,0.1503712,0,4.253097
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05289423,61.49841,60.41891,0.1170277,0.1170277,0,-1,0,0.1170277,45.19804,0,0,0,0.05289423,0.1231871,0.1170277,0,0,0.6079549,4.006529,0,0.07029285,-0.07029285,5.34916,89.15249,0.1461419,0.1287305,0.04231539,0,4.059424
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,57.40847,57.40847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6860581,3.936237,0,0,0,5.34916,89.15249,0.1461419,0,0,0,3.936237
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,54.67519,54.67519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6860581,3.936237,0,0,0,5.34916,89.15249,0.1461419,0,0,0,3.936237
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,52.09482,52.09482,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.6860581,3.936237,0,0.2820472,-0.2820472,5.051857,84.19743,0.1461419,0.2947393,0,0,3.936237
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,49.8585,49.8585,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.9994439,3.654189,0,0.881113,-0.881113,4.123082,68.71789,0.1461419,0.9207631,0,0,3.654189
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,47.60306,47.60306,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.978458,2.773077,0,0.2050551,-0.2050551,3.906934,65.11545,0.1461419,0.2142826,0,0,2.773077
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,45.95927,45.95927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.206297,2.568021,0,0,0,3.906934,65.11545,0.1461419,0,0,0,2.568021
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,44.69776,44.69776,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.206297,2.568021,0,0.1897409,-0.1897409,3.70693,61.78204,0.1461419,0.1982793,0,0,2.568021
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,43.40757,43.40757,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.417121,2.37828,0,0.1351302,-0.1351302,3.56449,59.40805,0.1461419,0.1412111,0,0,2.37828
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,42.25118,42.25118,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.567265,2.24315,0,0.08197358,-0.08197358,3.478083,57.96793,0.1461419,0.08566239,0,0,2.24315
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,41.28593,41.28593,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.658347,2.161177,0,0.0274005,-0.0274005,3.4492,57.48655,0.1461419,0.02863352,0,0,2.161177
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,40.29201,40.29201,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.688792,2.133776,0,0.08623544,-0.08623544,3.3583,55.97155,0.1461419,0.09011604,0,0,2.133776
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,39.21208,39.21208,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.784609,2.047541,0,0.0764159,-0.0764159,3.27775,54.62906,0.1461419,0.07985462,0,0,2.047541
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01519741,38.73381,38.46664,0.0988938,0.0988938,0,0,0,0.0988938,15.3674,0,0,0,0.01519741,0.1040987,0.0988938,0,0,2.869516,1.971125,0,0.08890133,-0.08890133,3.18404,53.06723,0.1461419,0.1087832,0.01215793,0,1.986322
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.05850955,38.79802,37.76898,0.6978088,0.6978088,0,0,0,0.6978088,8.384754,0,0,0,0.05850955,0.7345356,0.6978088,0,0,2.968295,1.882223,0,0.676026,-0.676026,2.471446,41.19069,0.1461419,0.7675897,0.04680764,0,1.940733
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4529186,48.49575,40.02442,0,0,0,0,0,0,0,0,0,0,0.4529186,0,0,0,0,3.719435,1.206197,0.4529186,0,0.4529186,2.901122,48.35194,0.146091,0,0.3623349,0,1.659116
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3804614,52.63071,45.31896,0.3986616,0.3986616,0,-1,0,0.3986616,95.43466,0,5.551115E-17,0,0.3804614,0.4196438,0.3986616,0,0,3.266516,1.613824,0,0.03918243,-0.03918243,2.859821,47.66358,0.146091,0.4385278,0.3043691,0,1.994286
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4098123,58.79424,50.58482,0.6849216,0.6849216,0,0,0,0.6849216,59.83346,0,0,0,0.4098123,0.7209702,0.6849216,0,0,3.310052,1.574642,0,0.3111579,-0.3111579,2.531831,42.19711,0.146091,0.7534138,0.3278498,0,1.984454
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1727078,58.00155,54.56051,0,0,0,0,0,0,0,0,0,0,0.1727078,0,0,0,0,3.655783,1.263484,0.1727078,0,0.1727078,2.695676,44.92785,0.1460716,0,0.1381662,0,1.436192
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4368634,66.71477,57.46581,0.4200161,0.4200161,0,0,0,0.4200161,104.0111,5.551115E-17,0,0,0.4368634,0.4421222,0.4200161,0,0,3.483076,1.418921,0,0.005258767,-0.005258767,2.690133,44.83546,0.1460716,0.4620177,0.3494907,0,1.855784
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.4878831,70.73669,60.10353,1.445662,1.445662,1.7,0,0.5202,1.445662,33.74808,0,0,0,0.4878831,0,0,0.2543382,0.2416213,3.488919,1.413662,0.7295043,0,0.7295043,3.382202,56.36992,0.1461571,1.590228,0.3903064,1.7,1.901545
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2326429,66.3542,61.4415,0.8104516,0.8104516,0,-1,0,0.8104516,28.70534,0,1.110223E-16,0,0.2326429,0.853107,0.8104516,0,0,2.759414,2.070216,0,0.6204641,-0.6204641,2.728175,45.46949,0.1461571,0.8914968,0.1861143,0,2.302859
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1510213,64.75717,61.60397,0.787378,0.787378,0,-1,0,0.787378,19.18027,0,0,0,0.1510213,0.8288189,0.787378,0,0,3.448819,1.449752,0,0.6777977,-0.6777977,2.013714,33.56183,0.1461571,0.8661157,0.120817,0,1.600773
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2039028,66.00419,61.70909,0.9129844,0.9129844,0,-1,0,0.9129844,22.33366,0,0,0.2321848,0.2039028,0.9610363,0.9129844,0,0,4.201927,0.7719543,0,0.7571334,-0.7571334,1.215625,20.26038,0.1461571,1.004283,0.1631223,0,0.9758571
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05744462,61.43787,60.26599,0.6303394,0.0686522,0,-1,0,0.0686522,83.67485,0,0.5616872,0.668379,0.05744462,0.07226547,0.0686522,0,0,5.043187,0.01482084,0,0.01482084,-0.01482084,1.200002,20,0.1461571,0.6933733,0.0459557,0,0.07226547
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,57.19822,57.19822,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461571,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,54.45538,54.45538,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461571,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,51.87501,51.87501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461571,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,49.64825,49.64825,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461571,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,47.41193,47.41193,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461571,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,45.74902,45.74902,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461571,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,44.4875,44.4875,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461571,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,43.19732,43.19732,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461571,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,42.04093,42.04093,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461571,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,41.06612,41.06612,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461571,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,40.05309,40.05309,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461571,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,38.97316,38.97316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461571,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2432984,42.60021,38.21816,0.03138423,0.03138423,0,0,0,0.03138423,775.225,0,0,0,0.2432984,0.03303603,0.03138423,0,0,5.059654,0,0.2102623,0,0.2102623,1.399475,23.32453,0.1461335,0.03452265,0.1946387,0,0.2432984
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.4949638,46.63913,37.49183,1.301081,1.301081,1.7,0,0.5202,1.301081,38.0425,0,0,0,0.4949638,0,0,0.3989185,0.3789726,4.849392,0.1892361,0.8739365,0,0.8739365,2.228564,37.14265,0.1462379,1.43119,0.3959711,1.7,0.6841999
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8166454,55.7854,39.75682,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,119.2127,0,0,0,0.8166454,0,0,1.014968,0.9642193,3.975456,0.9757789,1.780865,0,1.780865,3.918041,65.30054,0.1463349,0.7535355,0.6533164,1.7,1.792424
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.194543,71.16793,45.05136,0.7739592,0.7739592,0,-1,0,0.7739592,154.3418,0,0,0,1.194543,0.8146939,0.7739592,0,0,2.194591,2.578557,0.3798486,0,0.3798486,4.278397,71.30647,0.1462922,0.8513551,0.955634,0,3.7731
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.274937,80.16904,50.3459,1.071184,1.071184,0,0,0,1.071184,119.0213,0,0,0,1.274937,1.127562,1.071184,0,0,1.814742,2.920421,0.1473755,0,0.1473755,4.418209,73.63667,0.1462757,1.178302,1.01995,0,4.195358
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.043397,78.43468,54.35025,0,0,0,0,0,0,0,0,0,0,1.043397,0,0,0,0,1.667367,3.053059,1.043397,0,1.043397,5.408062,90.13419,0.1461587,0,0.8347176,0,4.096456
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.117981,84.25512,57.25556,0.5004525,0.5004525,0,0,0,0.5004525,223.394,0,0,0,1.117981,0.526792,0.5004525,0,0,0.6239696,3.992116,0.5911886,0,0.5911886,5.968913,99.48169,0.1460925,0.5504977,0.8943846,0,5.110097
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.033405,84.98569,59.88372,0.03406894,0.03406894,0,0,0,0.03406894,3033.275,0.9647617,0,0,1.033405,0.03586204,0.03406894,0,0,0.03278095,4.524186,0.03278095,0,0.03278095,6.000012,100,0.1460888,0.03747583,0.8267238,0,5.557591
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,0.983189,85.14342,61.23124,0.3307936,0.3307936,0,-1,0,0.3307936,297.2213,0.6349851,0,0,0.983189,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1460888,0.3638729,0.7865512,0,5.536878
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.7987238,80.06191,61.39371,0,0,0,-1,0,0,0,0.7987238,0,0,0.7987238,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460888,0,0.638979,0,5.352413
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5114018,72.81595,61.49884,0.1174846,0.1174846,0,-1,0,0.1174846,435.2925,0.3877337,0,0,0.5114018,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1460888,0.1292331,0.4091214,0,5.065091
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2622658,65.61268,60.10353,0.495341,0.495341,0,-1,0,0.495341,52.94652,0,5.551115E-17,0,0.2622658,0.5214115,0.495341,0,0,0,4.553689,0,0.2591457,-0.2591457,5.726849,95.44728,0.1460888,0.544875,0.2098126,0,4.815955
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,56.98796,56.98796,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2879397,4.294543,0,1.238879,-1.238879,4.420956,73.68245,0.1460888,1.294628,0,0,4.294543
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,54.24513,54.24513,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.664472,3.055665,0,1.317002,-1.317002,3.032714,50.54513,0.1460888,1.376267,0,0,3.055665
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,51.68387,51.68387,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.127807,1.738663,0,0.6269317,-0.6269317,2.37187,39.53109,0.1460888,0.6551436,0,0,1.738663
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,49.45711,49.45711,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.824398,1.111731,0,0.9533769,-0.9533769,1.366922,22.78199,0.1460888,0.9962788,0,0,1.111731
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,47.23034,47.23034,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.883705,0.1583542,0,0.08470932,-0.08470932,1.277631,21.29381,0.1460888,0.08852125,0,0,0.1583542
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,45.52921,45.52921,0.2281108,0.06996262,0,-1,0,0.06996262,0,0,0.1581482,0.1809593,0,0.07364486,0.06996262,0,0,4.977827,0.07364486,0,0.07364486,-0.07364486,1.200002,20,0.1460888,0.2509219,0,0,0.07364486
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,44.2677,44.2677,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460888,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,42.97751,42.97751,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460888,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,41.84979,41.84979,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460888,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,40.85587,40.85587,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460888,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,39.83328,39.83328,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460888,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,38.78202,38.78202,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1462053,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.06973772,39.26666,38.03658,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,88.33086,2.220446E-16,0,0,0.06973772,0,0,1.452632,1.38,3.679654,1.242,1.449738,0,1.449738,3.884527,64.74199,0.1462999,0.08684564,0.05579017,1.7,1.311738
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.386728,44.35347,37.31025,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,76.18603,0,0,0,0.386728,0,0,1.19239,1.13277,2.229917,2.546764,1.519498,0,1.519498,5.32605,88.76733,0.1464254,0.5583711,0.3093824,1.7,2.933492
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7774071,54.71484,39.56569,0,0,0,0,0,0,0,0.0669888,0,0,0.7774071,0,0,0,0,0.7104183,3.914313,0.7104183,0,0.7104183,6.000012,100,0.1463461,0,0.6219257,0,4.69172
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.039114,66.85255,44.83155,0.1440679,0.1440679,0,-1,0,0.1440679,721.2666,0.8874635,0,0,1.039114,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1463461,0.1584747,0.8312911,0,5.592803
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.269813,79.72886,50.12609,0.5182149,0.5182149,0,0,0,0.5182149,245.0361,0.724324,0,0,1.269813,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1463461,0.5700364,1.015851,0,5.823502
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.110142,80.08112,54.13045,0.06525469,0.06525469,0,0,0,0.06525469,1701.245,1.041453,0,0,1.110142,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1463461,0.07178016,0.8881136,0,5.663831
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,0.9746333,79.76305,57.03575,0.0576078,0.0576078,0,0,0,0.0576078,1691.843,0.9139935,0,0,0.9746333,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1463461,0.06336858,0.7797066,0,5.528322
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.068345,85.79123,59.67346,0.5553495,0.5553495,0,0,0,0.5553495,192.3735,0.4837669,0,0,1.068345,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1463461,0.6108845,0.8546762,0,5.622034
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.173354,90.91499,61.01144,1.070602,1.070602,0,-1,0,1.070602,109.5976,0.04640423,0,0,1.173354,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1463461,1.177662,0.938683,0,5.727043
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,0.9715823,84.72548,61.1739,0.8202401,0.8202401,0,-1,0,0.8202401,118.451,0.1081717,0,0,0.9715823,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1463461,0.9022641,0.7772658,0,5.525271
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.5894777,74.55021,61.33637,0.6617945,0.6617945,0,-1,0,0.6617945,89.07261,0,0,0,0.5894777,0.6966258,0.6617945,0,0,0,4.553689,0,0.1071481,-0.1071481,5.887068,98.1176,0.1463461,0.727974,0.4715821,0,5.143167
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2703153,65.61958,59.94106,0.6718979,0.6718979,0,-1,0,0.6718979,40.23161,0,0,0,0.2703153,0.707261,0.6718979,0,0,0.1190535,4.446541,0,0.4369456,-0.4369456,5.426487,90.44127,0.1463461,0.7390878,0.2162523,0,4.716856
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,56.8255,56.8255,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.6045487,4.009595,0,0.2592562,-0.2592562,5.153207,85.8866,0.1463461,0.2709227,0,0,4.009595
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,54.02532,54.02532,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.8926111,3.750339,0,0.7446099,-0.7446099,4.368319,72.80517,0.1463461,0.7781174,0,0,3.750339
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,51.50229,51.50229,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.719955,3.005729,0,0.7174303,-0.7174303,3.612081,60.20123,0.1463461,0.7497146,0,0,3.005729
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,49.26597,49.26597,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.5171,2.288299,0,1.296211,-1.296211,2.245754,37.42917,0.1463461,1.354541,0,0,2.288299
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,47.0392,47.0392,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.957335,0.9920875,0,0.04925244,-0.04925244,2.193838,36.56389,0.1463461,0.0514688,0,0,0.9920875
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,45.34763,45.34763,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,4.01206,0.9428352,0,0.05845874,-0.05845874,2.132217,35.53688,0.1463461,0.06108938,0,0,0.9428352
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,44.08611,44.08611,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.077014,0.8843764,0,0.0537447,-0.0537447,2.075565,34.59268,0.1463461,0.05616321,0,0,0.8843764
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,42.78637,42.78637,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.13673,0.8306317,0,0.2993802,-0.2993802,1.759991,29.33312,0.1463461,0.3128523,0,0,0.8306317
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,41.61087,41.61087,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.469375,0.5312515,0,0.06810224,-0.06810224,1.688205,28.13669,0.1463461,0.07116684,0,0,0.5312515
