Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,35.18861,35.18861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448113,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,34.00355,34.00355,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448113,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,33.00963,33.00963,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448113,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,32.14951,32.14951,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1449256,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2669012,35.90038,31.28938,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,42.04581,0,0,0,0.2669012,0,0,1.065213,1.011953,3.679654,1.242,1.278854,0,1.278854,3.722413,62.04009,0.1450674,0.6982652,0.2135209,1.7,1.508901
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7594892,47.61173,33.48748,0.529442,0.529442,1.7,0,0.5202,0.529442,143.4509,0,0,0,0.7594892,0,0,1.170558,1.11203,2.4008,2.392969,1.871519,0,1.871519,5.497892,91.63135,0.1451485,0.5823863,0.6075914,1.7,3.152458
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.124453,61.59266,38.6291,0.2840775,0.2840775,0,-1,0,0.2840775,395.8262,0.296143,0,0,1.124453,0.2990289,0.2840775,0,0,0.5292811,4.077336,0.5292811,0,0.5292811,6.000012,100,0.1450945,0.3124852,0.8995624,0,5.201789
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.197554,69.88075,43.94276,0.3613852,0.3613852,0,0,0,0.3613852,331.3788,0.8171485,0,0,1.197554,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1450945,0.3975237,0.9580432,0,5.751243
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.174773,74.41745,48.10958,0,0,0,0,0,0,0,1.174773,0,0,1.174773,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1450945,0,0.9398181,0,5.728462
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.00115,73.50253,51.2347,0.8029624,0.8029624,0,0,0,0.8029624,124.682,0.1559262,0,0,1.00115,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1450945,0.8832587,0.8009199,0,5.554839
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.127652,80.59527,54.13045,0,0,0,0,0,0,0,1.127652,0,0,1.127652,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1450945,0,0.9021217,0,5.681341
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.094204,81.70472,55.80291,0.567247,0.567247,0,-1,0,0.567247,192.8974,0.4971023,0,0,1.094204,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1450945,0.6239717,0.8753635,0,5.647893
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.8695973,75.86087,56.17563,0.003170889,0.003170889,0,-1,0,0.003170889,27424.4,0.8662595,0,0,0.8695973,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1450945,0.003487978,0.6956778,0,5.423286
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4191696,65.39733,56.60569,0.3411951,0.3411951,0,-1,0,0.3411951,122.8533,0.06001686,0,0,0.4191696,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1450945,0.3753146,0.3353356,0,4.972858
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2002993,59.28406,55.25816,0,0,0,-1,0,0,0,0.2002993,0,0,0.2002993,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1450945,0,0.1602395,0,4.753988
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,51.93235,51.93235,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1450945,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,48.78812,48.78812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1450945,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,46.34155,46.34155,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1450945,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,44.1339,44.1339,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1450945,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,41.95492,41.95492,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1450945,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,40.18689,40.18689,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1450945,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,38.78202,38.78202,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1450945,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,37.38671,37.38671,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1450945,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,36.15386,36.15386,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1450945,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,35.02614,35.02614,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1450945,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,33.81242,33.81242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1450945,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,32.84716,32.84716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1450945,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,31.98704,31.98704,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1450945,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1447705,33.59306,31.12692,1.738929,1.738929,1.7,0,0.5202,1.738929,8.325264,0,0,0,0.1447705,0.04097826,0.03892934,0,0,2.361017,2.428773,0.1037922,0,0.1037922,3.85862,64.3102,0.1451049,1.912822,0.1158164,1.7,2.573544
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4185581,40.75772,33.3059,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4185581,0,0,1.452632,1.38,2.257225,2.522186,1.798558,0,1.798558,5.564882,92.74785,0.1451405,0,0.3348465,1.7,2.940744
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4018215,45.7951,38.4093,0.009341177,0.009341177,0,-1,0,0.009341177,4301.616,0,0,0,0.4018215,0.009832818,0.009341177,0,0,0.4586672,4.140889,0.3919887,0,0.3919887,5.936755,98.94572,0.1451006,0.01027529,0.3214572,0,4.54271
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.4982839,53.32409,43.70383,0.8059554,0.8059554,0,0,0,0.8059554,61.82524,0,0,0,0.4982839,0.8483741,0.8059554,0,0,0.06667849,4.493678,0,0.3500902,-0.3500902,5.567728,92.79528,0.1451006,0.8865509,0.3986271,0,4.991962
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9283752,67.62525,47.84199,0.1483212,0.1483212,0,0,0,0.1483212,625.922,0.31658,0,0,0.9283752,0.1561276,0.1483212,0,0,0.4556676,4.143588,0.4556676,0,0.4556676,6.000012,100,0.1450542,0.1631534,0.7427002,0,5.071963
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8547716,69.44088,50.98622,0.3441616,0.3441616,0,0,0,0.3441616,248.3634,0.4924962,0,0,0.8547716,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1450542,0.3785777,0.6838173,0,5.408461
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.175768,81.72945,53.89152,0.4449642,0.4449642,0,0,0,0.4449642,264.2388,0.7073846,0,0,1.175768,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1450542,0.4894606,0.9406144,0,5.729457
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9399988,76.99737,55.53531,0,0,0,-1,0,0,0,0.9399988,0,0,0.9399988,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1450542,0,0.751999,0,5.493688
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9216722,77.0112,55.96537,0.161733,0.161733,0,-1,0,0.161733,569.8725,0.7514269,0,0,0.9216722,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1450542,0.1779063,0.7373378,0,5.475361
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6348859,70.17606,56.39544,0.3464542,0.3464542,0,-1,0,0.3464542,183.2525,0.2701972,0,0,0.6348859,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1450542,0.3810996,0.5079087,0,5.188575
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2245675,59.58032,55.05746,0,0,0,-1,0,0,0,0.2245675,0,0,0.2245675,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1450542,0,0.179654,0,4.778256
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,51.74121,51.74121,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1450542,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,48.59698,48.59698,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1450542,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,46.15041,46.15041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1450542,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,43.97143,43.97143,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1450542,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,41.79245,41.79245,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1450542,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,40.02442,40.02442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1450542,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,38.64822,38.64822,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1450542,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,37.22424,37.22424,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1450542,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,35.99139,35.99139,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1450542,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,34.86368,34.86368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1450542,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,33.64995,33.64995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1450542,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,32.6847,32.6847,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1450542,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,31.82457,31.82457,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1450542,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4668019,39.16431,30.93578,0,0,0,0,0,0,0,0,0,0,0.4668019,0,0,0,0,3.382442,1.509491,0.4668019,0,0.4668019,3.233993,53.89977,0.1450067,0,0.3734415,0,1.976293
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7447922,46.90242,33.11476,0.06720803,0.06720803,0,0,0,0.06720803,1108.189,0,0,0,0.7447922,0.0707453,0.06720803,0,0,2.91564,1.929613,0.6740469,0,0.6740469,3.87345,64.55737,0.1449382,0.07392883,0.5958337,0,2.674405
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.235185,63.81902,38.19904,0.1654918,0.1654918,0,-1,0,0.1654918,746.3726,0,0,0,1.235185,0.1742018,0.1654918,0,0,2.241593,2.536255,1.060983,0,1.060983,4.879987,81.33295,0.1448305,0.1820409,0.9881481,0,3.77144
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.279375,71.46928,43.43624,0.9225399,0.9225399,0,0,0,0.9225399,138.6796,0,0,0,1.279375,0.9710947,0.9225399,0,0,1.18061,3.49114,0.30828,0,0.30828,5.172447,86.20728,0.1447992,1.014794,1.0235,0,4.770514
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.062597,70.73243,47.57439,0,0,0,0,0,0,0,0.190267,0,0,1.062597,0,0,0,0,0.8723302,3.768592,0.8723302,0,0.8723302,6.000012,100,0.1447108,0,0.8500777,0,4.831189
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.7886593,67.51083,50.71862,0.2464728,0.2464728,0,0,0,0.2464728,319.9783,0.5292143,0,0,0.7886593,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1447108,0.27112,0.6309275,0,5.342348
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8401626,72.1215,53.62393,0.4674146,0.4674146,0,0,0,0.4674146,179.7468,0.3481472,0,0,0.8401626,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1447108,0.514156,0.67213,0,5.393851
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.8828444,75.20213,55.31551,0.2085551,0.2085551,0,-1,0,0.2085551,423.3147,0.6633128,0,0,0.8828444,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1447108,0.2294106,0.7062756,0,5.436533
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6456906,69.71373,55.74557,1.309026,1.309026,0,-1,0,1.309026,49.32605,0,0,0.05992806,0.6456906,1.377922,1.309026,0,0,0,4.553689,0,0.732231,-0.732231,5.228173,87.13604,0.1447108,1.439928,0.5165525,0,5.199379
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.2968237,62.26579,56.17563,0.1177408,0.1177408,0,-1,0,0.1177408,252.0993,0,0,0,0.2968237,0.1239377,0.1177408,0,0,0.8135899,3.821458,0.1728861,0,0.1728861,5.392187,89.86961,0.1446933,0.1295149,0.237459,0,4.118282
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.237875,59.64994,54.85677,0.4617248,0.4617248,0,-1,0,0.4617248,51.51878,0,5.551115E-17,0,0.237875,0.4860262,0.4617248,0,0,0.6407039,3.977056,0,0.2481512,-0.2481512,5.130613,85.51004,0.1446933,0.5078973,0.1903,0,4.214931
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,51.53096,51.53096,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.9164274,3.728904,0,0.8953183,-0.8953183,4.186864,69.78093,0.1446933,0.9356077,0,0,3.728904
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,48.38673,48.38673,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.911226,2.833586,0,0.5675756,-0.5675756,3.588587,59.80966,0.1446933,0.5931165,0,0,2.833586
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,45.98794,45.98794,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.541865,2.26601,0,0.1911135,-0.1911135,3.387136,56.45215,0.1446933,0.1997136,0,0,2.26601
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,43.78985,43.78985,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.754214,2.074897,0,0.5373171,-0.5373171,2.820754,47.01247,0.1446933,0.5614964,0,0,2.074897
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,41.63954,41.63954,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.351233,1.53758,0,0.1509364,-0.1509364,2.661653,44.36079,0.1446933,0.1577285,0,0,1.53758
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,39.86195,39.86195,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.518939,1.386643,0,0.1513685,-0.1513685,2.502096,41.70152,0.1446933,0.1581801,0,0,1.386643
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,38.46664,38.46664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.687127,1.235275,0,0,0,2.502096,41.70152,0.1446933,0,0,0,1.235275
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,37.04266,37.04266,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.687127,1.235275,0,0.2644391,-0.2644391,2.223353,37.05581,0.1446933,0.2763389,0,0,1.235275
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,35.80025,35.80025,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.980948,0.9708357,0,0.02667284,-0.02667284,2.195237,36.58722,0.1446933,0.02787312,0,0,0.9708357
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,34.64387,34.64387,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,4.010584,0.9441628,0,0.01708657,-0.01708657,2.177227,36.28704,0.1446933,0.01785547,0,0,0.9441628
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,33.43969,33.43969,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,4.02957,0.9270763,0,0.2509795,-0.2509795,1.912671,31.87779,0.1446933,0.2622736,0,0,0.9270763
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,32.46489,32.46489,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.308436,0.6760968,0,0.025523,-0.025523,1.885767,31.42939,0.1446933,0.02667154,0,0,0.6760968
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,31.60476,31.60476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.336794,0.6505738,0,0,0,1.885767,31.42939,0.1446933,0,0,0,0.6505738
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2377382,34.83472,30.7542,0.6881628,0.6881628,1.7,0,0.5202,0.6881628,34.54679,0,0,0,0.2377382,0,0,1.011837,0.9612453,4.336794,0.6505738,1.198983,0,1.198983,3.023223,50.38695,0.1448345,0.7569791,0.1901905,1.7,0.888312
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2396088,37.09356,32.92362,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,38.29714,0,0,0,0.2396088,0,0,1.074343,1.020626,3.137811,1.729659,1.260234,0,1.260234,4.218786,70.31297,0.1449772,0.6882229,0.1916871,1.7,1.969268
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2829344,43.06137,37.95057,0,0,0,-1,0,0,0,0,0,0,0.2829344,0,0,0,0,1.877577,2.86387,0.2829344,0,0.2829344,4.487202,74.78654,0.1449485,0,0.2263475,0,3.146804
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.350683,49.783,43.16865,0.559836,0.559836,0,0,0,0.559836,62.6403,0,0,0,0.350683,0.5893011,0.559836,0,0,1.594642,3.118511,0,0.2386181,-0.2386181,4.235676,70.59446,0.1449485,0.6158197,0.2805464,0,3.469194
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.819151,64.36253,47.3068,0.7861103,0.7861103,0,0,0,0.7861103,104.2031,0,0,0,0.819151,0.8274845,0.7861103,0,0,1.859774,2.879893,0,0.008333446,-0.008333446,4.226892,70.44805,0.1449485,0.8647213,0.6553208,0,3.699044
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.843507,68.54501,50.45103,0.1431888,0.1431888,0,0,0,0.1431888,589.0872,0,0,0,0.843507,0.1507251,0.1431888,0,0,1.869033,2.871559,0.6927819,0,0.6927819,4.884122,81.40188,0.1448784,0.1575077,0.6748056,0,3.715066
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6531206,67.28828,53.40412,1.238119,1.238119,0,0,0,1.238119,52.75102,0,2.220446E-16,0,0.6531206,1.303284,1.238119,0,0,1.176251,3.495063,0,0.6501629,-0.6501629,4.198791,69.9797,0.1448784,1.361931,0.5224965,0,4.148184
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.103577,81.1081,55.10525,0.7661894,0.7661894,0,-1,0,0.7661894,144.0344,0,0,0,1.103577,0.8065152,0.7661894,0,0,1.898654,2.8449,0.2970614,0,0.2970614,4.480608,74.67664,0.1448484,0.8428083,0.8828613,0,3.948477
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.4982693,66.03324,55.53531,0.551089,0.551089,0,-1,0,0.551089,90.41541,0,0,0,0.4982693,0.5800937,0.551089,0,0,1.601593,3.112255,0,0.08182433,-0.08182433,4.394357,73.23914,0.1448484,0.6061979,0.3986155,0,3.610525
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4417822,65.21965,55.96537,0.37905,0.37905,0,-1,0,0.37905,116.5499,0,0,0,0.4417822,0.399,0.37905,0,0,1.692509,3.030431,0.04278221,0,0.04278221,4.434944,73.91559,0.1448441,0.4169551,0.3534258,0,3.472213
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1783717,58.23473,54.67519,0.4291644,0.4291644,0,-1,0,0.4291644,41.56257,0,5.551115E-17,0,0.1783717,0.4517519,0.4291644,0,0,1.649727,3.068935,0,0.2733802,-0.2733802,4.146776,69.11279,0.1448441,0.4720808,0.1426974,0,3.247307
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,51.36849,51.36849,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,1.953482,2.795555,0,1.148699,-1.148699,2.935941,48.93225,0.1448441,1.20039,0,0,2.795555
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,48.19559,48.19559,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,3.229815,1.646856,0,0.2986163,-0.2986163,2.621172,43.68611,0.1448441,0.3120541,0,0,1.646856
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,45.80636,45.80636,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,3.56161,1.34824,0,1.096611,-1.096611,1.465242,24.42065,0.1448441,1.145959,0,0,1.34824
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,43.62738,43.62738,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,4.780067,0.2516283,0,0.049427,-0.049427,1.413141,23.55231,0.1448441,0.05165122,0,0,0.2516283
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,41.4484,41.4484,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,4.834986,0.2022013,0,0.06651677,-0.06651677,1.343027,22.38373,0.1448441,0.06951003,0,0,0.2022013
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,39.67081,39.67081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.908894,0.1356846,0,0,0,1.343027,22.38373,0.1448441,0,0,0,0.1356846
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,38.30417,38.30417,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,4.908894,0.1356846,0,0.01320363,-0.01320363,1.329109,22.15177,0.1448441,0.01379779,0,0,0.1356846
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,36.88019,36.88019,0.1680789,0.1163569,0,-1,0,0.1163569,0,0,0.05172201,0.0685299,0,0.1224809,0.1163569,0,0,4.923564,0.1224809,0,0.1224809,-0.1224809,1.200002,20,0.1448441,0.1848868,0,0,0.1224809
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,35.61867,35.61867,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448441,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,34.4814,34.4814,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448441,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,33.27723,33.27723,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448441,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,32.28331,32.28331,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1449441,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,31.42318,31.42318,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1450219,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.3981956,37.51074,30.56306,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,70.38278,0,0,0,0.3981956,0,0,1.134243,1.077531,2.299654,2.484,1.475726,0,1.475726,5.218365,86.97258,0.1451421,0.6223328,0.3185565,1.7,2.882195
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7380299,46.32519,32.71337,1.853159,1.853159,1.7,0,0.5202,1.853159,39.82551,0,0,0,0.7380299,0.1612198,0.1531588,0,0,0.8239281,3.812154,0.5768101,0,0.5768101,5.765575,96.09273,0.1451995,2.038475,0.5904239,1.7,4.550184
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.174273,61.74699,37.74031,0.7658724,0.7658724,0,-1,0,0.7658724,153.3248,0.1209732,0,0,1.174273,0.8061814,0.7658724,0,0,0.2471179,4.331283,0.2471179,0,0.2471179,6.000012,100,0.1451746,0.8424596,0.9394181,0,5.505555
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.280652,70.86754,42.92973,0.1108916,0.1108916,0,0,0,0.1108916,1154.868,1.163924,0,0,1.280652,0.116728,0.1108916,0,0,0,4.553689,0,0,0,6.000012,100,0.1451746,0.1219808,1.024522,0,5.834341
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.29601,76.52409,47.0392,0.3026158,0.3026158,0,0,0,0.3026158,428.269,0.9774666,0,0,1.29601,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1451746,0.3328773,1.036808,0,5.849699
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.211637,78.07464,50.18343,0.3448883,0.3448883,0,0,0,0.3448883,351.3127,0.8485963,0,0,1.211637,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1451746,0.3793772,0.9693094,0,5.765326
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.252471,83.15056,53.1652,0.3677159,0.3677159,0,0,0,0.3677159,340.6085,0.865402,0,0,1.252471,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1451746,0.4044875,1.001977,0,5.80616
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,0.9751112,77.14549,54.85677,0,0,0,-1,0,0,0,0.9751112,0,0,0.9751112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1451746,0,0.780089,0,5.5288
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.8895435,75.3797,55.31551,0.3944811,0.3944811,0,-1,0,0.3944811,225.4971,0.4743002,0,0,0.8895435,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1451746,0.4339292,0.7116348,0,5.443233
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.5982141,68.64433,55.80291,0,0,0,-1,0,0,0,0.5982141,0,0,0.5982141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1451746,0,0.4785713,0,5.151903
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1910313,58.26843,54.45538,0.1841759,0.1841759,0,-1,0,0.1841759,103.7222,0,2.775558E-17,0,0.1910313,0.1938694,0.1841759,0,0,0,4.553689,0,0.002838048,-0.002838048,5.99702,99.95014,0.1451746,0.2025935,0.1528251,0,4.74472
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,51.14869,51.14869,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0.003153387,4.550851,0,0.4382587,-0.4382587,5.535055,92.25073,0.1451746,0.4579804,0,0,4.550851
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,48.00446,48.00446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4901075,4.112592,0,0,0,5.535055,92.25073,0.1451746,0,0,0,4.112592
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,45.61522,45.61522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4901075,4.112592,0,0,0,5.535055,92.25073,0.1451746,0,0,0,4.112592
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,43.40757,43.40757,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4901075,4.112592,0,1.012824,-1.012824,4.467445,74.45726,0.1451746,1.058401,0,0,4.112592
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,41.25726,41.25726,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.615468,3.099768,0,0.1037315,-0.1037315,4.358102,72.63489,0.1451746,0.1083994,0,0,3.099768
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,39.48923,39.48923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.730725,2.996037,0,0,0,4.358102,72.63489,0.1451746,0,0,0,2.996037
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,38.11303,38.11303,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.730725,2.996037,0,0.2179737,-0.2179737,4.128338,68.80549,0.1451746,0.2277825,0,0,2.996037
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,36.68905,36.68905,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.972918,2.778063,0,0.2719585,-0.2719585,3.841668,64.02767,0.1451746,0.2841966,0,0,2.778063
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,35.42754,35.42754,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.275094,2.506104,0,0.03120959,-0.03120959,3.80877,63.47938,0.1451746,0.03261403,0,0,2.506104
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,34.29982,34.29982,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.309772,2.474895,0,0.02355664,-0.02355664,3.78394,63.06553,0.1451746,0.02461669,0,0,2.474895
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,33.05742,33.05742,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.335946,2.451338,0,0.05312105,-0.05312105,3.727945,62.13229,0.1451746,0.0555115,0,0,2.451338
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,32.0635,32.0635,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.394969,2.398217,0,0.08888526,-0.08888526,3.634252,60.57074,0.1451746,0.0928851,0,0,2.398217
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,31.20337,31.20337,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.49373,2.309332,0,0.04847801,-0.04847801,3.583151,59.71907,0.1451746,0.05065952,0,0,2.309332
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.246976,34.57564,30.34325,0.940554,0.940554,0,0,0,0.940554,26.25856,0,1.110223E-16,0,0.246976,0.9900569,0.940554,0,0,2.547595,2.260854,0,0.7430809,-0.7430809,2.799875,46.6645,0.1451746,1.034609,0.1975808,0,2.50783
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3444192,38.54137,32.49356,0.7000275,0.7000275,0,0,0,0.7000275,49.20081,0,0,0,0.3444192,0.736871,0.7000275,0,0,3.37324,1.517773,0,0.3924519,-0.3924519,2.386195,39.76983,0.1451746,0.7700302,0.2755353,0,1.862192
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.565362,48.03472,37.49183,0.5295702,0.5295702,0,-1,0,0.5295702,106.7586,0,0,0,0.565362,0.5574424,0.5295702,0,0,3.809298,1.125321,0.007919613,0,0.007919613,2.393708,39.89505,0.1451738,0.5825273,0.4522896,0,1.690683
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.069553,65.02656,42.65258,0.9025474,0.9025474,0,0,0,0.9025474,118.5038,0,0,0,1.069553,0.9500498,0.9025474,0,0,3.801378,1.132449,0.1195032,0,0.1195032,2.507079,41.78456,0.1451617,0.9928021,0.8556424,0,2.202002
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.168708,72.59192,46.77161,0.2396801,0.2396801,0,0,0,0.2396801,487.6115,0,0,0,1.168708,0.2522948,0.2396801,0,0,3.681875,1.240001,0.9164128,0,0.9164128,3.376464,56.27429,0.1450692,0.2636481,0.9349661,0,2.408709
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.08989,74.33688,49.94451,0.05399345,0.05399345,0,0,0,0.05399345,2018.56,0,0,0,1.08989,0.05683521,0.05399345,0,0,2.765462,2.064773,1.033055,0,1.033055,4.356506,72.60829,0.1449652,0.0593928,0.8719122,0,3.154663
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.223103,81.8932,52.8976,0.6537673,0.6537673,0,0,0,0.6537673,187.0853,0,0,0,1.223103,0.6881762,0.6537673,0,0,1.732407,2.994523,0.5349264,0,0.5349264,4.863982,81.06621,0.1449113,0.719144,0.978482,0,4.217625
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.055499,79.10725,54.61785,0.05860678,0.05860678,0,-1,0,0.05860678,1800.985,0,0,0,1.055499,0.06169135,0.05860678,0,0,1.197481,3.475956,0.993808,0,0.993808,5.806791,96.77966,0.1448114,0.06446746,0.8443995,0,4.531456
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6246759,68.50085,55.10525,0.2374514,0.2374514,0,-1,0,0.2374514,263.0753,0.1710544,0,0,0.6246759,0.2499489,0.2374514,0,0,0.2036727,4.370384,0.2036727,0,0.2036727,6.000012,100,0.144791,0.2611966,0.4997408,0,4.995059
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4727783,65.50682,55.5831,0,0,0,-1,0,0,0,0.4727783,0,0,0.4727783,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144791,0,0.3782226,0,5.026467
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2101866,58.46527,54.26424,0.5193548,0.5193548,0,-1,0,0.5193548,40.47071,0,0,0,0.2101866,0.5466892,0.5193548,0,0,0,4.553689,0,0.3365026,-0.3365026,5.645307,94.08826,0.144791,0.5712903,0.1681493,0,4.763875
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,50.95755,50.95755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3738918,4.217186,0,0,0,5.645307,94.08826,0.144791,0,0,0,4.217186
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,47.81332,47.81332,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3738918,4.217186,0,1.204528,-1.204528,4.375623,72.92691,0.144791,1.258731,0,0,4.217186
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,45.39541,45.39541,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.712256,3.012659,0,1.013059,-1.013059,3.307765,55.12931,0.144791,1.058647,0,0,3.012659
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,43.21643,43.21643,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.837877,1.9996,0,0.8605399,-0.8605399,2.400677,40.0112,0.144791,0.8992642,0,0,1.9996
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,41.06612,41.06612,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.794032,1.13906,0,0.1289112,-0.1289112,2.264792,37.74646,0.144791,0.1347122,0,0,1.13906
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,39.29809,39.29809,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.937267,1.010149,0,0.04880646,-0.04880646,2.213346,36.88903,0.144791,0.05100276,0,0,1.010149
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,37.90278,37.90278,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.991497,0.9613421,0,0.2008885,-0.2008885,2.001591,33.35978,0.144791,0.2099285,0,0,0.9613421
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,36.4788,36.4788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.214706,0.7604536,0,0,0,2.001591,33.35978,0.144791,0,0,0,0.7604536
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,35.2364,35.2364,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.214706,0.7604536,0,0.1263059,-0.1263059,1.868453,31.14082,0.144791,0.1319897,0,0,0.7604536
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,34.10868,34.10868,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.355046,0.6341477,0,0.2827756,-0.2827756,1.570381,26.17297,0.144791,0.2955005,0,0,0.6341477
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,32.87584,32.87584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.669241,0.3513721,0,0,0,1.570381,26.17297,0.144791,0,0,0,0.3513721
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,31.88191,31.88191,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.669241,0.3513721,0,0.06507156,-0.06507156,1.50179,25.02978,0.144791,0.06799978,0,0,0.3513721
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,31.02179,31.02179,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.741543,0.2863006,0,0.1811924,-0.1811924,1.310796,21.84656,0.144791,0.189346,0,0,0.2863006
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07531832,31.42805,30.16167,0,0,0,0,0,0,0,0,0,0,0.07531832,0,0,0,0,4.942867,0.1051082,0.07531832,0,0.07531832,1.382249,23.03744,0.1447834,0,0.06025466,0,0.1804265
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3856116,39.07698,32.28331,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,85.21419,0,0,0,0.3856116,0,0,1.24748,1.185106,4.867549,0.1728947,1.570717,0,1.570717,2.872363,47.87261,0.1448938,0.4977725,0.3084893,1.7,0.5585063
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6129533,48.73537,37.25291,0.8282813,0.8282813,0,-1,0,0.8282813,74.00303,0,0,0,0.6129533,0.8718751,0.8282813,0,0,3.296832,1.58654,0,0.2589218,-0.2589218,2.599435,43.32383,0.1448938,0.9111095,0.4903626,0,2.199493
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5360194,52.69033,42.38498,0,0,0,0,0,0,0,0,0,0,0.5360194,0,0,0,0,3.584523,1.327618,0.5360194,0,0.5360194,3.107948,51.79903,0.14484,0,0.4288156,0,1.863638
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.706912,60.86832,46.50402,0.1230121,0.1230121,0,0,0,0.1230121,574.6687,0,0,0,0.706912,0.1294864,0.1230121,0,0,3.048503,1.810036,0.5774256,0,0.5774256,3.655742,60.92891,0.1447821,0.1353133,0.5655296,0,2.516948
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6018882,61.99337,49.66736,0,0,0,0,0,0,0,0,0,0,0.6018882,0,0,0,0,2.471078,2.329719,0.6018882,0,0.6018882,4.226743,70.44557,0.1447218,0,0.4815105,0,2.931607
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.5897394,64.99247,52.65868,0,0,0,0,0,0,0,0,0,0,0.5897394,0,0,0,0,1.86919,2.871418,0.5897394,0,0.5897394,4.786219,79.77016,0.1446628,0,0.4717915,0,3.461158
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.324853,60.98521,54.37893,1.063329,1.063329,0,-1,0,1.063329,30.55058,0,0,0,0.324853,1.119293,1.063329,0,0,1.27945,3.402184,0,0.7944402,-0.7944402,3.948805,65.81329,0.1446628,1.169661,0.2598824,0,3.727037
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5612611,66.74166,54.85677,0.4011118,0.4011118,0,-1,0,0.4011118,139.9264,0,0,0,0.5612611,0.4222229,0.4011118,0,0,2.162162,2.607744,0.1390382,0,0.1390382,4.080709,68.01167,0.1446488,0.4412229,0.4490088,0,3.169004
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.382595,63.27855,55.37284,0.4183667,0.4183667,0,-1,0,0.4183667,91.44968,5.551115E-17,0,0,0.382595,0.440386,0.4183667,0,0,2.023124,2.732878,0,0.05779097,-0.05779097,4.019792,66.99639,0.1446488,0.4602034,0.306076,0,3.115473
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1121955,56.2632,54.05399,0.7349395,0.7349395,0,-1,0,0.7349395,15.26595,0,1.110223E-16,0,0.1121955,0.7736205,0.7349395,0,0,2.087336,2.675087,0,0.661425,-0.661425,3.322588,55.37636,0.1446488,0.8084335,0.08975643,0,2.787282
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,50.74729,50.74729,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.822252,2.013662,0,0.2041753,-0.2041753,3.107369,51.78938,0.1446488,0.2133632,0,0,2.013662
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,47.60306,47.60306,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,3.049114,1.809487,0,0.1802009,-0.1802009,2.91742,48.62357,0.1446488,0.18831,0,0,1.809487
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,45.21383,45.21383,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.249337,1.629286,0,0.3499911,-0.3499911,2.548497,42.47487,0.1446488,0.3657407,0,0,1.629286
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,43.03485,43.03485,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.638216,1.279294,0,1.024276,-1.024276,1.468816,24.48021,0.1446488,1.070368,0,0,1.279294
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,40.85587,40.85587,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.7763,0.2550187,0,0.1582381,-0.1582381,1.302018,21.70026,0.1446488,0.1653588,0,0,0.2550187
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,39.07829,39.07829,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.95212,0.09678058,0,0.03231568,-0.03231568,1.267954,21.13253,0.1446488,0.03376988,0,0,0.09678058
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,37.71164,37.71164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.988027,0.0644649,0,0,0,1.267954,21.13253,0.1446488,0,0,0,0.0644649
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,36.28766,36.28766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.988027,0.0644649,0,0,0,1.267954,21.13253,0.1446488,0,0,0,0.0644649
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,35.02614,35.02614,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.988027,0.0644649,0,0.0002493623,-0.0002493623,1.267691,21.12815,0.1446488,0.0002605836,0,0,0.0644649
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,33.89843,33.89843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.988304,0.06421554,0,0,0,1.267691,21.12815,0.1446488,0,0,0,0.06421554
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,32.65602,32.65602,0.2198026,0.06100477,0,-1,0,0.06100477,0,0,0.1587978,0.1807781,0,0.06421554,0.06100477,0,0,4.988304,0.06421554,0,0.06421554,-0.06421554,1.200002,20,0.1446488,0.2417828,0,0,0.06421554
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,31.66211,31.66211,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1447419,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,30.83065,30.83065,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.144834,0.07762659,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04319458,30.66481,29.94186,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.115394,0,0,0,0.04319458,0,0,1.167745,1.109358,2.299654,2.484,1.152552,0,1.152552,4.911776,81.86276,0.1449718,0.5854805,0.03455567,1.7,2.527194
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2488197,36.37463,32.0635,0.8735815,0.8735815,0,0,0,0.8735815,28.48271,0,0,0,0.2488197,0.9195595,0.8735815,0,0,1.147102,3.521297,0,0.6707398,-0.6707398,4.204754,70.07909,0.1449718,0.9609396,0.1990557,0,3.770117
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1513584,39.69081,37.01398,0.6514379,0.6514379,0,-1,0,0.6514379,23.23451,0,0,0,0.1513584,0.6857241,0.6514379,0,0,1.892368,2.850557,0,0.5343657,-0.5343657,3.641483,60.69126,0.1449718,0.7165817,0.1210868,0,3.001916
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6729476,55.31227,42.14606,0.5018157,0.5018157,0,0,0,0.5018157,134.1026,0,0,0,0.6729476,0.528227,0.5018157,0,0,2.486108,2.316192,0.1447207,0,0.1447207,3.778777,62.97949,0.1449573,0.5519972,0.5383582,0,2.989139
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9484009,66.24871,46.23642,0,0,0,0,0,0,0,0,0,0,0.9484009,0,0,0,0,2.341388,2.44644,0.9484009,0,0.9484009,4.678509,77.97499,0.1448626,0,0.7587208,0,3.394841
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5341194,60.20328,49.39977,0.6352038,0.6352038,0,0,0,0.6352038,84.0863,0,0,0,0.5341194,0.6686356,0.6352038,0,0,1.392986,3.300001,0,0.1345162,-0.1345162,4.536716,75.61179,0.1448626,0.6987242,0.4272956,0,3.834121
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4335743,61.22286,52.39108,0.6812938,0.6812938,0,0,0,0.6812938,63.63985,0,0,0,0.4335743,0.7171513,0.6812938,0,0,1.542449,3.165485,0,0.283577,-0.283577,4.2378,70.62986,0.1448626,0.7494232,0.3468595,0,3.599059
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2102117,58.32805,54.13045,0.4530513,0.4530513,0,-1,0,0.4530513,46.3991,0,5.551115E-17,0,0.2102117,0.4768961,0.4530513,0,0,1.857535,2.881908,0,0.2666844,-0.2666844,3.95669,65.9447,0.1448626,0.4983565,0.1681694,0,3.09212
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3426025,61.61559,54.61785,0.7830784,0.7830784,0,-1,0,0.7830784,43.75073,0,0,0,0.3426025,0.8242931,0.7830784,0,0,2.153851,2.615223,0,0.4816906,-0.4816906,3.448944,57.48228,0.1448626,0.8613863,0.274082,0,2.957826
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4664876,64.90298,55.15304,0,0,0,-1,0,0,0,0,0,0,0.4664876,0,0,0,0,2.689062,2.133533,0.4664876,0,0.4664876,3.891493,64.85808,0.144816,0,0.3731901,0,2.600021
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2550769,58.94934,53.83418,0.2387668,0.2387668,0,-1,0,0.2387668,106.831,0,0,0,0.2550769,0.2513334,0.2387668,0,0,2.222574,2.553372,0.003743468,0,0.003743468,3.895044,64.91727,0.1448156,0.2626435,0.2040615,0,2.808449
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,50.53704,50.53704,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.218831,2.556741,0,0.5234113,-0.5234113,3.34332,55.72189,0.1448156,0.5469648,0,0,2.556741
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,47.38326,47.38326,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.800399,2.03333,0,0.6835024,-0.6835024,2.622845,43.714,0.1448156,0.71426,0,0,2.03333
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,44.99402,44.99402,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.559846,1.349827,0,0.8458238,-0.8458238,1.731269,28.85442,0.1448156,0.8838859,0,0,1.349827
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,42.81504,42.81504,0.5211596,0.4788033,0,-1,0,0.4788033,0,0,0.04235633,0.0944723,0,0.5040035,0.4788033,0,0,4.49965,0.5040035,0,0.5040035,-0.5040035,1.200002,20,0.1448156,0.5732756,0,0,0.5040035
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,40.66473,40.66473,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448156,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,38.8967,38.8967,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448156,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,37.5205,37.5205,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448156,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,36.06785,36.06785,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448156,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,34.83501,34.83501,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448156,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,33.67862,33.67862,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448156,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,32.46489,32.46489,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448156,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,31.49964,31.49964,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1448951,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,30.63951,30.63951,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1450113,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3026322,34.94869,29.75072,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,54.01304,-2.220446E-16,0,0,0.3026322,0,0,1.139705,1.08272,2.299654,2.484,1.385352,0,1.385352,5.132629,85.54364,0.145139,0.6163242,0.2421058,1.7,2.786632
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.6958346,44.57236,31.88191,0.9226214,0.9226214,0,0,0,0.9226214,75.4193,0,0,0,0.6958346,0.9711804,0.9226214,0,0,0.9143022,3.730817,0,0.2753458,-0.2753458,4.842389,80.70632,0.145139,1.014884,0.5566676,0,4.426651
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8658088,53.50118,36.76551,1.424378,1.38,0,-1,0,1.38,62.73977,2.220446E-16,0.04437784,0.1868156,0.8658088,1.452632,1.38,0,0,1.220242,3.455471,0,0.5868228,-0.5868228,4.223823,70.39691,0.145139,1.566816,0.692647,0,4.32128
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.291972,69.85656,41.87846,0.2741463,0.2741463,0,0,0,0.2741463,471.2711,0,0,0,1.291972,0.288575,0.2741463,0,0,1.872267,2.868648,1.003397,0,1.003397,5.175729,86.26199,0.145039,0.3015609,1.033578,0,4.160621
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.357668,76.94537,45.95927,0.1473701,0.1473701,0,0,0,0.1473701,921.2642,0.3336717,0,0,1.357668,0.1551265,0.1473701,0,0,0.86887,3.771706,0.86887,0,0.86887,6.000012,100,0.1449525,0.1621071,1.086135,0,5.129374
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.332067,80.33054,49.13217,0,0,0,0,0,0,0,1.332067,0,0,1.332067,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1449525,0,1.065654,0,5.885756
