Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,37.31025,37.31025,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.722208,1.203702,0,0.2291543,-0.2291543,2.227266,37.12102,0.1437487,0.2394662,0,0,1.203702
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,35.93406,35.93406,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.976824,0.9745475,0,0.1995909,-0.1995909,2.016878,33.61457,0.1437487,0.2085724,0,0,0.9745475
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,34.4814,34.4814,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.198591,0.7749566,0,0.1810957,-0.1810957,1.825987,30.43305,0.1437487,0.189245,0,0,0.7749566
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,33.21989,33.21989,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.399809,0.593861,0,0.09019969,-0.09019969,1.730908,28.84841,0.1437487,0.09425868,0,0,0.593861
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,32.0635,32.0635,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.500031,0.5036613,0,0.1538238,-0.1538238,1.568763,26.14601,0.1437487,0.1607458,0,0,0.5036613
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,30.88799,30.88799,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.670946,0.3498375,0,0.153139,-0.153139,1.407341,23.45563,0.1437487,0.1600303,0,0,0.3498375
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,29.9992,29.9992,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.841101,0.1966985,0,0.07589794,-0.07589794,1.327337,22.12225,0.1437487,0.07931335,0,0,0.1966985
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,29.13908,29.13908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.925432,0.1208005,0,0,0,1.327337,22.12225,0.1437487,0,0,0,0.1208005
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4009207,35.11475,28.22161,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,66.85275,0,0,0,0.4009207,0,0,1.100293,1.045278,4.925432,0.1208005,1.446199,0,1.446199,2.699322,44.98861,0.1438686,0.6596779,0.3207366,1.7,0.5217212
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8444899,45.69305,30.18078,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,112.5918,0,0,0,0.8444899,0,0,0.9499542,0.9024565,3.479233,1.422379,1.746946,0,1.746946,4.356621,72.61021,0.1439593,0.8250504,0.6755919,1.7,2.26687
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.084483,56.08743,34.75855,0.4061845,0.4061845,0,-1,0,0.4061845,266.9927,0,0,0,1.084483,0.4275627,0.4061845,0,0,1.732286,2.994631,0.6569204,0,0.6569204,4.97983,82.99701,0.143896,0.446803,0.8675864,0,4.079114
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.357605,68.65282,39.50835,0.02472036,0.02472036,0,0,0,0.02472036,5491.848,0.2562172,0,0,1.357605,0.02602143,0.02472036,0,0,1.075366,3.58586,1.075366,0,1.075366,6.000012,100,0.1437925,0.0271924,1.086084,0,4.943464
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.340187,73.13548,43.40757,0.6799322,0.6799322,0,0,0,0.6799322,197.106,0.6244693,0,0,1.340187,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1437925,0.7479254,1.07215,0,5.893877
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.328224,77.01585,46.6856,0,0,0,0,0,0,0,1.328224,0,0,1.328224,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437925,0,1.062579,0,5.881913
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.326819,81.06267,49.81071,0.387749,0.387749,0,0,0,0.387749,342.185,0.9186623,0,0,1.326819,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1437925,0.426524,1.061455,0,5.880508
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.148484,78.07329,51.63609,0.2054659,0.2054659,0,-1,0,0.2054659,558.966,0.9322045,0,0,1.148484,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1437925,0.2260125,0.9187875,0,5.702173
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9433987,73.21511,52.2764,0,0,0,-1,0,0,0,0.9433987,0,0,0.9433987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437925,0,0.7547189,0,5.497087
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6435755,66.50228,52.8976,1.263122,1.263122,0,-1,0,1.263122,50.95118,0,2.220446E-16,0.009434068,0.6435755,1.329602,1.263122,0,0,0,4.553689,0,0.6860265,-0.6860265,5.276876,87.94777,0.1437925,1.389434,0.5148604,0,5.197264
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3110179,57.93515,51.74121,0.565923,0.565923,0,-1,0,0.565923,54.95762,0,0,0,0.3110179,0.5957085,0.565923,0,0,0.7622517,3.867662,0,0.2846906,-0.2846906,4.976786,82.94627,0.1437925,0.6225153,0.2488143,0,4.17868
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,48.56831,48.56831,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,1.078575,3.582972,0,0.2225651,-0.2225651,4.742182,79.03621,0.1437925,0.2325806,0,0,3.582972
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,45.55788,45.55788,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.325869,3.360407,0,0.6893873,-0.6893873,4.015504,66.92493,0.1437925,0.7204097,0,0,3.360407
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,43.30244,43.30244,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.091855,2.671019,0,0.7078243,-0.7078243,3.269392,54.48975,0.1437925,0.7396764,0,0,2.671019
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,41.18081,41.18081,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.878326,1.963195,0,0.6040682,-0.6040682,2.632648,43.87738,0.1437925,0.6312512,0,0,1.963195
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,39.0305,39.0305,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.549513,1.359127,0,0.1212471,-0.1212471,2.504842,41.74729,0.1437925,0.1267032,0,0,1.359127
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,37.20512,37.20512,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.684232,1.23788,0,0.3016533,-0.3016533,2.186872,36.44779,0.1437925,0.3152277,0,0,1.23788
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,35.80025,35.80025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.019403,0.9362265,0,0,0,2.186872,36.44779,0.1437925,0,0,0,0.9362265
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,34.37627,34.37627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.019403,0.9362265,0,0,0,2.186872,36.44779,0.1437925,0,0,0,0.9362265
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,33.11476,33.11476,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,4.019403,0.9362265,0,0.2995183,-0.2995183,1.871152,31.1858,0.1437925,0.3129966,0,0,0.9362265
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,31.95837,31.95837,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.352201,0.6367083,0,0.1744653,-0.1744653,1.687249,28.12077,0.1437925,0.1823163,0,0,0.6367083
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,30.77331,30.77331,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.546051,0.462243,0,0.1432193,-0.1432193,1.536283,25.60466,0.1437925,0.1496641,0,0,0.462243
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,29.8654,29.8654,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.705184,0.3190237,0,0.1762998,-0.1762998,1.350447,22.5074,0.1437925,0.1842333,0,0,0.3190237
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,29.03395,29.03395,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.901073,0.1427239,0,0.04669819,-0.04669819,1.301222,21.687,0.1437925,0.04879961,0,0,0.1427239
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3921334,34.84756,28.11649,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,133.7485,0,0,0,0.3921334,0,0,1.406813,1.336472,4.952959,0.0960257,1.728606,0,1.728606,2.941122,49.0186,0.1438848,0.3225059,0.3137068,1.7,0.4881591
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.7942804,44.56043,30.07565,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1026.612,0,0,0,0.7942804,0,0,1.452632,1.38,3.224354,1.651771,2.17428,0,2.17428,5.003825,83.39692,0.1438997,0.08510596,0.6354243,1.7,2.446051
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.111984,56.53149,34.59608,0.8383127,0.8383127,0,-1,0,0.8383127,132.6455,0,0,0,1.111984,0.8824344,0.8383127,0,0,1.050073,3.608623,0.2295498,0,0.2295498,5.221595,87.02641,0.1438777,0.9221439,0.8895874,0,4.720607
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.322073,67.43188,39.29809,0.4287269,0.4287269,0,0,0,0.4287269,308.3719,0.05025843,0,0,1.322073,0.4512915,0.4287269,0,0,0.8205233,3.815218,0.8205233,0,0.8205233,6.000012,100,0.143799,0.4715996,1.057659,0,5.137291
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.454557,76.17318,43.16865,0.5424446,0.5424446,0,0,0,0.5424446,268.1486,0.883563,0,0,1.454557,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.143799,0.596689,1.163646,0,6.008246
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.419238,79.46621,46.44667,0.06538187,0.06538187,0,0,0,0.06538187,2170.69,1.350415,0,0,1.419238,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.143799,0.07192005,1.13539,0,5.972927
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.360383,81.78513,49.56223,0.2259596,0.2259596,0,0,0,0.2259596,602.0468,1.12253,0,0,1.360383,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.143799,0.2485556,1.088306,0,5.914072
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.252964,80.88895,51.41628,0.3417447,0.3417447,0,-1,0,0.3417447,366.6375,0.893233,0,0,1.252964,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.143799,0.3759192,1.002371,0,5.806653
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9462634,73.00756,52.03748,1.150672,1.150672,0,-1,0,1.150672,82.23574,0,0,0,0.9462634,1.211233,1.150672,0,0,0,4.553689,0,0.26497,-0.26497,5.720709,95.34496,0.143799,1.265739,0.7570108,0,5.499952
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6447591,66.29716,52.68735,0.4061097,0.4061097,0,-1,0,0.4061097,158.7648,0,0,0,0.6447591,0.4274839,0.4061097,0,0,0.2944111,4.288719,0.2172752,0,0.2172752,5.926835,98.78038,0.1437782,0.4467206,0.5158073,0,4.933478
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3115923,57.74754,51.55008,0.4077076,0.4077076,0,-1,0,0.4077076,76.42544,0,0,0,0.3115923,0.4291659,0.4077076,0,0,0.07713585,4.484267,0,0.1175736,-0.1175736,5.802901,96.71482,0.1437782,0.4484784,0.2492739,0,4.795859
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,48.38673,48.38673,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.2077732,4.366693,0,0.06041527,-0.06041527,5.739218,95.65343,0.1437782,0.06313396,0,0,4.366693
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,45.39541,45.39541,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.2749013,4.306278,0,0.4968626,-0.4968626,5.215478,86.92447,0.1437782,0.5192214,0,0,4.306278
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,43.13998,43.13998,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.8269708,3.809415,0,0.6215263,-0.6215263,4.560332,76.00539,0.1437782,0.649495,0,0,3.809415
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,41.01834,41.01834,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.517556,3.187889,0,0.06108707,-0.06108707,4.495941,74.9322,0.1437782,0.06383599,0,0,3.187889
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,38.8967,38.8967,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.58543,3.126802,0,0.2655816,-0.2655816,4.215993,70.26641,0.1437782,0.2775328,0,0,3.126802
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,37.04266,37.04266,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.880521,2.86122,0,0.1970204,-0.1970204,4.008316,66.80512,0.1437782,0.2058863,0,0,2.86122
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,35.66646,35.66646,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.099432,2.6642,0,0.2715681,-0.2715681,3.722058,62.03417,0.1437782,0.2837887,0,0,2.6642
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,34.27115,34.27115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.401175,2.392632,0,0,0,3.722058,62.03417,0.1437782,0,0,0,2.392632
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,33.0383,33.0383,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.401175,2.392632,0,0.1928772,-0.1928772,3.518747,58.64567,0.1437782,0.2015567,0,0,2.392632
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,31.88191,31.88191,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.615483,2.199754,0,0.01893631,-0.01893631,3.498787,58.31299,0.1437782,0.01978845,0,0,2.199754
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,30.69686,30.69686,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.636523,2.180818,0,0.02526501,-0.02526501,3.472155,57.86913,0.1437782,0.02640193,0,0,2.180818
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,29.77939,29.77939,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.664595,2.155553,0,0.06272619,-0.06272619,3.406036,56.76715,0.1437782,0.06554887,0,0,2.155553
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,28.91927,28.91927,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.734291,2.092827,0,0.1131518,-0.1131518,3.286763,54.77928,0.1437782,0.1182437,0,0,2.092827
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4155752,35.15836,28.01136,0.9971899,0.9971899,0,0,0,0.9971899,41.67463,0,0,0,0.4155752,1.049674,0.9971899,0,0,2.860015,1.979675,0,0.6340984,-0.6340984,2.618365,43.63933,0.1437782,1.096909,0.3324602,0,2.39525
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6832654,42.24963,29.97053,0.5155708,0.5155708,0,0,0,0.5155708,132.526,0,0,0,0.6832654,0.5427061,0.5155708,0,0,3.564569,1.345577,0.1405593,0,0.1405593,2.751711,45.86176,0.1437647,0.5671279,0.5466123,0,2.028842
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.112745,56.39203,34.46228,0,0,0,-1,0,0,0,0,0,0,1.112745,0,0,0,0,3.42401,1.47208,1.112745,0,1.112745,3.807354,63.45577,0.1436582,0,0.8901963,0,2.584826
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.293688,66.44296,39.10695,1.082012,1.082012,0,0,0,1.082012,119.5632,0,0,0,1.293688,1.13896,1.082012,0,0,2.311265,2.473551,0.1547285,0,0.1547285,3.954142,65.90224,0.1436434,1.190213,1.034951,0,3.767239
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.247274,70.01966,42.97751,0,0,0,0,0,0,0,0,0,0,1.247274,0,0,0,0,2.156536,2.612807,1.247274,0,1.247274,5.13741,85.62334,0.1435243,0,0.9978192,0,3.86008
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.23166,73.6882,46.25554,0.8520594,0.8520594,0,0,0,0.8520594,144.551,0,0,0,1.23166,0.8969046,0.8520594,0,0,0.9092619,3.735353,0.3347558,0,0.3347558,5.454988,90.91628,0.1434923,0.9372653,0.9853283,0,4.967014
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9069599,68.88328,49.38065,0,0,0,0,0,0,0,0.3324538,0,0,0.9069599,0,0,0,0,0.5745061,4.036633,0.5745061,0,0.5745061,6.000012,100,0.1434375,0,0.7255679,0,4.943594
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,0.9794386,72.92706,51.2347,0.9119054,0.9119054,0,-1,0,0.9119054,107.4057,0.01953817,0,0,0.9794386,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1434375,1.003096,0.7835509,0,5.533127
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7431759,67.72285,51.87501,0.07680827,0.07680827,0,-1,0,0.07680827,967.5728,0.6623251,0,0,0.7431759,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1434375,0.08448909,0.5945407,0,5.296865
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6103333,65.33989,52.54399,0,0,0,-1,0,0,0,0.6103333,0,0,0.6103333,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434375,0,0.4882666,0,5.164022
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2432974,56.17546,51.38761,0,0,0,-1,0,0,0,0.2432974,0,0,0.2432974,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434375,0,0.1946379,0,4.796986
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,48.24338,48.24338,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1434375,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,45.26162,45.26162,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1434375,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,43.03485,43.03485,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1434375,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,40.91321,40.91321,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1434375,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,38.78202,38.78202,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1434375,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,36.92797,36.92797,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1434375,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,35.53266,35.53266,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1434375,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,34.10868,34.10868,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1434375,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,32.90451,32.90451,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1434375,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,31.74812,31.74812,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1434375,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,30.56306,30.56306,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1434375,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,29.64559,29.64559,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1434375,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,28.81414,28.81414,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1434375,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1936078,31.14646,27.89668,0.4266691,0.4266691,0,0,0,0.4266691,45.37658,0,0,0,0.1936078,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2555175,-0.2555175,1.576458,26.27425,0.1434375,0.469336,0.1548863,0,0.8062627
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4183817,37.089,29.80806,0,0,0,0,0,0,0,0,0,0,0.4183817,0,0,0,0,4.662835,0.3571374,0.4183817,0,0.4183817,1.97337,32.88943,0.1433976,0,0.3347054,0,0.775519
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.69047,47.06674,34.27115,0.4900256,0.4900256,0,-1,0,0.4900256,140.9049,0,0,0,0.69047,0.5158164,0.4900256,0,0,4.244453,0.7336808,0.1746535,0,0.1746535,2.139061,35.65094,0.143381,0.5390282,0.552376,0,1.424151
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7167087,52.67448,38.8967,0.5977687,0.5977687,0,0,0,0.5977687,119.8973,0,0,0,0.7167087,0.6292303,0.5977687,0,0,4.0698,0.890869,0.08747844,0,0.08747844,2.22205,37.0341,0.1433727,0.6575456,0.5733669,0,1.607578
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.8936915,60.90251,42.73859,0.9118612,0.9118612,0,0,0,0.9118612,98.00742,1.110223E-16,0,0,0.8936915,0.9598538,0.9118612,0,0,3.982322,0.9695997,0,0.06616232,-0.06616232,2.152309,35.87175,0.1433727,1.003047,0.7149532,0,1.863291
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9258124,65.44049,46.01661,1.151492,1.151492,1.7,0,0.5202,1.151492,80.40114,0,0,0,0.9258124,0,0,0.5485083,0.5210829,4.055835,0.9034373,1.446895,0,1.446895,3.524954,58.74912,0.1434917,1.266641,0.7406499,1.7,1.82925
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.025745,71.66946,49.16084,1.08905,1.08905,1.7,0,0.5202,1.08905,94.18714,0,0,0,1.025745,0,0,0.6109504,0.5804029,2.60894,2.205643,1.606148,0,1.606148,5.04868,84.14449,0.1435953,1.197955,0.8205957,1.7,3.231388
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.723634,66.25653,50.98622,1.091077,1.091077,0,-1,0,1.091077,66.32288,0,0,0,0.723634,1.148503,1.091077,0,0,1.002792,3.651176,0,0.4248686,-0.4248686,4.600829,76.68033,0.1435953,1.200185,0.5789072,0,4.37481
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4282256,60.33419,51.66476,0,0,0,-1,0,0,0,0,0,0,0.4282256,0,0,0,0,1.474868,3.226307,0.4282256,0,0.4282256,5.00708,83.45116,0.1435546,0,0.3425805,0,3.654533
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2263012,56.80614,52.33374,0.6807163,0.6807163,0,-1,0,0.6807163,33.24457,0,1.110223E-16,0,0.2263012,0.7165435,0.6807163,0,0,1.046643,3.611711,0,0.4902423,-0.4902423,4.490319,74.83849,0.1435546,0.748788,0.181041,0,3.838012
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1895691,54.90482,51.20602,0.7798575,0.7798575,0,-1,0,0.7798575,24.30817,0,0,0,0.1895691,0.8209026,0.7798575,0,0,1.591356,3.121468,0,0.6313336,-0.6313336,3.824835,63.74712,0.1435546,0.8578433,0.1516553,0,3.311037
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,48.09047,48.09047,0.9098105,0.9098105,0,-1,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,2.292838,2.490135,0,0.9576953,-0.9576953,2.815335,46.92216,0.1435546,1.000792,0,0,2.490135
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,45.09915,45.09915,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,3.356944,1.532439,0,0.8031072,-0.8031072,1.968786,32.81303,0.1435546,0.839247,0,0,1.532439
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,42.87238,42.87238,0.8507257,0.6928655,0,-1,0,0.6928655,0,0,0.1578602,0.2429328,0,0.7293321,0.6928655,0,0,4.249285,0.7293321,0,0.7293321,-0.7293321,1.200002,20,0.1435546,0.9357983,0,0,0.7293321
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,40.77942,40.77942,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435546,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,38.6291,38.6291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435546,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,36.79418,36.79418,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435546,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,35.39886,35.39886,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435546,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,33.97488,33.97488,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435546,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,32.74204,32.74204,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435546,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,31.60476,31.60476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435546,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,30.42926,30.42926,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435546,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,29.5118,29.5118,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1436344,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,28.68034,28.68034,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1437219,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3289491,33.33873,27.74376,0.533084,0.533084,1.7,0,0.5202,0.533084,61.7068,0,0,0,0.3289491,0,0,1.166916,1.10857,2.299654,2.484,1.437519,0,1.437519,5.182119,86.36848,0.143841,0.5863923,0.2631592,1.7,2.812949
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8008147,44.21769,29.64559,0.6418788,0.6418788,0,0,0,0.6418788,124.761,0,0,0,0.8008147,0.6756619,0.6418788,0,0,0.8621351,3.777767,0.1251528,0,0.1251528,5.300849,88.34731,0.1438291,0.7060667,0.6406518,0,4.578582
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.127282,56.27935,34.08001,0.6239269,0.6239269,0,-1,0,0.6239269,180.6753,0,0,0,1.127282,0.6567651,0.6239269,0,0,0.7369823,3.890405,0.4705168,0,0.4705168,5.747221,95.78682,0.1437844,0.6863195,0.9018255,0,5.017687
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.309356,66.31968,38.67689,0.3530037,0.3530037,0,0,0,0.3530037,370.9184,0.6713073,0,0,1.309356,0.3715829,0.3530037,0,0,0.2664655,4.31387,0.2664655,0,0.2664655,6.000012,100,0.1437591,0.3883041,1.047485,0,5.623226
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.387867,73.29226,42.47099,0.8559766,0.8559766,0,0,0,0.8559766,162.1385,0.4868393,0,0,1.387867,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1437591,0.9415742,1.110294,0,5.941556
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.334957,76.00042,45.74902,0,0,0,0,0,0,0,1.334957,0,0,1.334957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437591,0,1.067966,0,5.888646
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.152771,74.81346,48.92192,0,0,0,0,0,0,0,1.152771,0,0,1.152771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437591,0,0.922217,0,5.70646
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.127327,76.39906,50.77596,0,0,0,-1,0,0,0,1.127327,0,0,1.127327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437591,0,0.9018615,0,5.681016
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,0.9895346,73.44507,51.44495,0.9595193,0.9595193,0,-1,0,0.9595193,103.1282,0,0,0,0.9895346,1.01002,0.9595193,0,0,0,4.553689,0,0.0204857,-0.0204857,5.978418,99.64011,0.1437591,1.055471,0.7916277,0,5.543223
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5027503,62.4728,52.1426,0.01310998,0.01310998,0,-1,0,0.01310998,3834.867,0.4661884,0,0,0.5027503,0.01379998,0.01310998,0,0,0.02276188,4.533203,0.02276188,0,0.02276188,6.000012,100,0.1437569,0.01442098,0.4022002,0,5.035954
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1744272,54.43625,51.04356,0.5433654,0.5433654,0,-1,0,0.5433654,32.10127,0,0,0,0.1744272,0.5719636,0.5433654,0,0,0,4.553689,0,0.3975364,-0.3975364,5.580972,93.01601,0.1437569,0.597702,0.1395418,0,4.728116
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,47.928,47.928,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4417071,4.156153,0,0.7825358,-0.7825358,4.756107,79.26829,0.1437569,0.8177499,0,0,4.156153
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,44.96535,44.96535,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.311191,3.373617,0,0.4209268,-0.4209268,4.312411,71.87337,0.1437569,0.4398685,0,0,3.373617
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,42.73859,42.73859,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.778888,2.95269,0,0.05242179,-0.05242179,4.257154,70.95242,0.1437569,0.05478077,0,0,2.95269
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,40.63606,40.63606,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.837134,2.900268,0,0.5642927,-0.5642927,3.662337,61.03882,0.1437569,0.5896859,0,0,2.900268
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,38.48576,38.48576,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.464126,2.335975,0,0.1648901,-0.1648901,3.488527,58.14201,0.1437569,0.1723101,0,0,2.335975
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,36.63171,36.63171,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.647337,2.171085,0,0.04979798,-0.04979798,3.436036,57.26715,0.1437569,0.05203889,0,0,2.171085
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,35.2364,35.2364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.702668,2.121287,0,0,0,3.436036,57.26715,0.1437569,0,0,0,2.121287
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,33.81242,33.81242,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.702668,2.121287,0,0.09704084,-0.09704084,3.333746,55.56232,0.1437569,0.1014077,0,0,2.121287
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,32.60824,32.60824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.810492,2.024246,0,0,0,3.333746,55.56232,0.1437569,0,0,0,2.024246
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,31.47097,31.47097,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.810492,2.024246,0,0.3227308,-0.3227308,2.993557,49.89252,0.1437569,0.3372537,0,0,2.024246
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,30.29546,30.29546,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.169081,1.701516,0,0.2785563,-0.2785563,2.699933,44.9988,0.1437569,0.2910913,0,0,1.701516
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,29.40667,29.40667,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.478588,1.422959,0,0.1631171,-0.1631171,2.527993,42.13313,0.1437569,0.1704574,0,0,1.422959
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,28.54655,28.54655,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.65983,1.259842,0,0.2324621,-0.2324621,2.282956,38.04919,0.1437569,0.2429229,0,0,1.259842
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3222318,33.10195,27.62908,0.5181646,0.5181646,0,0,0,0.5181646,62.18715,0,1.110223E-16,0,0.3222318,0.5454364,0.5181646,0,0,3.918121,1.02738,0,0.2232046,-0.2232046,2.047678,34.1279,0.1437569,0.569981,0.2577854,0,1.349612
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6785076,41.66024,29.5118,0.2981616,0.2981616,0,0,0,0.2981616,227.5637,0,0,0,0.6785076,0.3138543,0.2981616,0,0,4.166126,0.8041756,0.3646532,0,0.3646532,2.393618,39.89356,0.1437223,0.3279778,0.542806,0,1.482683
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,0.9915931,53.00195,33.89843,0.8963377,0.8963377,0,-1,0,0.8963377,110.6272,0,0,0,0.9915931,0.9435133,0.8963377,0,0,3.801473,1.132364,0.04807971,0,0.04807971,2.439231,40.65377,0.1437177,0.9859715,0.7932745,0,2.123957
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.235141,64.14433,38.46664,0.2546509,0.2546509,0,0,0,0.2546509,485.0328,0,0,0,1.235141,0.2680536,0.2546509,0,0,3.753393,1.175635,0.967087,0,0.967087,3.35669,55.94472,0.143626,0.280116,0.9881124,0,2.410776
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.37293,72.54401,42.22251,0.3548998,0.3548998,0,0,0,0.3548998,386.8501,0,0,0,1.37293,0.3735787,0.3548998,0,0,2.786306,2.046014,0.9993515,0,0.9993515,4.304758,71.74583,0.1435313,0.3903897,1.098344,0,3.418944
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.338188,75.78586,45.51009,0.86466,0.86466,0,0,0,0.86466,154.7647,0,0,0,1.338188,0.9101683,0.86466,0,0,1.786955,2.94543,0.4280201,0,0.4280201,4.710814,78.5134,0.1434908,0.9511259,1.070551,0,4.283618
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.190185,75.52991,48.65432,0.5912328,0.5912328,0,0,0,0.5912328,201.3056,0,0,0,1.190185,0.6223503,0.5912328,0,0,1.358934,3.330648,0.5678347,0,0.5678347,5.249509,87.49164,0.1434371,0.6503561,0.9521481,0,4.520833
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.095149,75.20681,50.53704,0.8316334,0.8316334,0,-1,0,0.8316334,131.6864,0,0,0,1.095149,0.8754036,0.8316334,0,0,0.7910997,3.841699,0.2197449,0,0.2197449,5.457977,90.9661,0.1434163,0.9147968,0.8761188,0,4.936848
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7677059,67.59004,51.2347,0.3843619,0.3843619,0,-1,0,0.3843619,199.7352,0,0,0,0.7677059,0.4045915,0.3843619,0,0,0.5713548,4.03947,0.3631144,0,0.3631144,5.802458,96.70744,0.143382,0.4227981,0.6141648,0,4.807176
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.5956312,64.33141,51.93235,0.4474482,0.4474482,0,-1,0,0.4474482,133.1174,0,0,0,0.5956312,0.470998,0.4474482,0,0,0.2082404,4.366272,0.1246331,0,0.1246331,5.920695,98.67805,0.1433702,0.492193,0.476505,0,4.961904
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3214531,57.22329,50.85242,0.212701,0.212701,0,-1,0,0.212701,151.1291,0.01395001,0,0,0.3214531,0.2238958,0.212701,0,0,0.08360723,4.478443,0.08360723,0,0.08360723,6.000012,100,0.1433623,0.2339711,0.2571625,0,4.799895
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,47.76553,47.76553,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1433623,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,44.83155,44.83155,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1433623,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,42.60479,42.60479,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1433623,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,40.50227,40.50227,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1433623,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,38.35196,38.35196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1433623,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,36.49791,36.49791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1433623,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,35.1026,35.1026,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1433623,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,33.67862,33.67862,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1433623,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,32.44577,32.44577,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1433623,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,31.31805,31.31805,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1433623,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,30.18078,30.18078,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1433623,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,29.27287,29.27287,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1433623,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,28.41275,28.41275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1433623,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2651669,31.95842,27.48573,0.8104049,0.8104049,0,0,0,0.8104049,32.7203,0,0,0,0.2651669,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5878909,-0.5878909,2.268911,37.81511,0.1433623,0.8914454,0.2121335,0,1.867113
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7507883,42.89717,29.34933,0,0,0,0,0,0,0,0,0,0,0.7507883,0,0,0,0,3.932926,1.014055,0.7507883,0,0.7507883,2.981171,49.68608,0.1432915,0,0.6006306,0,1.764844
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.9765281,52.45213,33.70729,1.376134,1.376134,0,-1,0,1.376134,70.96169,0,2.220446E-16,0.1337478,0.9765281,1.448563,1.376134,0,0,3.182138,1.689765,0,0.4720344,-0.4720344,2.483603,41.3933,0.1432915,1.513748,0.7812225,0,2.666293
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.253797,64.35014,38.24683,0.4268885,0.4268885,0,0,0,0.4268885,293.7059,0,0,0,1.253797,0.4493563,0.4268885,0,0,3.70662,1.217731,0.8044402,0,0.8044402,3.246762,54.11259,0.1432156,0.4695773,1.003037,0,2.471527
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.355292,71.73883,41.98359,0.05940252,0.05940252,0,0,0,0.05940252,2281.539,0,0,0,1.355292,0.06252897,0.05940252,0,0,2.90218,1.941727,1.292763,0,1.292763,4.473185,74.55293,0.1430938,0.06534278,1.084234,0,3.297019
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.448441,78.7852,45.26162,0.3869324,0.3869324,0,0,0,0.3869324,374.3396,0,0,0,1.448441,0.4072973,0.3869324,0,0,1.609417,3.105213,1.041144,0,1.041144,5.460901,91.01483,0.1429959,0.4256257,1.158753,0,4.553655
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.298023,78.34789,48.40585,0.3887497,0.3887497,0,0,0,0.3887497,333.8967,0.320539,0,0,1.298023,0.4092102,0.3887497,0,0,0.5682733,4.042243,0.5682733,0,0.5682733,6.000012,100,0.1429426,0.4276247,1.038418,0,5.340265
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.134722,76.03846,50.31723,0.8823905,0.8823905,0,-1,0,0.8823905,128.5963,0.2058894,0,0,1.134722,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1429426,0.9706295,0.9077772,0,5.68841
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9022052,70.70162,51.04356,0.2150844,0.2150844,0,-1,0,0.2150844,419.4657,0.6758006,0,0,0.9022052,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1429426,0.2365928,0.7217641,0,5.455894
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5682341,63.50117,51.74121,0,0,0,-1,0,0,0,0.5682341,0,0,0.5682341,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429426,0,0.4545873,0,5.121923
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2379191,55.34589,50.68995,0.702648,0.702648,0,-1,0,0.702648,33.86036,0,0,0,0.2379191,0.7396295,0.702648,0,0,0,4.553689,0,0.5017104,-0.5017104,5.471163,91.18587,0.1429426,0.7729129,0.1903353,0,4.791608
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,47.60306,47.60306,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.557456,4.051979,0,1.217457,-1.217457,4.18785,69.79737,0.1429426,1.272243,0,0,4.051979
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,44.66909,44.66909,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.910186,2.834522,0,0.1347238,-0.1347238,4.045839,67.43052,0.1429426,0.1407864,0,0,2.834522
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,42.47099,42.47099,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.059879,2.699798,0,0.1960181,-0.1960181,3.839218,63.98684,0.1429426,0.2048389,0,0,2.699798
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,40.34935,40.34935,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.277677,2.50378,0,1.138209,-1.138209,2.63944,43.99058,0.1429426,1.189429,0,0,2.50378
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,38.19904,38.19904,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.542354,1.36557,0,0.06373631,-0.06373631,2.572256,42.87085,0.1429426,0.06660444,0,0,1.36557
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,36.33545,36.33545,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.613172,1.301834,0,0.1460229,-0.1460229,2.418334,40.30549,0.1429426,0.1525939,0,0,1.301834
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,34.94013,34.94013,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.77542,1.155811,0,0.08801873,-0.08801873,2.325554,38.75916,0.1429426,0.09197957,0,0,1.155811
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,33.54482,33.54482,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.873219,1.067792,0,0.1636916,-0.1636916,2.153008,35.8834,0.1429426,0.1710577,0,0,1.067792
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,32.33109,32.33109,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.055098,0.9041008,0,0.08552656,-0.08552656,2.062855,34.38086,0.1429426,0.08937525,0,0,0.9041008
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,31.20337,31.20337,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.150127,0.8185742,0,0.07804551,-0.07804551,1.980588,33.00974,0.1429426,0.08155756,0,0,0.8185742
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,30.07565,30.07565,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.236845,0.7405287,0,0.05930619,-0.05930619,1.918074,31.96784,0.1429426,0.06197497,0,0,0.7405287
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,29.13908,29.13908,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.302741,0.6812225,0,0.06086672,-0.06086672,1.853915,30.89852,0.1429426,0.06360572,0,0,0.6812225
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,28.30762,28.30762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.37037,0.6203558,0,0,0,1.853915,30.89852,0.1429426,0,0,0,0.6203558
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.0612779,28.39242,27.3806,0.7444843,0.7444843,1.7,0,0.5202,0.7444843,8.230919,0,0,0,0.0612779,0,0,0.9555157,0.9077399,4.37037,0.6203558,0.9690178,0,0.9690178,2.773206,46.22001,0.1430535,0.8189328,0.04902232,1.7,0.6816337
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1483178,31.68449,29.18686,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.26628,0,0,0,0.1483178,0,0,1.156039,1.098238,3.401352,1.492472,1.246555,0,1.246555,3.955792,65.92973,0.1431902,0.5983565,0.1186542,1.7,1.64079
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2133304,37.26127,33.54482,0.08985254,0.08985254,0,-1,0,0.08985254,237.4227,0,0,0,0.2133304,0.09458163,0.08985254,0,0,2.154797,2.614372,0.1187488,0,0.1187488,4.068447,67.80731,0.1431791,0.09883779,0.1706643,0,2.827702
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3448712,44.31598,38.03658,0.8292599,0.8292599,0,0,0,0.8292599,41.58783,0,0,0,0.3448712,0.8729051,0.8292599,0,0,2.036048,2.721246,0,0.5280339,-0.5280339,3.51185,58.53072,0.1431791,0.9121858,0.2758969,0,3.066117
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4852647,50.99934,41.77333,0.271154,0.271154,0,0,0,0.271154,178.9628,0,0,0,0.4852647,0.2854253,0.271154,0,0,2.622753,2.193212,0.1998395,0,0.1998395,3.701435,61.69046,0.1431603,0.2982694,0.3882118,0,2.678476
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3210353,51.1615,45.05136,0,0,0,0,0,0,0,0,0,0,0.3210353,0,0,0,0,2.422913,2.373067,0.3210353,0,0.3210353,4.005995,66.76646,0.1431302,0,0.2568282,0,2.694102
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1029244,50.17048,48.22426,0.5684624,0.5684624,0,0,0,0.5684624,18.10576,0,1.110223E-16,0,0.1029244,0.5983815,0.5684624,0,0,2.101878,2.661999,0,0.4954571,-0.4954571,3.483738,58.06218,0.1431302,0.6253086,0.08233955,0,2.764923
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007578852,50.2695,50.12609,0,0,0,-1,0,0,0,0,0,0,0.007578852,0,0,0,0,2.652386,2.166542,0.007578852,0,0.007578852,3.490928,58.18201,0.1431295,0,0.006063081,0,2.174121
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1002224,52.78041,50.85242,0.9512954,0.9512954,0,-1,0,0.9512954,10.53536,0,0,0,0.1002224,1.001364,0.9512954,0,0,2.644807,2.173363,0,0.9011413,-0.9011413,2.541042,42.35061,0.1431295,1.046425,0.08017789,0,2.273585
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005440876,51.68266,51.57875,0.4170371,0.4170371,0,-1,0,0.4170371,1.30465,0,5.551115E-17,0,0.005440876,0.4389864,0.4170371,0,0,3.646075,1.272221,0,0.4335456,-0.4335456,2.084044,34.734,0.1431295,0.4587408,0.004352701,0,1.277662
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01859231,50.89027,50.53704,0,0,0,-1,0,0,0,0,0,0,0.01859231,0,0,0,0,4.127792,0.8386759,0.01859231,0,0.01859231,2.101683,35.02797,0.1431277,0,0.01487384,0,0.8572682
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,47.46926,47.46926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.1092,0.855409,0,0,0,2.101683,35.02797,0.1431277,0,0,0,0.855409
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,44.56396,44.56396,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,4.1092,0.855409,0,0.1018122,-0.1018122,1.994363,33.23932,0.1431277,0.1063937,0,0,0.855409
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,42.3372,42.3372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.222325,0.7535968,0,0,0,1.994363,33.23932,0.1431277,0,0,0,0.7535968
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,40.23467,40.23467,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,4.222325,0.7535968,0,0.40145,-0.40145,1.571198,26.18658,0.1431277,0.4195152,0,0,0.7535968
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,38.08436,38.08436,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,4.66838,0.3521468,0,0.01870739,-0.01870739,1.551478,25.85792,0.1431277,0.01954923,0,0,0.3521468
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,36.23032,36.23032,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,4.689166,0.3334394,0,0.04765814,-0.04765814,1.501242,25.02065,0.1431277,0.04980275,0,0,0.3334394
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,34.83501,34.83501,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,4.74212,0.2857813,0,0.2151198,-0.2151198,1.274486,21.24139,0.1431277,0.2248002,0,0,0.2857813
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,33.41102,33.41102,0.2164467,0.06712842,0,-1,0,0.06712842,0,0,0.1493183,0.170963,0,0.07066149,0.06712842,0,0,4.981142,0.07066149,0,0.07066149,-0.07066149,1.200002,20,0.1431277,0.2380914,0,0,0.07066149
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,32.1973,32.1973,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431277,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,31.09825,31.09825,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431277,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,29.94186,29.94186,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431277,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,29.00528,29.00528,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1432387,0.2002647,0,1.7,0
