Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.390205,34.69125,30.94728,1.221829,1.221829,10.02183,0,2.871523,1.221829,113.7806,1.776357E-15,0,0,1.390205,0,0,8.8,8.36,19.46786,12.0779,9.750205,0,9.750205,29.7811,76.36164,0.1376243,1.344012,1.112164,12,13.46811
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.491147,45.15897,35.12249,1.873508,1.873508,0,-1,0,1.873508,186.3428,0,0,0,3.491147,1.972113,1.873508,0,0,9.717657,20.85309,1.519034,0,1.519034,31.22218,80.05672,0.1374503,2.060859,2.792918,0,24.34423
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.145372,51.91238,39.46072,3.242644,3.242644,0,0,0,3.242644,127.8393,0,0,0,4.145372,3.41331,3.242644,0,0,8.198624,22.22022,0.7320625,0,0.7320625,31.91668,81.83747,0.1373665,3.566909,3.316298,0,26.36559
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.205243,59.75723,43.27366,0,0,0,0,0,0,0,0,0,0,5.205243,0,0,0,0,7.466561,22.87907,5.205243,0,5.205243,36.8548,94.49931,0.1367742,0,4.164194,0,28.08432
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.654358,65.21606,46.61564,3.067567,3.067567,0,0,0,3.067567,184.3271,0.1640219,0,0,5.654358,3.229017,3.067567,0,0,2.261318,27.56379,2.261318,0,2.261318,39.00008,100,0.1365184,3.374323,4.523486,0,33.21815
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,5.638107,68.80523,49.77649,1.552121,1.552121,0,0,0,1.552121,363.2517,4.004295,0,0,5.638107,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1365184,1.707333,4.510485,0,35.23708
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.022245,68.7588,51.81428,0,0,0,-1,0,0,0,5.022245,0,0,5.022245,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365184,0,4.017796,0,34.62122
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.500694,67.74971,52.67468,0.6928552,0.6928552,0,0,0,0.6928552,649.5865,3.771373,0,0,4.500694,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1365184,0.7621408,3.600555,0,34.09967
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.00533,59.90073,53.54414,3.630253,3.630253,0,0,0,3.630253,55.2394,0,0,0,2.00533,3.821318,3.630253,0,0,0,29.59898,0,1.815989,-1.815989,37.08586,95.09175,0.1365184,3.993278,1.604264,0,31.60431
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.7860823,55.29802,52.88299,0,0,0,0,0,0,0,0,0,0,0.7860823,0,0,0,0,2.017766,27.78299,0.7860823,0,0.7860823,37.8316,97.00391,0.1364297,0,0.6288659,0,28.56907
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.492764,51.89039,50.41047,9.807384,9.807384,10.50936,0,2.994867,9.807384,5.024419,0,0,0,0.492764,0,0,0.7019731,0.6668744,1.231683,28.49046,1.159638,0,1.159638,38.93173,99.82475,0.1365707,10.78812,0.3942112,12,28.98323
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,47.93795,47.93795,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,0.0720446,29.53414,0,6.490182,-6.490182,32.09048,82.28311,0.1365707,6.78224,0,0,29.53414
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,45.7009,45.7009,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,7.283358,23.04396,0,1.677888,-1.677888,30.32183,77.74812,0.1365707,1.753392,0,0,23.04396
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,43.40952,43.40952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.147677,21.36607,0,0,0,30.32183,77.74812,0.1365707,0,0,0,21.36607
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,41.03662,41.03662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.147677,21.36607,0,0,0,30.32183,77.74812,0.1365707,0,0,0,21.36607
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,39.12562,39.12562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.147677,21.36607,0,0,0,30.32183,77.74812,0.1365707,0,0,0,21.36607
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,37.62218,37.62218,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,9.147677,21.36607,0,0.9320402,-0.9320402,29.33937,75.22901,0.1365707,0.973982,0,0,21.36607
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,36.06441,36.06441,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,10.18328,20.43403,0,0.6866871,-0.6866871,28.61554,73.37304,0.1365707,0.7175879,0,0,20.43403
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,34.66965,34.66965,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,10.94626,19.74734,0,1.363017,-1.363017,27.17879,69.68908,0.1365707,1.424353,0,0,19.74734
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,33.51943,33.51943,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,12.46073,18.38433,0,1.15743,-1.15743,25.95876,66.56078,0.1365707,1.209514,0,0,18.38433
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,32.37826,32.37826,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,13.74676,17.22689,0,2.068502,-2.068502,23.77836,60.97004,0.1365707,2.161584,0,0,17.22689
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,31.30955,31.30955,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,16.0451,15.15839,0,0.9130929,-0.9130929,22.81588,58.50214,0.1365707,0.9541821,0,0,15.15839
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,30.41293,30.41293,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,17.05964,14.2453,0,1.063575,-1.063575,21.69477,55.62751,0.1365707,1.111436,0,0,14.2453
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.25862,32.8224,29.47101,3.771945,3.771945,0,0,0,3.771945,33.36792,0,0,0,1.25862,3.970468,3.771945,0,0,18.24139,13.18173,0,2.711848,-2.711848,18.83624,48.29794,0.1365707,4.149139,1.006896,0,14.44034
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.096251,39.78728,31.18276,4.070531,4.070531,0,0,0,4.070531,76.06506,0,0,0,3.096251,4.28477,4.070531,0,0,21.25456,10.46988,0,1.188518,-1.188518,17.58343,45.08562,0.1365707,4.477584,2.477001,0,13.56613
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.009663,53.61436,35.35797,3.56095,3.56095,0,-1,0,3.56095,168.7657,0,0,0,6.009663,3.748369,3.56095,0,0,22.57513,9.281359,2.261294,0,2.261294,19.72868,50.58625,0.1363162,3.917045,4.80773,0,15.29102
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,6.99227,62.24053,39.71432,4.827914,4.827914,0,0,0,4.827914,144.83,0,0,0,6.99227,5.082015,4.827914,0,0,20.31384,11.31652,1.910256,0,1.910256,21.54091,55.23298,0.136102,5.310705,5.593816,0,18.30879
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,8.831526,74.64866,43.53631,1.869764,1.869764,0,0,0,1.869764,472.3338,0,0,0,8.831526,1.968172,1.869764,0,0,18.40358,13.03575,6.863354,0,6.863354,28.05206,71.92821,0.1353377,2.05674,7.065221,0,21.86728
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,9.262649,81.19356,46.8964,4.63159,4.63159,0,0,0,4.63159,199.9886,0,0,0,9.262649,4.875358,4.63159,0,0,11.54023,19.21277,4.387291,0,4.387291,32.21421,82.60036,0.1348537,5.094748,7.410119,0,28.47542
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,8.666765,82.46826,50.05725,5.155361,5.155361,0,0,0,5.155361,168.1117,0,0,0,8.666765,5.426696,5.155361,0,0,7.152937,23.16133,3.24007,0,3.24007,35.28801,90.48189,0.1344984,5.670897,6.933413,0,31.8281
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,8.194777,82.82722,52.09504,2.485049,2.485049,0,-1,0,2.485049,329.7632,1.666069,0,0,8.194777,2.615841,2.485049,0,0,3.912867,26.0774,3.912867,0,3.912867,39.00008,100,0.1340719,2.733554,6.555822,0,34.27217
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,6.638417,76.73876,52.98261,0,0,0,0,0,0,0,6.638417,0,0,6.638417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340719,0,5.310733,0,36.2374
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.239908,68.08815,53.85207,0,0,0,0,0,0,0,4.239908,0,0,4.239908,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340719,0,3.391926,0,33.83889
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.522599,57.89729,53.13658,0,0,0,0,0,0,0,1.522599,0,0,1.522599,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340719,0,1.21808,0,31.12158
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.198296,51.25712,50.66406,4.462799,4.462799,0,0,0,4.462799,4.44331,0,0,0,0.198296,4.697683,4.462799,0,0,0,29.59898,0,4.499387,-4.499387,34.25731,87.83907,0.1340719,4.909079,0.1586368,0,29.79727
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,48.21871,48.21871,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,4.999319,25.09959,0,3.866034,-3.866034,30.18215,77.38998,0.1340719,4.040006,0,0,25.09959
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,45.95449,45.95449,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.294912,21.23356,0,4.334757,-4.334757,25.61292,65.67401,0.1340719,4.529821,0,0,21.23356
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,43.66311,43.66311,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.11131,16.8988,0,3.448236,-3.448236,21.97816,56.35413,0.1340719,3.603407,0,0,16.8988
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,41.26304,41.26304,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.94268,13.45056,0,0.8992524,-0.8992524,21.03026,53.92364,0.1340719,0.9397187,0,0,13.45056
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,39.35204,39.35204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.94185,12.55131,0,0,0,21.03026,53.92364,0.1340719,0,0,0,12.55131
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,37.84861,37.84861,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.94185,12.55131,0,1.330844,-1.330844,19.62743,50.32664,0.1340719,1.390732,0,0,12.55131
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,36.32705,36.32705,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.42057,11.22047,0,1.122668,-1.122668,18.44403,47.29229,0.1340719,1.173188,0,0,11.22047
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,34.92324,34.92324,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.66797,10.0978,0,0.597469,-0.597469,17.81424,45.67746,0.1340719,0.6243551,0,0,10.0978
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,33.75491,33.75491,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.33183,9.500331,0,0.4239071,-0.4239071,17.36741,44.53172,0.1340719,0.4429829,0,0,9.500331
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,32.63186,32.63186,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.80284,9.076425,0,0.9490948,-0.9490948,16.36697,41.96651,0.1340719,0.9918041,0,0,9.076425
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,31.59032,31.59032,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.85739,8.12733,0,2.878527,-2.878527,13.33274,34.18644,0.1340719,3.008061,0,0,8.12733
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,30.66652,30.66652,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.05575,5.248803,0,0.9939373,-0.9939373,12.28504,31.50003,0.1340719,1.038664,0,0,5.248803
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.031101,35.21198,29.72461,0.2577693,0.2577693,0,0,0,0.2577693,787.9529,0,0,0,2.031101,0.2713362,0.2577693,0,0,28.16013,4.254865,1.759765,0,1.759765,13.9545,35.78069,0.133881,0.2835463,1.624881,0,6.285966
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.236535,43.45732,31.40918,0.4035108,0.4035108,0,0,0,0.4035108,1049.919,0,0,0,4.236535,0.4247482,0.4035108,0,0,26.40036,5.838654,3.811787,0,3.811787,17.57067,45.05293,0.1334692,0.4438619,3.389228,0,10.07519
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.53512,55.71869,35.58439,0,0,0,-1,0,0,0,0,0,0,6.53512,0,0,0,0,22.58857,9.269261,6.53512,0,6.53512,23.77043,60.94971,0.1327692,0,5.228096,0,15.80438
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.567955,64.78807,39.96791,0,0,0,0,0,0,0,0,0,0,7.567955,0,0,0,0,16.05345,15.15087,7.567955,0,7.567955,30.95003,79.35889,0.1319676,0,6.054364,0,22.71882
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.525334,69.27432,43.7899,3.5686,3.5686,0,0,0,3.5686,210.8763,0,0,0,7.525334,3.756422,3.5686,0,0,8.485498,21.96203,3.768913,0,3.768913,34.52553,88.52682,0.131572,3.92546,6.020267,0,29.48736
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,8.775907,79.09653,47.12283,5.790172,5.790172,0,0,0,5.790172,151.5656,0,0,0,8.775907,6.094917,5.790172,0,0,4.716586,25.35405,2.680989,0,2.680989,37.06894,95.04838,0.131292,6.369189,7.020725,0,34.12996
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,8.817588,83.57303,50.31084,4.673763,4.673763,0,0,0,4.673763,188.6614,1.86224,0,0,8.817588,4.919751,4.673763,0,0,2.035597,27.76694,2.035597,0,2.035597,39.00008,100,0.1310803,5.14114,7.05407,0,36.58453
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,7.778918,81.10497,52.32146,11.32761,8.36,0,-1,0,8.36,93.04926,0,2.967609,4.10037,7.778918,8.8,8.36,0,0,0,29.59898,0,1.021082,-1.021082,37.92376,97.24023,0.1310803,12.46037,6.223135,0,37.3779
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,6.684481,77.18346,53.18187,0,0,0,0,0,0,0,5.549945,0,0,6.684481,0,0,0,0,1.134535,28.5779,1.134535,0,1.134535,39.00008,100,0.1309625,0,5.347585,0,35.26238
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.577835,69.58951,54.05132,1.864265,1.864265,0,0,0,1.864265,245.5571,2.61545,0,0,4.577835,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1309625,2.050692,3.662267,0,34.17681
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.746703,62.1809,53.33583,0,0,0,0,0,0,0,2.746703,0,0,2.746703,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309625,0,2.197362,0,32.34568
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4289821,52.20873,50.91765,1.286616,1.286616,0,0,0,1.286616,33.34189,0,0,0,0.4289821,1.354333,1.286616,0,0,0,29.59898,0,0.9253508,-0.9253508,38.02467,97.49896,0.1309625,1.415278,0.3431857,0,30.02796
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,48.44513,48.44513,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,1.028167,28.67363,0,5.428574,-5.428574,32.30245,82.82664,0.1309625,5.67286,0,0,28.67363
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,46.20808,46.20808,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.059916,23.24505,0,2.028721,-2.028721,30.16399,77.34342,0.1309625,2.120013,0,0,23.24505
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,43.9167,43.9167,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.314051,21.21633,0,3.085122,-3.085122,26.91199,69.00497,0.1309625,3.223953,0,0,21.21633
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,41.51663,41.51663,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.74196,18.13121,0,1.524728,-1.524728,25.30478,64.88393,0.1309625,1.593341,0,0,18.13121
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,39.60564,39.60564,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.43611,16.60648,0,0.4941856,-0.4941856,24.78387,63.54825,0.1309625,0.5164239,0,0,16.60648
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,38.1022,38.1022,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.9852,16.1123,0,1.084705,-1.084705,23.64049,60.61652,0.1309625,1.133517,0,0,16.1123
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,36.58065,36.58065,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.19043,15.02759,0,0.1119148,-0.1119148,23.52252,60.31403,0.1309625,0.116951,0,0,15.02759
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,35.14966,35.14966,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.31478,14.91568,0,1.225261,-1.225261,22.23098,57.0024,0.1309625,1.280398,0,0,14.91568
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,33.98133,33.98133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67618,13.69042,0,0,0,22.23098,57.0024,0.1309625,0,0,0,13.69042
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,32.85828,32.85828,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.67618,13.69042,0,1.391394,-1.391394,20.76432,53.24175,0.1309625,1.454006,0,0,13.69042
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,31.81674,31.81674,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.22217,12.29902,0,1.255963,-1.255963,19.44042,49.84713,0.1309625,1.312482,0,0,12.29902
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,30.92011,30.92011,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.61769,11.04306,0,2.004938,-2.004938,17.32703,44.4282,0.1309625,2.09516,0,0,11.04306
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.869672,34.9956,29.95103,0.2596986,0.2596986,0,0,0,0.2596986,719.9395,0,0,0,1.869672,0.2733669,0.2596986,0,0,22.8454,9.038121,1.596305,0,1.596305,18.84142,48.31124,0.1307972,0.2856684,1.495738,0,10.90779
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.790534,45.46144,31.66277,4.976652,4.976652,0,0,0,4.976652,96.26019,8.881784E-16,0,0,4.790534,5.238581,4.976652,0,0,21.24909,10.4748,0,0.4480467,-0.4480467,18.36914,47.10026,0.1307972,5.474317,3.832428,0,15.26533
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,6.966068,57.57043,35.83798,3.155192,3.155192,0,-1,0,3.155192,220.7811,0,0,0,6.966068,3.321254,3.155192,0,0,21.74692,10.02675,3.644814,0,3.644814,21.82691,55.96633,0.1304214,3.470711,5.572855,0,16.99282
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.222011,67.72997,40.19433,4.506362,4.506362,0,0,0,4.506362,182.4534,0,0,0,8.222011,4.743539,4.506362,0,0,18.10211,13.30708,3.478472,0,3.478472,25.12688,64.42776,0.1300647,4.956998,6.577609,0,21.52909
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,9.237225,77.18406,44.01633,11.66254,11.66254,11.66254,0,3.286623,11.66254,79.20423,0,0,0,9.237225,0,0,0,0,14.62364,16.43771,9.237225,0,9.237225,33.89008,86.89747,0.1309613,12.82879,7.38978,12,25.67493
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,9.451837,82.78354,47.34925,3.579525,3.579525,0,0,0,3.579525,264.0528,0.2975056,0,0,9.451837,3.767921,3.579525,0,0,5.38641,24.75121,5.38641,0,5.38641,39.00008,100,0.130413,3.937478,7.56147,0,34.20304
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,8.167126,80.65118,50.53726,11.08783,11.08783,3.32906,0,1.178252,11.08783,73.65847,1.776357E-15,0,0,8.167126,8.167126,7.75877,0,0,0,29.59898,0,0,0,39.00008,100,0.130413,12.19661,6.533701,12,37.76611
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,7.735827,81.15614,52.52071,2.477024,2.477024,0,-1,0,2.477024,312.3033,5.128434,0,0,7.735827,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.130413,2.724726,6.188662,0,37.3348
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,6.782759,77.8723,53.39017,0.9679011,0.9679011,0,0,0,0.9679011,700.7699,5.763916,0,0,6.782759,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.130413,1.064691,5.426208,0,36.38174
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.653822,70.11625,54.25963,1.802444,1.802444,0,0,0,1.802444,258.1951,2.756512,0,0,4.653822,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.130413,1.982689,3.723058,0,34.2528
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.199316,60.60383,53.59848,1.931943,1.931943,0,0,0,1.931943,113.8396,0.1656919,0,0,2.199316,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.130413,2.125137,1.759453,0,31.79829
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2714289,51.94142,51.12596,5.538143,5.538143,0,0,0,5.538143,4.901083,0,8.881784E-16,0,0.2714289,5.829624,5.538143,0,0,0,29.59898,0,5.558195,-5.558195,33.14123,84.97733,0.130413,6.091957,0.2171431,0,29.87041
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,48.68061,48.68061,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.175772,24.04078,0,3.709085,-3.709085,29.23151,74.95243,0.130413,3.875993,0,0,24.04078
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,46.40734,46.40734,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.29698,20.3317,0,5.978752,-5.978752,22.92935,58.79309,0.130413,6.247796,0,0,20.3317
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,44.14312,44.14312,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.94003,14.35295,0,3.17725,-3.17725,19.58023,50.20563,0.130413,3.320226,0,0,14.35295
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,41.75211,41.75211,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.47031,11.1757,0,0.5034053,-0.5034053,19.0496,48.84503,0.130413,0.5260586,0,0,11.1757
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,39.81394,39.81394,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.02965,10.67229,0,2.420576,-2.420576,16.49809,42.3027,0.130413,2.529502,0,0,10.67229
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,38.3105,38.3105,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.71918,8.251716,0,0.8762691,-0.8762691,15.57442,39.93433,0.130413,0.9157012,0,0,8.251716
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,36.7799,36.7799,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.69281,7.375447,0,0.9305211,-0.9305211,14.59356,37.41932,0.130413,0.9723946,0,0,7.375447
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,35.35797,35.35797,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.72672,6.444925,0,1.64007,-1.64007,12.86478,32.98655,0.130413,1.713873,0,0,6.444925
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,34.20775,34.20775,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.54902,4.804855,0,0.5734656,-0.5734656,12.26029,31.43658,0.130413,0.5992715,0,0,4.804855
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,33.06659,33.06659,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.18621,4.23139,0,1.562722,-1.562722,10.61304,27.21286,0.130413,1.633045,0,0,4.23139
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,32.04316,32.04316,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.92257,2.668667,0,0.2914091,-0.2914091,10.30587,26.42524,0.130413,0.3045225,0,0,2.668667
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,31.12842,31.12842,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.24636,2.377258,0,0.9164082,-0.9164082,9.339887,23.94838,0.130413,0.9576465,0,0,2.377258
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,1.958238,35.51396,30.21367,5.499838,5.499838,12,0,3.372,5.499838,35.60537,0,0,0,1.958238,0,0,6.500162,6.175154,31.26459,1.46085,8.133391,0,8.133391,17.0559,43.73299,0.131409,6.049821,1.56659,12,3.419088
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.232837,43.96573,31.88919,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.232837,0,0,8.8,8.36,23.1312,8.780903,12.59284,0,12.59284,29.00251,74.36527,0.1313904,0,3.386269,12,13.01374
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,6.779717,57.15609,36.06441,3.125263,3.125263,0,-1,0,3.125263,216.9327,0,0,0,6.779717,3.289751,3.125263,0,0,10.53836,20.11446,3.489966,0,3.489966,32.31339,82.85467,0.1310406,3.43779,5.423774,0,26.89417
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.241463,68.12764,40.44793,2.389874,2.389874,0,0,0,2.389874,344.8492,0,0,0,8.241463,2.515657,2.389874,0,0,7.048392,23.25542,5.725805,0,5.725805,37.74536,96.78278,0.1304706,2.628862,6.59317,0,31.49689
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,9.297382,77.77702,44.24275,1.415738,1.415738,0,0,0,1.415738,656.7162,6.484545,0,0,9.297382,1.490251,1.415738,0,0,1.322587,28.40865,1.322587,0,1.322587,39.00008,100,0.1303396,1.557312,7.437906,0,37.70603
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,9.230385,81.96925,47.58473,3.688787,3.688787,0,0,0,3.688787,250.2282,5.347452,0,0,9.230385,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1303396,4.057665,7.384308,0,38.82936
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,8.551288,82.79845,50.73652,5.188855,5.188855,0,0,0,5.188855,164.801,3.089335,0,0,8.551288,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1303396,5.707741,6.84103,0,38.15026
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,7.89308,82.18036,52.72902,2.261893,2.261893,0,-1,0,2.261893,348.959,5.51214,0,0,7.89308,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1303396,2.488082,6.314464,0,37.49206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,6.558032,77.13792,53.59848,1.872986,1.872986,0,0,0,1.872986,350.1378,4.586467,0,0,6.558032,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1303396,2.060285,5.246425,0,36.15701
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,4.935188,71.43702,54.45888,3.780924,3.780924,0,0,0,3.780924,130.5286,0.9552685,0,0,4.935188,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1303396,4.159016,3.94815,0,34.53416
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.062944,63.71302,53.74339,0,0,0,0,0,0,0,3.062944,0,0,3.062944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303396,0,2.450356,0,32.66192
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.6634858,53.33706,51.32521,4.558707,4.558707,0,0,0,4.558707,14.55425,0,0,0,0.6634858,4.798639,4.558707,0,0,0,29.59898,0,4.135153,-4.135153,34.64124,88.82352,0.1303396,5.014578,0.5307887,0,30.26246
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,48.87986,48.87986,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.594615,25.46383,0,5.542069,-5.542069,28.79939,73.84444,0.1303396,5.791462,0,0,25.46383
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,46.61564,46.61564,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.75247,19.92175,0,4.168359,-4.168359,24.40555,62.57822,0.1303396,4.355936,0,0,19.92175
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,44.35143,44.35143,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.38398,15.7534,0,5.91431,-5.91431,18.17132,46.59304,0.1303396,6.180454,0,0,15.7534
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,41.95136,41.95136,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.95543,9.839087,0,1.278707,-1.278707,16.82345,43.13696,0.1303396,1.336249,0,0,9.839087
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,40.0132,40.0132,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.37622,8.560379,0,0.5044389,-0.5044389,16.29172,41.77356,0.1303396,0.5271387,0,0,8.560379
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,38.50976,38.50976,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.93671,8.055941,0,0.7909501,-0.7909501,15.45799,39.63579,0.1303396,0.8265428,0,0,8.055941
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,36.96103,36.96103,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.81554,7.26499,0,0.5668514,-0.5668514,14.86047,38.1037,0.1303396,0.5923597,0,0,7.26499
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,35.53005,35.53005,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.44538,6.698139,0,0.5470514,-0.5470514,14.28383,36.62513,0.1303396,0.5716687,0,0,6.698139
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,34.38889,34.38889,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.05321,6.151087,0,1.933357,-1.933357,12.24589,31.39966,0.1303396,2.020358,0,0,6.151087
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,33.23867,33.23867,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.20139,4.21773,0,0.04289581,-0.04289581,12.20068,31.28373,0.1303396,0.04482612,0,0,4.21773
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,32.2243,32.2243,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.24905,4.174834,0,0.2125061,-0.2125061,11.97668,30.70937,0.1303396,0.2220689,0,0,4.174834
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,31.32767,31.32767,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.48517,3.962328,0,0.9837238,-0.9837238,10.93974,28.05056,0.1303396,1.027991,0,0,3.962328
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.274409,33.79931,30.38576,0.4826521,0.4826521,0,0,0,0.4826521,264.043,0,0,0,1.274409,0.5080548,0.4826521,0,0,29.57819,2.978605,0.7663544,0,0.7663544,11.66677,29.91473,0.1302639,0.5309173,1.019527,0,4.253014
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,3.956712,43.34162,32.0975,2.806067,2.806067,0,0,0,2.806067,141.0056,0,0,0,3.956712,2.953755,2.806067,0,0,28.81184,3.668324,1.002957,0,1.002957,12.61826,32.35444,0.1301649,3.086674,3.16537,0,7.625036
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.38413,56.00726,36.29988,0,0,0,-1,0,0,0,0,0,0,6.38413,0,0,0,0,27.80888,4.570985,6.38413,0,6.38413,18.67477,47.88394,0.1295381,0,5.107304,0,10.95511
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,6.716568,62.33577,40.6834,2.883873,2.883873,0,0,0,2.883873,232.901,0,0,0,6.716568,3.035656,2.883873,0,0,21.42475,10.3167,3.680912,0,3.680912,22.16679,56.83782,0.1291795,3.17226,5.373254,0,17.03327
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,8.805834,75.75897,44.47823,1.054095,1.054095,0,0,0,1.054095,835.3932,0,0,0,8.805834,1.109573,1.054095,0,0,17.74384,13.62952,7.696261,0,7.696261,29.46811,75.5591,0.1284361,1.159504,7.044667,0,22.43536
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,8.751131,79.88929,47.81115,1.795965,1.795965,0,0,0,1.795965,487.2664,0,0,0,8.751131,1.890489,1.795965,0,0,10.04758,20.55616,6.860642,0,6.860642,35.97668,92.24773,0.1277805,1.975561,7.000905,0,29.30729
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,8.520686,82.95958,50.97199,0,0,0,0,0,0,0,5.33375,0,0,8.520686,0,0,0,0,3.186936,26.73074,3.186936,0,3.186936,39.00008,100,0.1274783,0,6.816549,0,35.25142
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,7.815307,82.13297,52.98261,3.034386,3.034386,0,-1,0,3.034386,257.558,4.621215,0,0,7.815307,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1274783,3.337825,6.252245,0,37.41428
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.259706,76.1545,53.85207,6.312432,6.312432,0,0,0,6.312432,99.16473,0,0,0,6.259706,6.644665,6.312432,0,0,0,29.59898,0,0.3849593,-0.3849593,38.5943,98.95953,0.1274783,6.943675,5.007764,0,35.85868
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,3.876123,67.64001,54.66719,0.8229942,0.8229942,0,0,0,0.8229942,470.9782,2.582081,0,0,3.876123,0.8663096,0.8229942,0,0,0.4277326,29.21402,0.4277326,0,0.4277326,39.00008,100,0.1274378,0.9052936,3.100899,0,33.09014
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.619452,62.4576,54.00604,2.190052,2.190052,0,0,0,2.190052,119.6068,0.314134,0,0,2.619452,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1274378,2.409057,2.095562,0,32.21843
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3719221,52.68356,51.56069,4.740352,4.740352,0,0,0,4.740352,7.845876,0,0,0,0.3719221,4.989844,4.740352,0,0,0,29.59898,0,4.617922,-4.617922,34.13236,87.5187,0.1274378,5.214387,0.2975377,0,29.9709
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,49.08817,49.08817,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.131024,24.98106,0,3.178926,-3.178926,30.78148,78.92671,0.1274378,3.321978,0,0,24.98106
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,46.84206,46.84206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.663164,21.80213,0,0,0,30.78148,78.92671,0.1274378,0,0,0,21.80213
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,44.55068,44.55068,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.663164,21.80213,0,5.691671,-5.691671,24.78193,63.54329,0.1274378,5.947797,0,0,21.80213
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,42.1325,42.1325,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.98724,16.11046,0,0.02805859,-0.02805859,24.75235,63.46745,0.1274378,0.02932123,0,0,16.11046
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,40.19433,40.19433,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,15.01842,16.0824,0,0.3005925,-0.3005925,24.4355,62.65501,0.1274378,0.3141192,0,0,16.0824
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,38.6909,38.6909,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.35241,15.78181,0,0.5700522,-0.5700522,23.83461,61.11427,0.1274378,0.5957046,0,0,15.78181
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,37.16029,37.16029,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.9858,15.21176,0,1.650762,-1.650762,22.09456,56.6526,0.1274378,1.725046,0,0,15.21176
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,35.73836,35.73836,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.81998,13.56099,0,1.303692,-1.303692,20.72035,53.12899,0.1274378,1.362358,0,0,13.56099
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,34.57002,34.57002,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.26853,12.2573,0,3.005272,-3.005272,17.55251,45.00635,0.1274378,3.14051,0,0,12.2573
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,33.4198,33.4198,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.60772,9.252029,0,1.657736,-1.657736,15.8051,40.52583,0.1274378,1.732334,0,0,9.252029
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,32.42355,32.42355,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.44965,7.594294,0,0,0,15.8051,40.52583,0.1274378,0,0,0,7.594294
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,31.50881,31.50881,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.44965,7.594294,0,1.829986,-1.829986,13.87613,35.57975,0.1274378,1.912336,0,0,7.594294
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.07011,36.22148,30.59406,3.276525,3.276525,0,0,0,3.276525,63.18005,0,0,0,2.07011,3.448973,3.276525,0,0,26.48297,5.764307,0,1.378863,-1.378863,12.42268,31.85296,0.1274378,3.604177,1.656088,0,7.834417
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,4.896224,46.49355,32.29675,3.385675,3.385675,0,0,0,3.385675,144.6159,0,0,0,4.896224,3.563869,3.385675,0,0,28.01504,4.385444,1.332356,0,1.332356,13.68666,35.09394,0.127312,3.724243,3.91698,0,9.281669
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.618925,57.11155,36.52631,4.030855,4.030855,0,-1,0,4.030855,164.2065,0,0,0,6.618925,4.243005,4.030855,0,0,26.68268,5.584564,2.37592,0,2.37592,15.94066,40.8734,0.1270881,4.43394,5.29514,0,12.20349
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.418527,69.45669,40.90982,3.937032,3.937032,0,0,0,3.937032,213.8293,0,0,0,8.418527,4.144244,3.937032,0,0,24.30676,7.722892,4.274283,0,4.274283,19.9956,51.27066,0.1266875,4.330735,6.734821,0,16.14142
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,9.084757,77.40733,44.73182,4.219615,4.219615,0,0,0,4.219615,215.2982,0,0,0,9.084757,4.4417,4.219615,0,0,20.03248,11.56975,4.643057,0,4.643057,24.40039,62.56498,0.1262551,4.641576,7.267805,0,20.6545
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.4245,78.65453,48.06474,0,0,0,0,0,0,0,0,0,0,8.4245,0,0,0,0,15.38942,15.7485,8.4245,0,8.4245,32.39257,83.05771,0.125478,0,6.7396,0,24.173
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,7.56609,78.71011,51.22558,2.527463,2.527463,0,0,0,2.527463,299.3551,0,0,0,7.56609,2.660488,2.527463,0,0,6.964923,23.33055,4.905602,0,4.905602,37.04644,94.99067,0.1250299,2.78021,6.052872,0,30.89664
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,6.99532,78.63224,53.23621,2.182372,2.182372,0,-1,0,2.182372,320.5375,2.638766,0,0,6.99532,2.297233,2.182372,0,0,2.059321,27.74559,2.059321,0,2.059321,39.00008,100,0.1248428,2.400609,5.596256,0,34.74091
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.198492,76.19707,54.10566,2.695126,2.695126,0,0,0,2.695126,229.9889,3.361516,0,0,6.198492,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1248428,2.964639,4.958793,0,35.79747
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.592288,70.6259,54.92078,6.772112,6.772112,0,0,0,6.772112,67.81174,0,8.881784E-16,0,4.592288,7.12854,6.772112,0,0,0,29.59898,0,2.536252,-2.536252,36.32663,93.14503,0.1248428,7.449324,3.67383,0,34.19127
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.385081,61.86922,54.20529,0,0,0,0,0,0,0,0,0,0,2.385081,0,0,0,0,2.818058,27.06273,2.385081,0,2.385081,38.58932,98.94678,0.1246267,0,1.908065,0,29.44781
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.474662,53.22533,51.78711,3.492044,3.492044,0,0,0,3.492044,13.59267,0,4.440892E-16,0,0.474662,3.675836,3.492044,0,0,0.4329768,29.2093,0,3.201174,-3.201174,35.21499,90.29465,0.1246267,3.841248,0.3797296,0,29.68396
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,49.34176,49.34176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.989836,26.00813,0,0,0,35.21499,90.29465,0.1246267,0,0,0,26.00813
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,47.05037,47.05037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.989836,26.00813,0,0,0,35.21499,90.29465,0.1246267,0,0,0,26.00813
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,44.75899,44.75899,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,3.989836,26.00813,0,3.279131,-3.279131,31.75848,81.43184,0.1246267,3.426692,0,0,26.00813
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,42.35892,42.35892,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.633315,22.72899,0,0.1603161,-0.1603161,31.58949,80.99854,0.1246267,0.1675303,0,0,22.72899
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,40.42075,40.42075,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.811444,22.56868,0,2.511117,-2.511117,28.94254,74.21149,0.1246267,2.624117,0,0,22.56868
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,38.8992,38.8992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60157,20.05756,0,0,0,28.94254,74.21149,0.1246267,0,0,0,20.05756
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,37.36859,37.36859,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.60157,20.05756,0,0.4719315,-0.4719315,28.44508,72.93597,0.1246267,0.4931685,0,0,20.05756
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,35.91949,35.91949,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,11.12594,19.58563,0,0.7806115,-0.7806115,27.62225,70.82613,0.1246267,0.815739,0,0,19.58563
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,34.7421,34.7421,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,11.99329,18.80502,0,0.4242263,-0.4242263,27.17507,69.67953,0.1246267,0.4433165,0,0,18.80502
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,33.60094,33.60094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.46465,18.38079,0,0,0,27.17507,69.67953,0.1246267,0,0,0,18.38079
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,32.57751,32.57751,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,12.46465,18.38079,0,1.66032,-1.66032,25.42494,65.19202,0.1246267,1.735035,0,0,18.38079
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,31.68994,31.68994,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,14.30945,16.72047,0,1.225275,-1.225275,24.13339,61.88036,0.1246267,1.280413,0,0,16.72047
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.343437,34.37725,30.76614,4.162149,4.162149,0,0,0,4.162149,32.27748,0,0,0,1.343437,4.38121,4.162149,0,0,15.67087,15.4952,0,3.037773,-3.037773,20.93129,53.66987,0.1246267,4.578364,1.074749,0,16.83863
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.736096,43.10643,32.50506,3.321043,3.321043,0,0,0,3.321043,112.4977,0,0,0,3.736096,3.495835,3.321043,0,0,19.04617,12.45742,0.2402608,0,0.2402608,21.15922,54.25431,0.124605,3.653147,2.988877,0,16.19352
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.673414,54.01571,36.73461,6.396096,6.396096,0,-1,0,6.396096,88.70119,0,0,0,5.673414,6.732733,6.396096,0,0,18.80591,12.67366,0,1.059319,-1.059319,20.0426,51.39119,0.124605,7.035706,4.538731,0,18.34707
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,6.864202,63.46737,41.16341,0,0,0,0,0,0,0,0,0,0,6.864202,0,0,0,0,19.98293,11.61434,6.864202,0,6.864202,26.55456,68.08847,0.1239876,0,5.491362,0,18.47854
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.17126,73.56857,45.01258,2.054025,2.054025,0,0,0,2.054025,397.817,0,0,0,8.17126,2.162132,2.054025,0,0,13.11873,17.79212,6.009128,0,6.009128,32.25532,82.70577,0.123452,2.259428,6.537008,0,25.96338
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,8.961097,81.64188,48.3455,1.598917,1.598917,0,0,0,1.598917,560.4479,0.1684243,0,0,8.961097,1.68307,1.598917,0,0,7.109602,23.20034,7.109602,0,7.109602,39.00008,100,0.1228244,1.758809,7.168878,0,32.16143
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,8.439113,83.22716,51.47918,4.224918,4.224918,0,0,0,4.224918,199.7462,3.991831,0,0,8.439113,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.1228244,4.64741,6.75129,0,38.03809
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,7.717886,82.31853,53.4898,3.683095,3.683095,0,-1,0,3.683095,209.5489,3.840944,0,0,7.717886,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1228244,4.051404,6.174309,0,37.31686
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.380666,73.09753,54.35926,6.005283,6.005283,0,0,0,6.005283,89.59888,8.881784E-16,0,0,5.380666,6.321351,6.005283,0,0,0,29.59898,0,0.9406843,-0.9406843,38.00851,97.45752,0.1228244,6.605812,4.304533,0,34.97964
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.235042,69.54434,55.17437,3.452799,3.452799,0,0,0,3.452799,122.6553,0,0,0,4.235042,3.634525,3.452799,0,0,1.045205,28.65829,0.600517,0,0.600517,38.57821,98.91829,0.1227717,3.798079,3.388034,0,32.89334
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.696488,59.83403,54.45888,3.240847,3.240847,0,0,0,3.240847,52.34705,0,0,0,1.696488,3.411418,3.240847,0,0,0.4446878,29.19876,0,1.71493,-1.71493,36.77052,94.28318,0.1227717,3.564932,1.35719,0,30.89525
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3450724,53.08529,52.0407,6.730249,6.730249,0,0,0,6.730249,5.127186,0,0,0,0.3450724,7.084472,6.730249,0,0,2.350166,27.48383,0,6.7394,-6.7394,29.66656,76.06796,0.1227717,7.403274,0.2760579,0,27.8289
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,49.59535,49.59535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.838388,20.74443,0,0,0,29.66656,76.06796,0.1227717,0,0,0,20.74443
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,47.27679,47.27679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.838388,20.74443,0,0,0,29.66656,76.06796,0.1227717,0,0,0,20.74443
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,44.98541,44.98541,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,9.838388,20.74443,0,0.3200205,-0.3200205,29.32923,75.20301,0.1227717,0.3344214,0,0,20.74443
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,42.58534,42.58534,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,10.19397,20.42441,0,0.3932629,-0.3932629,28.9147,74.1401,0.1227717,0.4109597,0,0,20.42441
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,40.62906,40.62906,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,10.63093,20.03115,0,0.4573932,-0.4573932,28.43256,72.90386,0.1227717,0.4779759,0,0,20.03115
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,39.12562,39.12562,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,11.13914,19.57375,0,0.2385058,-0.2385058,28.18115,72.25922,0.1227717,0.2492386,0,0,19.57375
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,37.56784,37.56784,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,11.40415,19.33525,0,1.469281,-1.469281,26.6324,68.28806,0.1227717,1.535398,0,0,19.33525
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,36.09158,36.09158,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,13.03668,17.86596,0,0.1790593,-0.1790593,26.44365,67.8041,0.1227717,0.187117,0,0,17.86596
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,34.92324,34.92324,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,13.23564,17.68691,0,1.404818,-1.404818,24.96284,64.00716,0.1227717,1.468035,0,0,17.68691
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,33.77302,33.77302,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.79654,16.28209,0,1.051696,-1.051696,23.85426,61.16464,0.1227717,1.099023,0,0,16.28209
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,32.75865,32.75865,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,15.9651,15.23039,0,0.8685488,-0.8685488,22.93873,58.81713,0.1227717,0.9076335,0,0,15.23039
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,31.86202,31.86202,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,16.93015,14.36184,0,0.5871308,-0.5871308,22.31984,57.23024,0.1227717,0.6135517,0,0,14.36184
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.8732553,33.27896,30.94728,8.212509,8.212509,12,0,3.372,8.212509,10.63323,0,0,0,0.8732553,0,0,3.787491,3.598116,17.58252,13.77471,4.471371,0,4.471371,26.56175,68.10692,0.1233053,9.03376,0.6986042,12,14.64797
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.722197,43.24859,32.67714,2.933109,2.933109,11.73311,0,3.304476,2.933109,126.9028,1.776357E-15,0,0,3.722197,0,0,8.8,8.36,13.11115,17.79895,12.0822,0,12.0822,38.02393,97.49706,0.1239872,3.22642,2.977758,12,21.52114
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.223075,49.4421,36.96103,2.179991,2.179991,0,-1,0,2.179991,193.7199,0.8993992,0,0,4.223075,2.294727,2.179991,0,0,1.028949,28.67292,1.028949,0,1.028949,39.00008,100,0.1238971,2.39799,3.37846,0,32.896
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,7.630823,66.83717,41.44418,8.473955,8.473955,3,0,1.095,8.473955,90.05031,1.868764,0,0,7.630823,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.1238971,9.321351,6.104658,12,37.2298
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.064391,69.22665,45.31146,6.286852,6.286852,0,0,0,6.286852,112.3677,0.4466517,0,0,7.064391,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.1238971,6.915537,5.651513,0,36.66337
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,5.903993,68.54173,48.65343,2.827832,2.827832,0,0,0,2.827832,208.7816,2.927328,0,0,5.903993,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1238971,3.110615,4.723195,0,35.50297
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.084955,72.9559,51.78711,2.336076,2.336076,0,0,0,2.336076,260.4777,3.625928,0,0,6.084955,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1238971,2.569683,4.867964,0,35.68393
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,6.742117,78.19256,53.79773,0.2114846,0.2114846,0,-1,0,0.2114846,3187.994,6.519502,0,0,6.742117,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1238971,0.2326331,5.393694,0,36.34109
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.353604,62.25003,54.66719,0.5921479,0.5921479,0,0,0,0.5921479,397.469,1.730291,0,0,2.353604,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1238971,0.6513627,1.882883,0,31.95258
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.734022,61.02155,55.48231,2.090485,2.090485,0,0,0,2.090485,82.94827,0,0,0,1.734022,2.200511,2.090485,0,0,0,29.59898,0,0.4664894,-0.4664894,38.50835,98.73917,0.1238971,2.299534,1.387217,0,31.333
