Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.06102,61.36637,54.76682,2.009494,2.009494,0,0,0,2.009494,102.5641,0,0,0,2.06102,2.115257,2.009494,0,0,0.5183216,29.13249,0,0.05423656,-0.05423656,38.45118,98.59258,0.1238971,2.210443,1.648816,0,31.19351
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5119715,53.8795,52.32146,4.049177,4.049177,0,0,0,4.049177,12.64384,0,8.881784E-16,0,0.5119715,4.262291,4.049177,0,0,0.5785844,29.07825,0,3.75032,-3.75032,34.498,88.45623,0.1238971,4.454095,0.4095773,0,29.59022
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,49.87611,49.87611,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.745607,25.32793,0,5.37491,-5.37491,28.83235,73.92895,0.1238971,5.616781,0,0,25.32793
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,47.53039,47.53039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71773,19.95302,0,0,0,28.83235,73.92895,0.1238971,0,0,0,19.95302
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,45.239,45.239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71773,19.95302,0,0,0,28.83235,73.92895,0.1238971,0,0,0,19.95302
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,42.82082,42.82082,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.71773,19.95302,0,0.610579,-0.610579,28.18874,72.27868,0.1238971,0.6380551,0,0,19.95302
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,40.85548,40.85548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39615,19.34244,0,0,0,28.18874,72.27868,0.1238971,0,0,0,19.34244
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,39.35204,39.35204,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.39615,19.34244,0,1.746314,-1.746314,26.34797,67.55875,0.1238971,1.824898,0,0,19.34244
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,37.80332,37.80332,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.3365,17.59613,0,0.6117055,-0.6117055,25.70317,65.90543,0.1238971,0.6392323,0,0,17.59613
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,36.32705,36.32705,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,14.01617,16.98442,0,1.403982,-1.403982,24.22324,62.11076,0.1238971,1.467162,0,0,16.98442
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,35.14966,35.14966,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.57615,15.58044,0,1.555193,-1.555193,22.58393,57.90739,0.1238971,1.625177,0,0,15.58044
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,33.98133,33.98133,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,17.30414,14.02525,0,1.307384,-1.307384,21.20582,54.37379,0.1238971,1.366217,0,0,14.02525
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,32.9579,32.9579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.75679,12.71786,0,0,0,21.20582,54.37379,0.1238971,0,0,0,12.71786
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,32.0975,32.0975,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.75679,12.71786,0,1.625077,-1.625077,19.49284,49.98154,0.1238971,1.698206,0,0,12.71786
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.422183,34.99272,31.15559,4.422362,4.422362,0,0,0,4.422362,32.1589,0,8.881784E-16,0,1.422183,4.655118,4.422362,0,0,20.56244,11.09279,0,3.232935,-3.232935,16.08503,41.24358,0.1238971,4.864599,1.137746,0,12.51497
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.202465,41.93271,32.91262,0,0,0,0,0,0,0,0,0,0,3.202465,0,0,0,0,24.15458,7.859852,3.202465,0,3.202465,19.12315,49.03363,0.1236176,0,2.561972,0,11.06232
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,5.775918,54.91395,37.21463,2.978613,2.978613,0,-1,0,2.978613,193.913,0,0,0,5.775918,3.135382,2.978613,0,0,20.95212,10.74207,2.640536,0,2.640536,21.62818,55.45677,0.1233881,3.276475,4.620735,0,16.51799
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,7.842612,68.05048,41.72494,0,0,0,0,0,0,0,0,0,0,7.842612,0,0,0,0,18.31158,13.11855,7.842612,0,7.842612,29.06834,74.53405,0.1227116,0,6.274089,0,20.96116
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.104312,74.00646,45.59222,0,0,0,0,0,0,0,0,0,0,8.104312,0,0,0,0,10.46897,20.1769,8.104312,0,8.104312,36.75676,94.24792,0.1220202,0,6.483449,0,28.28122
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,6.699808,72.09448,48.9342,0,0,0,0,0,0,0,4.335147,0,0,6.699808,0,0,0,0,2.364661,27.47078,2.364661,0,2.364661,39.00008,100,0.1218199,0,5.359846,0,34.17059
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.433023,74.78,52.09504,3.093728,3.093728,0,0,0,3.093728,207.9376,3.176468,0,0,6.433023,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1218199,3.4031,5.146419,0,36.032
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.319304,76.71594,54.10566,7.477917,7.477917,0,-1,0,7.477917,84.5062,0,0,0,6.319304,7.871492,7.477917,0,0,0,29.59898,0,1.552188,-1.552188,37.36393,95.80475,0.1218199,8.225709,5.055443,0,35.91828
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.204565,77.20235,54.92078,0,0,0,0,0,0,0,4.479911,0,0,6.204565,0,0,0,0,1.724654,28.04679,1.724654,0,1.724654,39.00008,100,0.1216742,0,4.963652,0,34.25135
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.307988,70.44985,55.7359,0,0,0,0,0,0,0,4.307988,0,0,4.307988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1216742,0,3.44639,0,33.90697
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.823197,60.83709,55.02041,2.302402,2.302402,0,0,0,2.302402,79.18673,0,0,0,1.823197,2.423582,2.302402,0,0,0,29.59898,0,0.6003842,-0.6003842,38.36722,98.37728,0.1216742,2.532643,1.458558,0,31.42217
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.490021,54.12306,52.62939,1.516051,1.516051,0,0,0,1.516051,32.3222,0,2.220446E-16,0,0.490021,1.595843,1.516051,0,0,0.6670936,28.99859,0,1.105822,-1.105822,37.20158,95.38847,0.1216742,1.667656,0.3920168,0,29.48862
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,50.18404,50.18404,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.895784,27.89277,0,7.035714,-7.035714,29.78529,76.37238,0.1216742,7.352321,0,0,27.89277
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,47.83832,47.83832,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.713244,20.85706,0,6.083249,-6.083249,23.37298,59.93059,0.1216742,6.356995,0,0,20.85706
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,45.51976,45.51976,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.47241,14.77381,0,3.4277,-3.4277,19.75986,50.66622,0.1216742,3.581946,0,0,14.77381
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,43.10158,43.10158,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.28097,11.34611,0,0.4104038,-0.4104038,19.32726,49.55698,0.1216742,0.428872,0,0,11.34611
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,41.13625,41.13625,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.73697,10.93571,0,1.873632,-1.873632,17.35228,44.49294,0.1216742,1.957946,0,0,10.93571
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,39.60564,39.60564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.81878,9.062073,0,0,0,17.35228,44.49294,0.1216742,0,0,0,9.062073
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,38.08408,38.08408,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.81878,9.062073,0,2.442188,-2.442188,14.77799,37.8922,0.1216742,2.552086,0,0,9.062073
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,36.58065,36.58065,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.53233,6.619885,0,1.015465,-1.015465,13.70759,35.1476,0.1216742,1.061162,0,0,6.619885
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,35.40326,35.40326,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.66062,5.60442,0,0.4935783,-0.4935783,13.18732,33.81356,0.1216742,0.5157894,0,0,5.60442
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,34.26209,34.26209,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.20904,5.110842,0,0.5230436,-0.5230436,12.63598,32.39988,0.1216742,0.5465805,0,0,5.110842
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,33.23867,33.23867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.7902,4.587798,0,0,0,12.63598,32.39988,0.1216742,0,0,0,4.587798
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,32.35109,32.35109,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.7902,4.587798,0,1.328234,-1.328234,11.2359,28.80994,0.1216742,1.388004,0,0,4.587798
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,1.953903,36.76565,31.43635,0,0,0,0,0,0,0,0,0,0,1.953903,0,0,0,0,29.26602,3.259564,1.953903,0,1.953903,13.08953,33.56284,0.1215096,0,1.563123,0,5.213468
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.359318,45.80479,33.22055,4.41798,4.41798,0,0,0,4.41798,98.67219,0,0,0,4.359318,4.650506,4.41798,0,0,27.31211,5.018077,0,0.2911876,-0.2911876,12.78259,32.77582,0.1215096,4.859778,3.487454,0,9.377396
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.175753,56.6725,37.52256,2.542094,2.542094,0,-1,0,2.542094,242.9395,0,0,0,6.175753,2.675889,2.542094,0,0,27.63565,4.72689,3.499864,0,3.499864,16.10286,41.2893,0.1212159,2.796304,4.940602,0,10.90264
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.366859,62.56329,42.0057,1.085498,1.085498,0,0,0,1.085498,586.538,0,0,0,6.366859,1.14263,1.085498,0,0,24.13579,7.876767,5.22423,0,5.22423,21.059,53.99732,0.1207801,1.194048,5.093488,0,14.24363
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.228832,70.58795,45.87298,0,0,0,0,0,0,0,0,0,0,7.228832,0,0,0,0,18.91156,12.57857,7.228832,0,7.228832,27.91687,71.58157,0.1201823,0,5.783065,0,19.80741
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.416863,71.26215,49.21496,2.874733,2.874733,0,0,0,2.874733,223.216,0,0,0,6.416863,3.026035,2.874733,0,0,11.68273,19.08452,3.390829,0,3.390829,31.13369,79.82982,0.1199038,3.162207,5.133491,0,25.50139
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,5.709756,72.10628,52.36675,0,0,0,0,0,0,0,0,0,0,5.709756,0,0,0,0,8.2919,22.13627,5.709756,0,5.709756,36.55044,93.71889,0.1194379,0,4.567805,0,27.84602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,6.97125,79.91889,54.35926,3.301298,3.301298,0,-1,0,3.301298,211.1669,0.9140546,0,0,6.97125,3.475051,3.301298,0,0,2.582144,27.27505,2.582144,0,2.582144,39.00008,100,0.1192284,3.631428,5.577,0,34.2463
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,4.78989,71.73383,55.21966,0,0,0,0,0,0,0,4.78989,0,0,4.78989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1192284,0,3.831912,0,34.38887
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.628571,72.03744,56.04383,4.684907,4.684907,0,0,0,4.684907,98.79748,0,0,0,4.628571,4.931481,4.684907,0,0,0,29.59898,0,0.302911,-0.302911,38.68078,99.18129,0.1192284,5.153398,3.702856,0,34.22755
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.207014,62.44875,55.32834,7.583268,7.583268,0,0,0,7.583268,29.10373,0,0,0,2.207014,7.982388,7.583268,0,0,0.3365678,29.29607,0,5.775374,-5.775374,32.593,83.57163,0.1192284,8.341595,1.765611,0,31.50308
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.2964947,53.78471,52.88299,3.107256,3.107256,0,0,0,3.107256,9.542009,0,4.440892E-16,0,0.2964947,3.270796,3.107256,0,0,6.75365,23.52069,0,2.974302,-2.974302,29.45781,75.53271,0.1192284,3.417982,0.2371958,0,23.81719
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,50.46481,50.46481,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,10.05843,20.54639,0,0.8580937,-0.8580937,28.5533,73.21346,0.1192284,0.8967079,0,0,20.54639
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,48.11908,48.11908,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,11.01187,19.6883,0,3.129223,-3.129223,25.25481,64.7558,0.1192284,3.270038,0,0,19.6883
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,45.77336,45.77336,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,14.48878,16.55907,0,3.100399,-3.100399,21.98671,56.37606,0.1192284,3.239917,0,0,16.55907
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,43.38234,43.38234,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.93367,13.45868,0,1.361828,-1.361828,20.55121,52.69531,0.1192284,1.42311,0,0,13.45868
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,41.38984,41.38984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.44681,12.09685,0,0,0,20.55121,52.69531,0.1192284,0,0,0,12.09685
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,39.8864,39.8864,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,19.44681,12.09685,0,0.7164054,-0.7164054,19.79605,50.75901,0.1192284,0.7486436,0,0,12.09685
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,38.36485,38.36485,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,20.24282,11.38044,0,1.040627,-1.040627,18.69914,47.94641,0.1192284,1.087455,0,0,11.38044
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,36.86141,36.86141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.39907,10.33982,0,0,0,18.69914,47.94641,0.1192284,0,0,0,10.33982
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,35.68402,35.68402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.39907,10.33982,0,0,0,18.69914,47.94641,0.1192284,0,0,0,10.33982
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,34.54285,34.54285,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,21.39907,10.33982,0,1.078002,-1.078002,17.56282,45.03279,0.1192284,1.126513,0,0,10.33982
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,33.51943,33.51943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.59685,9.261812,0,0,0,17.56282,45.03279,0.1192284,0,0,0,9.261812
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,32.63186,32.63186,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.59685,9.261812,0,1.300965,-1.300965,16.19149,41.51655,0.1192284,1.359508,0,0,9.261812
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.759863,36.48162,31.68994,0.489036,0.489036,0,0,0,0.489036,359.8636,0,0,0,1.759863,0.5147747,0.489036,0,0,24.04237,7.960848,1.245088,0,1.245088,17.37268,44.54525,0.1191277,0.5379396,1.40789,0,9.720711
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.578232,43.68285,33.49226,5.530351,5.530351,0,0,0,5.530351,64.70172,0,0,0,3.578232,5.821422,5.530351,0,0,22.79728,9.081427,0,2.24319,-2.24319,15.00815,38.48236,0.1191277,6.083385,2.862586,0,12.65966
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.12033,53.3285,37.80332,3.641737,3.641737,0,-1,0,3.641737,140.6013,0,0,0,5.12033,3.833408,3.641737,0,0,25.28971,6.838237,1.286922,0,1.286922,16.22903,41.61282,0.1190237,4.005911,4.096264,0,11.95857
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.09774,65.7508,42.31364,2.395345,2.395345,0,0,0,2.395345,296.3139,0,0,0,7.09774,2.521415,2.395345,0,0,24.00279,7.996467,4.576325,0,4.576325,20.57051,52.7448,0.1186555,2.634879,5.678192,0,15.09421
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,8.647438,77.24535,46.18092,3.304729,3.304729,0,0,0,3.304729,261.6686,0,0,0,8.647438,3.478662,3.304729,0,0,19.42647,12.11516,5.168777,0,5.168777,25.47405,65.31794,0.1182423,3.635201,6.917951,0,20.7626
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.111958,74.56106,49.52289,0,0,0,0,0,0,0,0,0,0,7.111958,0,0,0,0,14.25769,16.76706,7.111958,0,7.111958,32.22104,82.61789,0.1176784,0,5.689567,0,23.87902
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.408108,79.81413,52.67468,5.090401,5.090401,0,0,0,5.090401,145.5309,0,0,0,7.408108,5.358316,5.090401,0,0,7.14573,23.16782,2.049791,0,2.049791,34.16565,87.60404,0.1175169,5.599441,5.926486,0,30.57593
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,7.81703,84.33228,54.66719,0,0,0,-1,0,0,0,2.721091,0,0,7.81703,0,0,0,0,5.095939,25.01263,5.095939,0,5.095939,39.00008,100,0.1171173,0,6.253624,0,32.82966
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.402208,74.54404,55.52759,3.876046,3.876046,0,0,0,3.876046,139.3742,1.322159,0,0,5.402208,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1171173,4.263651,4.321766,0,35.00119
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.49696,68.03442,56.29742,3.599405,3.599405,0,0,0,3.599405,97.15383,0,0,0,3.49696,3.788847,3.599405,0,0,0,29.59898,0,0.2918874,-0.2918874,38.6924,99.21109,0.1171173,3.959345,2.797568,0,33.09594
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.424785,63.46044,55.58193,6.168629,6.168629,0,0,0,6.168629,39.30833,0,0,0,2.424785,6.493294,6.168629,0,0,0.3243194,29.30709,0,4.068509,-4.068509,34.40382,88.21474,0.1171173,6.785492,1.939828,0,31.73188
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.5956303,55.00823,53.18187,0.9011741,0.9011741,0,0,0,0.9011741,66.09492,0,0,0,0.5956303,0.9486043,0.9011741,0,0,4.844884,25.23858,0,0.352974,-0.352974,34.03175,87.26072,0.1171173,0.9912915,0.4765042,0,25.83421
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,50.76368,50.76368,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,5.237078,24.88561,0,8.8,-8.8,24.75574,63.47612,0.1171173,11.24536,0,0,24.88561
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,48.42701,48.42701,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,15.01486,16.08561,0,8.05671,-8.05671,16.26322,41.70047,0.1171173,8.419262,0,0,16.08561
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,46.08129,46.08129,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.96675,8.028898,0,5.510005,-5.510005,10.45516,26.80805,0.1171173,5.757955,0,0,8.028898
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,43.66311,43.66311,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,30.08898,2.518893,0,1.025147,-1.025147,9.374562,24.03729,0.1171173,1.071279,0,0,2.518893
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,41.69777,41.69777,2.067216,1.419059,0,-1,0,1.419059,0,0,0.6481576,0.8548792,0,1.493746,1.419059,0,0,31.22803,1.493746,0,1.493746,-1.493746,7.800015,20,0.1171173,2.273938,0,0,1.493746
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,40.19433,40.19433,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1171173,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,38.64561,38.64561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1171173,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,37.14217,37.14217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1171173,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,35.96478,35.96478,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1171173,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,34.82362,34.82362,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1171173,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,33.80019,33.80019,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1177544,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,32.91262,32.91262,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1182896,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.104588,34.96863,31.98882,2.434291,2.434291,11.23429,0,3.178276,2.434291,45.37617,1.776357E-15,0,0,1.104588,0,0,8.8,8.36,16.16775,15.048,9.464588,0,9.464588,32.6409,83.69444,0.1190735,2.67772,0.8836705,12,16.15259
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.427841,43.52557,33.77302,0,0,0,0,0,0,0,0,0,0,3.427841,0,0,0,0,6.703166,23.56613,3.427841,0,3.427841,35.89283,92.03272,0.1188064,0,2.742273,0,26.99397
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,3.83445,49.43412,38.1022,0,0,0,-1,0,0,0,0.5591258,0,0,3.83445,0,0,0,0,3.275324,26.65119,3.275324,0,3.275324,39.00008,100,0.1185523,0,3.06756,0,30.48564
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.257846,59.19901,42.61251,0.0485849,0.0485849,0,0,0,0.0485849,10821.98,5.206704,0,0,5.257846,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1185523,0.05344339,4.206277,0,34.85682
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.29374,60.1199,46.48885,0.6162495,0.6162495,0,0,0,0.6162495,696.7535,3.645056,0,0,4.29374,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1185523,0.6778744,3.434992,0,33.89272
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,7.502191,76.65128,49.82177,7.72175,7.72175,3,0,1.095,7.72175,97.15662,2.531928,0,0,7.502191,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1185523,8.493925,6.001753,12,37.10117
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.16653,79.09186,52.98261,0,0,0,0,0,0,0,7.16653,0,0,7.16653,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185523,0,5.733223,0,36.76551
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,7.727641,84.27975,54.96607,2.491486,2.491486,0,-1,0,2.491486,310.162,5.105024,0,0,7.727641,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1185523,2.740634,6.182113,0,37.32662
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,6.934699,81.52468,55.78119,0,0,0,0,0,0,0,6.934699,0,0,6.934699,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185523,0,5.54776,0,36.53368
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.309001,67.62453,56.55101,5.988398,5.988398,0,0,0,5.988398,55.25687,0,0,0,3.309001,6.303576,5.988398,0,0,0,29.59898,0,2.994575,-2.994575,35.84352,91.90627,0.1185523,6.587237,2.647201,0,32.90798
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.532673,60.72142,55.83553,2.591704,2.591704,0,0,0,2.591704,59.13765,0,4.440892E-16,0,1.532673,2.72811,2.591704,0,0,3.327306,26.6044,0,1.195437,-1.195437,34.58342,88.67525,0.1185523,2.850875,1.226138,0,28.13708
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4591748,54.85098,53.44451,0,0,0,0,0,0,0,0,0,0,0.4591748,0,0,0,0,4.655569,25.40897,0.4591748,0,0.4591748,35.01903,89.79221,0.1185168,0,0.3673399,0,25.86814
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,51.04445,51.04445,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,4.196394,25.82222,0,6.713813,-6.713813,27.94205,71.64613,0.1185168,7.015935,0,0,25.82222
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,48.69872,48.69872,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.65619,19.10841,0,4.782191,-4.782191,22.90118,58.72085,0.1185168,4.99739,0,0,19.10841
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,46.36205,46.36205,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.96973,14.32622,0,7.438059,-7.438059,15.06077,38.61729,0.1185168,7.772771,0,0,14.32622
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,43.94387,43.94387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.23424,6.88816,0,0,0,15.06077,38.61729,0.1185168,0,0,0,6.88816
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,41.97853,41.97853,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,25.23424,6.88816,0,1.343466,-1.343466,13.64464,34.98618,0.1185168,1.403922,0,0,6.88816
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,40.47509,40.47509,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.72698,5.544694,0,0.131896,-0.131896,13.50561,34.62969,0.1185168,0.1378313,0,0,5.544694
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,38.91732,38.91732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.87353,5.412798,0,0,0,13.50561,34.62969,0.1185168,0,0,0,5.412798
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,37.42293,37.42293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.87353,5.412798,0,0,0,13.50561,34.62969,0.1185168,0,0,0,5.412798
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,36.24554,36.24554,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.87353,5.412798,0,0.6469426,-0.6469426,12.82367,32.88113,0.1185168,0.676055,0,0,5.412798
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,35.10438,35.10438,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.59236,4.765855,0,2.365197,-2.365197,10.33053,26.48849,0.1185168,2.471632,0,0,4.765855
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,34.08095,34.08095,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,30.22036,2.400658,0,0.6024789,-0.6024789,9.695463,24.86011,0.1185168,0.6295904,0,0,2.400658
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,33.22055,33.22055,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.88978,1.798179,0,1.272406,-1.272406,8.354229,21.42106,0.1185168,1.329664,0,0,1.798179
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.727626,36.98816,32.26958,3.374854,3.374854,11.62164,0,3.276274,3.374854,51.19115,0,0,0,1.727626,0,0,8.246782,7.834444,32.30356,0.5257731,9.56207,0,9.56207,17.42561,44.68095,0.1193539,3.712339,1.382101,12,2.2534
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.688213,47.75884,34.05378,3.734201,3.734201,11.81041,0,3.324035,3.734201,125.5479,0,0,0,4.688213,0,0,8.076213,7.672402,22.74149,9.131636,12.36061,0,12.36061,29.15191,74.74834,0.1199984,4.107621,3.75057,12,13.81985
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.535386,58.96686,38.38296,4.47958,4.47958,0,-1,0,4.47958,145.8928,0,0,0,6.535386,4.715347,4.47958,0,0,10.38088,20.25619,1.820038,0,1.820038,30.87855,79.17562,0.119858,4.927538,5.228309,0,26.79157
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.003955,70.1765,42.89328,3.656803,3.656803,0,0,0,3.656803,218.8785,0,0,0,8.003955,3.849266,3.656803,0,0,8.560839,21.89422,4.154689,0,4.154689,34.82004,89.28197,0.1195387,4.022483,6.403164,0,29.89818
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,8.68952,78.21638,46.76961,5.442139,5.442139,0,0,0,5.442139,159.6711,0,0,0,8.68952,5.728567,5.442139,0,0,4.40615,25.63344,2.960953,0,2.960953,37.62904,96.48454,0.1193122,5.986353,6.951616,0,34.32296
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,9.282259,85.71823,50.10254,0.9183055,0.9183055,0,0,0,0.9183055,1010.803,6.870425,0,0,9.282259,0.9666374,0.9183055,0,0,1.445197,28.2983,1.445197,0,1.445197,39.00008,100,0.119202,1.010136,7.425807,0,37.58056
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,7.869778,82.72621,53.23621,0,0,0,0,0,0,0,7.869778,0,0,7.869778,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119202,0,6.295822,0,37.46876
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.163527,81.88792,55.21966,0,0,0,-1,0,0,0,7.163527,0,0,7.163527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119202,0,5.730822,0,36.7625
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.306936,79.00634,56.04383,0.7577292,0.7577292,0,0,0,0.7577292,832.347,5.509326,0,0,6.306936,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.119202,0.8335021,5.045548,0,35.90591
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.36904,75.89665,56.80461,2.917553,2.917553,0,0,0,2.917553,184.0254,2.297931,0,0,5.36904,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.119202,3.209309,4.295232,0,34.96802
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,2.938217,65.79428,56.08912,5.10813,5.10813,0,0,0,5.10813,57.52041,0,0,0,2.938217,5.376979,5.10813,0,0,0,29.59898,0,2.438762,-2.438762,36.4294,93.40852,0.119202,5.618943,2.350574,0,32.5372
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.7425581,55.99007,53.6981,4.611968,4.611968,0,0,0,4.611968,16.10068,0,8.881784E-16,0,0.7425581,4.854703,4.611968,0,0,2.709735,27.16022,0,4.112145,-4.112145,32.09481,82.29424,0.119202,5.073165,0.5940465,0,27.90277
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,51.32521,51.32521,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,7.278785,23.04807,0,2.67192,-2.67192,29.27836,75.07258,0.119202,2.792156,0,0,23.04807
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,48.96137,48.96137,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,10.24759,20.37615,0,8.8,-8.8,20.00235,51.28798,0.119202,10.26814,0,0,20.37615
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,46.64281,46.64281,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,20.02536,11.57615,0,2.821866,-2.821866,17.02784,43.66105,0.119202,2.94885,0,0,11.57615
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,44.24275,44.24275,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,23.16077,8.754286,0,0.2884433,-0.2884433,16.7238,42.88144,0.119202,0.3014233,0,0,8.754286
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,42.2593,42.2593,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.48126,8.465842,0,1.039398,-1.039398,15.62817,40.07216,0.119202,1.086171,0,0,8.465842
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,40.75586,40.75586,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.63615,7.426444,0,1.540015,-1.540015,14.00486,35.90982,0.119202,1.609316,0,0,7.426444
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,39.19808,39.19808,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.34728,5.886429,0,1.999282,-1.999282,11.89743,30.50617,0.119202,2.08925,0,0,5.886429
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,37.67653,37.67653,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.5687,3.887147,0,1.00631,-1.00631,10.83669,27.78632,0.119202,1.051594,0,0,3.887147
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,36.52631,36.52631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.68682,2.880837,0,0,0,10.83669,27.78632,0.119202,0,0,0,2.880837
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,35.35797,35.35797,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.68682,2.880837,0,1.379537,-1.379537,9.382525,24.05771,0.119202,1.441616,0,0,2.880837
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,34.36172,34.36172,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.21964,1.501301,8.36,0,8.36,17.31352,44.39355,0.1199187,1.92978,0,12,1.501301
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,33.47414,33.47414,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.85964,9.025301,8.36,0,8.36,25.24451,64.72939,0.1203159,0,0,12,9.025301
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.698782,37.19609,32.55035,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.698782,0,0,8.8,8.36,14.49964,16.5493,10.05878,0,10.05878,34.78711,89.19754,0.12058,0,1.359026,12,18.24808
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.438156,41.169,34.33455,0,0,0,0,0,0,0,0,0,0,2.438156,0,0,0,0,4.440859,25.60221,2.438156,0,2.438156,37.10015,95.12839,0.1203955,0,1.950525,0,28.04036
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,5.835162,56.80038,38.6909,7.047101,7.047101,0,-1,0,7.047101,82.8023,0,0,0,5.835162,7.418001,7.047101,0,0,2.002704,27.79655,0,1.582839,-1.582839,35.43169,90.8503,0.1203955,7.751811,4.668129,0,33.63171
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.201408,63.33251,43.20121,0,0,0,0,0,0,0,2.439994,0,0,6.201408,0,0,0,0,3.761414,26.21371,3.761414,0,3.761414,39.00008,100,0.120112,0,4.961126,0,32.41512
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,6.65333,69.66348,47.06849,2.050681,2.050681,0,0,0,2.050681,324.4449,4.494719,0,0,6.65333,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.120112,2.255749,5.322664,0,36.25231
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,5.812555,70.2318,50.41047,4.23988,4.23988,0,0,0,4.23988,137.0924,1.349524,0,0,5.812555,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.120112,4.663868,4.650044,0,35.41153
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.151328,79.72491,53.54414,2.249298,2.249298,0,0,0,2.249298,317.9359,4.783646,0,0,7.151328,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.120112,2.474228,5.721063,0,36.75031
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,6.754186,80.37947,55.52759,3.05285,3.05285,0,-1,0,3.05285,221.242,3.540659,0,0,6.754186,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.120112,3.358135,5.403349,0,36.35316
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.235326,79.05253,56.34271,0,0,0,0,0,0,0,6.235326,0,0,6.235326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120112,0,4.988261,0,35.8343
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.255881,71.73095,57.0582,2.572703,2.572703,0,0,0,2.572703,165.4245,1.547773,0,0,4.255881,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.120112,2.829973,3.404705,0,33.85486
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.167938,66.88848,56.34271,7.763823,7.763823,4.754282,0,1.538833,7.763823,40.80384,0,0,0,3.167938,3.167938,3.009541,0,0,0,29.59898,0,0,0,39.00008,100,0.120112,8.540205,2.534351,12,32.76691
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.8828005,56.74479,54.00604,1.145753,1.145753,0,0,0,1.145753,77.04981,0,0,0,0.8828005,1.206056,1.145753,0,0,0,29.59898,0,0.3232552,-0.3232552,38.65934,99.1263,0.120112,1.260328,0.7062404,0,30.48178
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,51.60597,51.60597,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,0.3591725,29.27572,0,7.63024,-7.63024,30.61636,78.50333,0.120112,7.973601,0,0,29.27572
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,49.26025,49.26025,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,8.837217,21.64548,0,0.3641304,-0.3641304,30.23253,77.51916,0.120112,0.3805163,0,0,21.64548
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,46.94169,46.94169,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,9.241806,21.28135,0,4.544278,-4.544278,25.44244,65.2369,0.120112,4.74877,0,0,21.28135
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,44.55068,44.55068,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,14.291,16.73707,0,1.715457,-1.715457,23.63419,60.60037,0.120112,1.792652,0,0,16.73707
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,42.56723,42.56723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.19707,15.02162,0,0,0,23.63419,60.60037,0.120112,0,0,0,15.02162
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,41.06379,41.06379,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,16.19707,15.02162,0,0.9892819,-0.9892819,22.5914,57.92654,0.120112,1.0338,0,0,15.02162
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,39.47884,39.47884,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,17.29627,14.03234,0,0.4307847,-0.4307847,22.13731,56.76222,0.120112,0.45017,0,0,14.03234
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,37.9754,37.9754,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,17.77492,13.60155,0,1.364299,-1.364299,20.69921,53.0748,0.120112,1.425693,0,0,13.60155
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,36.83424,36.83424,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,19.29081,12.23725,0,0.1761488,-0.1761488,20.51353,52.5987,0.120112,0.1840755,0,0,12.23725
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,35.6659,35.6659,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,19.48653,12.0611,0,1.439212,-1.439212,18.99647,48.70881,0.120112,1.503976,0,0,12.0611
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,34.66965,34.66965,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,21.08565,10.62189,0,2.004298,-2.004298,16.88376,43.2916,0.120112,2.094492,0,0,10.62189
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,33.80019,33.80019,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,23.31265,8.617594,0,0.4087695,-0.4087695,16.45288,42.18678,0.120112,0.4271641,0,0,8.617594
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.075262,35.77327,32.85828,0.2590178,0.2590178,0,0,0,0.2590178,415.1306,0,0,0,1.075262,0.2726503,0.2590178,0,0,23.76684,8.208824,0.8026116,0,0.8026116,17.2143,44.13914,0.1200517,0.2849195,0.8602095,0,9.284086
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.663815,39.25082,34.64248,5.199888,5.199888,0,0,0,5.199888,31.99713,0,0,0,1.663815,5.473566,5.199888,0,0,22.96423,8.931174,0,3.809751,-3.809751,13.19847,33.84216,0.1200517,5.719876,1.331052,0,10.59499
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,2.979661,47.70631,38.99883,0,0,0,-1,0,0,0,0,0,0,2.979661,0,0,0,0,27.19728,5.121423,2.979661,0,2.979661,16.02522,41.09024,0.1198282,0,2.383729,0,8.101085
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.229775,60.11071,43.50914,0,0,0,0,0,0,0,0,0,0,5.229775,0,0,0,0,24.21762,7.803118,5.229775,0,5.229775,20.98662,53.81175,0.1194381,0,4.18382,0,13.03289
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,3.98094,60.03416,47.40359,2.710656,2.710656,0,0,0,2.710656,146.8626,0,0,0,3.98094,2.853323,2.710656,0,0,18.98785,12.50992,1.127617,0,1.127617,22.05638,56.5547,0.1193543,2.981722,3.184752,0,16.49085
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.219776,64.50275,50.69123,3.029256,3.029256,0,0,0,3.029256,139.3008,0,0,0,4.219776,3.18869,3.029256,0,0,17.86023,13.52477,1.031086,0,1.031086,23.03455,59.06283,0.1192778,3.332182,3.375821,0,17.74455
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,3.988818,67.09582,53.79773,6.095648,6.095648,0,0,0,6.095648,65.43713,0,8.881784E-16,0,3.988818,6.416472,6.095648,0,0,16.82915,14.45275,0,2.427654,-2.427654,20.47558,52.50138,0.1192778,6.705213,3.191054,0,18.44157
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.332012,74.55159,55.78119,0,0,0,-1,0,0,0,0,0,0,5.332012,0,0,0,0,19.52654,12.02509,5.332012,0,5.332012,25.53397,65.47158,0.1188836,0,4.26561,0,17.35711
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.096747,70.60455,56.5963,3.676544,3.676544,0,0,0,3.676544,111.4293,0,0,0,4.096747,3.870046,3.676544,0,0,14.19453,16.8239,0.2267015,0,0.2267015,25.74904,66.02304,0.1188669,4.044198,3.277398,0,20.92065
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.046225,64.04182,57.36613,3.921572,3.921572,0,0,0,3.921572,52.1787,0,8.881784E-16,0,2.046225,4.127971,3.921572,0,0,13.96782,17.02794,0,2.081745,-2.081745,23.55468,60.3965,0.1188669,4.313729,1.63698,0,19.07416
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.251792,60.58299,56.5963,5.187548,5.187548,0,0,0,5.187548,24.13071,0,0,0,1.251792,5.460577,5.187548,0,0,16.28087,14.94619,0,4.208785,-4.208785,19.11824,49.02102,0.1188669,5.706302,1.001434,0,16.19798
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5489049,55.95345,54.25963,6.737183,6.737183,0,0,0,6.737183,8.147395,0,8.881784E-16,0,0.5489049,7.091771,6.737183,0,0,20.9573,10.73741,0,6.542866,-6.542866,12.22145,31.33699,0.1188669,7.410901,0.4391239,0,11.28631
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,51.91391,51.91391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.22715,4.19454,0,0,0,12.22145,31.33699,0.1188669,0,0,0,4.19454
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,49.56818,49.56818,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,28.22715,4.19454,0,2.72725,-2.72725,9.346676,23.96579,0.1188669,2.849976,0,0,4.19454
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,47.24962,47.24962,3.625237,1.393926,0,-1,0,1.393926,0,0,2.231311,2.593835,0,1.467291,1.393926,0,0,31.25743,1.467291,0,1.467291,-1.467291,7.800015,20,0.1188669,3.987761,0,0,1.467291
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,44.83144,44.83144,1.441421,0,0,-1,0,0,0,0,1.441421,1.585563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188669,1.585563,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,42.8661,42.8661,0.9061319,0,0,-1,0,0,0,0,0.9061319,0.996745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188669,0.996745,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,41.37172,41.37172,0.1447123,0,0,-1,0,0,0,0,0.1447123,0.1591836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188669,0.1591836,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,39.78677,39.78677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188669,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,38.28334,38.28334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188669,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,37.14217,37.14217,2.070254,0,0,-1,0,0,0,0,2.070254,2.27728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188669,2.27728,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,35.96478,35.96478,0.6610937,0,0,-1,0,0,0,0,0.6610937,0.727203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188669,0.727203,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,34.97758,34.97758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188669,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,34.10812,34.10812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188669,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7382607,35.18762,33.19338,3.81859,3.81859,11.53341,0,3.253954,3.81859,19.33333,0,0,0,0.7382607,0,0,7.714825,7.329083,32.88775,0,8.067345,0,8.067345,15.45337,39.62395,0.1197344,4.200449,0.5906086,12,0.7382607
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.671111,39.61668,34.97758,1.135097,1.135097,9.935097,0,2.849579,1.135097,147.2219,1.776357E-15,0,0,1.671111,0,0,8.8,8.36,24.82041,7.26061,10.03111,0,10.03111,24.96972,64.02479,0.120193,1.248606,1.336889,12,8.931721
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,4.903255,54.29724,39.33393,1.25525,1.25525,0,-1,0,1.25525,390.6199,0,0,0,4.903255,1.321316,1.25525,0,0,14.7893,16.28861,3.581939,0,3.581939,28.36784,72.73792,0.1199297,1.380775,3.922604,0,21.19186
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.672033,62.08887,43.83519,3.092464,3.092464,0,0,0,3.092464,183.4147,0,0,0,5.672033,3.255225,3.092464,0,0,11.20736,19.51236,2.416808,0,2.416808,30.66063,78.61684,0.1197528,3.401711,4.537627,0,25.18439
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.197946,72.70614,47.71152,1.297665,1.297665,0,0,0,1.297665,554.6843,0,0,0,7.197946,1.365963,1.297665,0,0,8.79055,21.68748,5.831982,0,5.831982,36.19333,92.80323,0.1193279,1.427432,5.758357,0,28.88543
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.352107,77.47434,51.01728,2.001295,2.001295,0,0,0,2.001295,367.3674,2.286911,0,0,7.352107,2.106627,2.001295,0,0,2.958568,26.93627,2.958568,0,2.958568,39.00008,100,0.1191136,2.201425,5.881685,0,34.28837
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,7.458058,81.86557,54.10566,0,0,0,0,0,0,0,7.458058,0,0,7.458058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191136,0,5.966446,0,37.05704
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,7.139472,82.87336,56.08912,3.195981,3.195981,0,-1,0,3.195981,223.3891,3.775282,0,0,7.139472,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1191136,3.515579,5.711578,0,36.73845
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,5.743292,77.59003,56.90423,0.6234491,0.6234491,0,0,0,0.6234491,921.2126,5.08703,0,0,5.743292,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1191136,0.6857941,4.594634,0,35.34227
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.127011,71.86185,57.61972,5.97468,5.97468,0,0,0,5.97468,69.07501,0,8.881784E-16,0,4.127011,6.289137,5.97468,0,0,0,29.59898,0,2.162126,-2.162126,36.721,94.15621,0.1191136,6.572149,3.301609,0,33.72599
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.557049,65.32215,56.90423,3.020991,3.020991,0,0,0,3.020991,84.64273,0,0,0,2.557049,3.17999,3.020991,0,0,2.402362,27.43685,0,0.6229411,-0.6229411,36.06436,92.47253,0.1191136,3.32309,2.045639,0,29.9939
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.5611621,56.29413,54.55851,4.080159,4.080159,0,0,0,4.080159,13.75344,0,8.881784E-16,0,0.5611621,4.294904,4.080159,0,0,3.094519,26.81391,0,3.733742,-3.733742,32.12865,82.38099,0.1191136,4.488174,0.4489297,0,27.37507
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,52.22184,52.22184,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,7.243121,23.08017,0,8.489376,-8.489376,23.18006,59.43594,0.1191136,8.871398,0,0,23.08017
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,49.87611,49.87611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.67576,14.59079,0,0,0,23.18006,59.43594,0.1191136,0,0,0,14.59079
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,47.55756,47.55756,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,16.67576,14.59079,0,7.180992,-7.180992,15.61063,40.02718,0.1191136,7.504137,0,0,14.59079
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,45.16655,45.16655,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,24.65464,7.409801,0,0.5192639,-0.5192639,15.06328,38.62372,0.1191136,0.5426307,0,0,7.409801
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,43.17404,43.17404,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,25.2316,6.890537,0,1.223507,-1.223507,13.77359,35.31683,0.1191136,1.278565,0,0,6.890537
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,41.6706,41.6706,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,26.59105,5.66703,0,0.7260837,-0.7260837,13.00823,33.35437,0.1191136,0.7587574,0,0,5.66703
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,40.09471,40.09471,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,27.39781,4.940946,0,0.9934372,-0.9934372,11.96106,30.66931,0.1191136,1.038142,0,0,4.940946
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,38.59127,38.59127,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,28.50163,3.947509,0,0.7458635,-0.7458635,11.17485,28.65339,0.1191136,0.7794273,0,0,3.947509
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,37.44105,37.44105,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,29.33037,3.201646,0,2.364194,-2.364194,8.682767,22.26346,0.1191136,2.470582,0,0,3.201646
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,36.27271,36.27271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.95725,0.8374518,0,0,0,8.682767,22.26346,0.1191136,0,0,0,0.8374518
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,35.30363,35.30363,0.9244675,0.9244675,9.724467,0,2.79629,0.9244675,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.95725,0.8374518,8.36,0,8.36,16.61376,42.5993,0.119654,1.016914,0,12,0.8374518
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,34.43417,34.43417,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,23.59725,8.361452,8.36,0,8.36,24.54475,62.93513,0.1201273,0.6149691,0,12,8.361452
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8189925,35.73922,33.51943,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,193.9767,1.776357E-15,0,0,0.8189925,0,0,8.8,8.36,15.23725,15.88545,9.178992,0,9.178992,33.25271,85.26318,0.1205138,0.464433,0.655194,12,16.70444
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.822145,40.3583,35.27646,6.094754,6.094754,0,0,0,6.094754,29.89694,0,0,0,1.822145,6.415531,6.094754,0,0,6.058259,24.14655,0,4.593386,-4.593386,28.41085,72.8482,0.1205138,6.70423,1.457716,0,25.96869
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.329194,52.73473,39.65998,4.95651,4.95651,0,-1,0,4.95651,87.34359,0,0,0,4.329194,5.217379,4.95651,0,0,11.16202,19.55316,0,0.888185,-0.888185,27.47463,70.44762,0.1205138,5.452161,3.463355,0,23.88235
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.260895,60.96996,44.17029,2.171595,2.171595,0,0,0,2.171595,242.2594,0,0,0,5.260895,2.28589,2.171595,0,0,12.14889,18.66497,2.975005,0,2.975005,30.29696,77.68436,0.1202998,2.388755,4.208715,0,23.92587
