Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.289462,78.88103,52.36675,6.595095,6.595095,0,0,0,6.595095,110.5285,0,0,0,7.289462,6.942205,6.595095,0,0,0.5096866,29.14026,0.3472571,0,0.3472571,38.84599,99.60489,0.1277535,7.254604,5.83157,0,36.42972
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.543707,80.24033,56.18874,0.804362,0.804362,0,0,0,0.804362,813.5276,5.534581,0,0,6.543707,0.8466969,0.804362,0,0,0.1624294,29.45279,0.1624294,0,0.1624294,39.00008,100,0.1277457,0.8847982,5.234966,0,35.9965
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.373043,82.96841,59.04165,2.50564,2.50564,0,0,0,2.50564,254.3479,3.735527,0,0,6.373043,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1277457,2.756204,5.098434,0,35.97202
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.215169,90.52525,61.7406,3.395962,3.395962,0,0,0,3.395962,212.4632,3.640473,0,0,7.215169,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1277457,3.735558,5.772136,0,36.81415
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.003251,86.43861,63.27121,0,0,0,-1,0,0,0,6.003251,0,0,6.003251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277457,0,4.8026,0,35.60223
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.445561,84.41161,63.7331,1.970083,1.970083,0,0,0,1.970083,276.4128,3.37179,0,0,5.445561,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1277457,2.167091,4.356449,0,35.04454
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.088268,79.14027,64.24029,0,0,0,0,0,0,0,4.088268,0,0,4.088268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277457,0,3.270614,0,33.68724
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.006363,70.21171,63.37083,5.361065,5.361065,0,0,0,5.361065,37.42471,0,0,0,2.006363,5.643226,5.361065,0,0,0,29.59898,0,3.636863,-3.636863,35.16649,90.1703,0.1277457,5.897171,1.60509,0,31.60534
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3497589,62.41591,61.28775,1.535808,1.535808,0,0,0,1.535808,22.7736,0,2.220446E-16,0,0.3497589,1.61664,1.535808,0,0,4.040959,25.96211,0,1.266881,-1.266881,33.83108,86.74618,0.1277457,1.689389,0.2798071,0,26.31187
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,59.29525,59.29525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.448605,24.69523,0,0,0,33.83108,86.74618,0.1277457,0,0,0,24.69523
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,57.00386,57.00386,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.448605,24.69523,0,7.253803,-7.253803,26.1849,67.14062,0.1277457,7.580225,0,0,24.69523
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,54.51322,54.51322,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.50839,17.44143,0,6.489778,-6.489778,19.34407,49.60008,0.1277457,6.781817,0,0,17.44143
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,51.98636,51.98636,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.71925,10.95165,0,0.2460552,-0.2460552,19.08471,48.93505,0.1277457,0.2571276,0,0,10.95165
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,49.97574,49.97574,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.99265,10.7056,0,1.164356,-1.164356,17.85737,45.78803,0.1277457,1.216752,0,0,10.7056
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,48.52664,48.52664,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.28637,9.541242,0,0.3008265,-0.3008265,17.54027,44.97496,0.1277457,0.3143637,0,0,9.541242
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,46.99603,46.99603,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.62062,9.240416,0,2.581729,-2.581729,14.81889,37.99707,0.1277457,2.697907,0,0,9.240416
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,45.64656,45.64656,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.48921,6.658686,0,1.583839,-1.583839,13.14937,33.71628,0.1277457,1.655112,0,0,6.658686
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,44.55068,44.55068,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.24903,5.074848,0,0.8568084,-0.8568084,12.24622,31.4005,0.1277457,0.8953647,0,0,5.074848
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,43.35518,43.35518,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.20104,4.218039,0,1.115147,-1.115147,11.07075,28.38648,0.1277457,1.165329,0,0,4.218039
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,42.38609,42.38609,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.4401,3.102892,0,1.126154,-1.126154,9.88368,25.34272,0.1277457,1.176831,0,0,3.102892
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,41.72494,41.72494,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.69138,1.976738,0,1.290218,-1.290218,8.523671,21.85552,0.1277457,1.348278,0,0,1.976738
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.055335,46.98798,41.00945,5.919566,5.919566,12,0,3.372,5.919566,34.72104,0,0,0,2.055335,0,0,6.080434,5.776412,32.12495,0.6865196,7.831748,0,7.831748,15.95352,40.90638,0.1282165,6.511522,1.644268,12,2.741854
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.715997,54.28698,42.94762,2.173225,2.173225,10.97323,0,3.112226,2.173225,170.99,0,0,0,3.715997,0,0,8.8,8.36,24.29321,7.735092,12.076,0,12.076,27.40982,70.28144,0.1284748,2.390548,2.972798,12,11.45109
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,4.90311,63.8082,47.83832,2.152606,2.152606,0,-1,0,2.152606,227.7755,0,0,0,4.90311,2.265901,2.152606,0,0,12.21721,18.60349,2.637209,0,2.637209,29.91169,76.6965,0.1283486,2.367867,3.922488,0,23.5066
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,3.979279,65.71118,52.57505,0.07781794,0.07781794,0,0,0,0.07781794,5113.575,0,0,0,3.979279,0.08191362,0.07781794,0,0,9.58,20.97698,3.897365,0,3.897365,33.60906,86.1769,0.1281627,0.08559974,3.183423,0,24.95626
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.408902,67.82097,56.39705,1.832395,1.832395,0,0,0,1.832395,186.0354,0,0,0,3.408902,1.928837,1.832395,0,0,5.682635,24.48461,1.480066,0,1.480066,35.01317,89.77718,0.1280922,2.015634,2.727122,0,27.89351
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,2.921215,69.13246,59.24996,1.578797,1.578797,0,0,0,1.578797,185.0279,0,0,0,2.921215,1.661891,1.578797,0,0,4.202569,25.81667,1.259323,0,1.259323,36.20787,92.84051,0.1280323,1.736677,2.336972,0,28.73788
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.395948,73.84066,61.9489,7.151236,7.151236,0,0,0,7.151236,47.48757,0,8.881784E-16,0,3.395948,7.527617,7.151236,0,0,2.943246,26.95006,0,4.131669,-4.131669,31.85271,81.67345,0.1280323,7.86636,2.716759,0,30.346
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.656669,72.7046,63.47951,0.9067894,0.9067894,0,-1,0,0.9067894,292.9754,0,0,0,2.656669,0.9545151,0.9067894,0,0,7.533988,22.81839,1.702154,0,1.702154,33.46751,85.81396,0.1279514,0.9974683,2.125335,0,25.47506
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.682245,81.28129,63.93235,0,0,0,0,0,0,0,0,0,0,4.682245,0,0,0,0,5.831834,24.35033,4.682245,0,4.682245,37.90948,97.20361,0.1277295,0,3.745796,0,29.03257
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.299649,76.15003,64.39426,4.849401,4.849401,0,0,0,4.849401,68.04241,0,0,0,3.299649,5.104633,4.849401,0,0,1.14959,28.56435,0,1.804983,-1.804983,36.00686,92.3251,0.1277295,5.334342,2.639719,0,31.864
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.361515,68.15274,63.57914,2.457719,2.457719,0,0,0,2.457719,55.39751,0,0,0,1.361515,2.587073,2.457719,0,0,3.155127,26.75936,0,1.225558,-1.225558,34.71501,89.01267,0.1277295,2.703491,1.089212,0,28.12088
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2333544,62.23877,61.487,4.076423,4.076423,0,0,0,4.076423,5.724489,0,0,0,0.2333544,4.290972,4.076423,0,0,4.516858,25.53381,0,4.057618,-4.057618,30.43791,78.04576,0.1277295,4.484066,0.1866835,0,25.76716
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,59.44921,59.44921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.025321,21.47619,0,0,0,30.43791,78.04576,0.1277295,0,0,0,21.47619
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,57.21217,57.21217,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,9.025321,21.47619,0,6.041044,-6.041044,24.07009,61.71805,0.1277295,6.312891,0,0,21.47619
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,54.71247,54.71247,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,15.73759,15.43514,0,8.130001,-8.130001,15.50031,39.74431,0.1277295,8.495852,0,0,15.43514
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,52.14033,52.14033,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,24.77093,7.305143,0,1.732763,-1.732763,13.67382,35.061,0.1277295,1.810738,0,0,7.305143
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,50.1297,50.1297,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,26.69622,5.57238,0,2.052783,-2.052783,11.51,29.51275,0.1277295,2.145159,0,0,5.57238
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,48.68061,48.68061,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,28.97709,3.519596,0,1.054379,-1.054379,10.39858,26.66298,0.1277295,1.101826,0,0,3.519596
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,47.15,47.15,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,30.14862,2.465218,0,1.407236,-1.407236,8.915227,22.85951,0.1277295,1.470561,0,0,2.465218
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,45.80053,45.80053,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,31.71222,1.057982,0,0.6507241,-0.6507241,8.229303,21.10073,0.1277295,0.6800067,0,0,1.057982
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,44.73182,44.73182,1.251203,0.3868951,0,-1,0,0.3868951,0,0,0.8643076,0.9894279,0,0.407258,0.3868951,0,0,32.43525,0.407258,0,0.407258,-0.407258,7.800015,20,0.1277295,1.376323,0,0,0.407258
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,43.53631,43.53631,1.712121,0,0,-1,0,0,0,0,1.712121,1.883333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277295,1.883333,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,42.56723,42.56723,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1280922,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,41.92419,41.92419,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1283525,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.444561,45.39502,41.23587,4.692933,4.692933,12,0,3.372,4.692933,30.78162,0,0,0,1.444561,0,0,7.307067,6.941714,16.16775,15.048,8.386274,0,8.386274,31.61792,81.07143,0.128853,5.162226,1.155648,12,16.49256
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.251986,56.32806,43.17404,7.328786,7.328786,0,0,0,7.328786,58.0176,0,0,0,4.251986,7.714511,7.328786,0,0,7.781479,22.59565,0,3.462526,-3.462526,27.9681,71.71293,0.128853,8.061665,3.401589,0,26.84763
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,4.932378,64.14033,48.03757,1.258173,1.258173,0,-1,0,1.258173,392.0269,0,0,0,4.932378,1.324393,1.258173,0,0,11.62873,19.13312,3.607985,0,3.607985,31.39093,80.48941,0.1286825,1.383991,3.945903,0,24.0655
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.719462,76.83864,52.77431,7.26453,7.26453,0,0,0,7.26453,92.49685,8.881784E-16,0,0,6.719462,7.646874,7.26453,0,0,8.020744,22.38031,0,0.9274124,-0.9274124,30.41335,77.9828,0.1286825,7.990983,5.375569,0,29.09977
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.694845,81.43137,56.5963,3.710587,3.710587,0,0,0,3.710587,180.4255,0,0,0,6.694845,3.905881,3.710587,0,0,9.051203,21.4529,2.788964,0,2.788964,33.0592,84.76701,0.1285511,4.081645,5.355876,0,28.14774
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.010774,77.4294,59.40393,3.741095,3.741095,0,0,0,3.741095,133.9387,0,0,0,5.010774,3.937995,3.741095,0,0,6.262238,23.96296,1.07278,0,1.07278,34.07693,87.37656,0.1285006,4.115204,4.008619,0,28.97374
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.275008,81.714,62.10287,4.355729,4.355729,0,0,0,4.355729,121.105,0,0,0,5.275008,4.584978,4.355729,0,0,5.189458,24.92846,0.6900297,0,0.6900297,34.73154,89.05507,0.1284682,4.791302,4.220006,0,30.20347
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.217431,83.26774,63.63348,2.244019,2.244019,0,-1,0,2.244019,232.5039,0,0,0,5.217431,2.362125,2.244019,0,0,4.499429,25.54949,2.855306,0,2.855306,37.44033,96.00064,0.1283341,2.468421,4.173945,0,30.76692
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.330442,84.31169,64.08632,2.074993,2.074993,0,0,0,2.074993,256.8897,1.502116,0,0,5.330442,2.184203,2.074993,0,0,1.644123,28.11927,1.644123,0,1.644123,39.00008,100,0.128257,2.282492,4.264354,0,33.44971
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,2.906661,74.79956,64.54822,5.005594,5.005594,0,0,0,5.005594,58.06825,0,0,0,2.906661,5.269046,5.005594,0,0,0,29.59898,0,2.362385,-2.362385,36.50991,93.61495,0.128257,5.506153,2.325329,0,32.50564
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.418243,68.50951,63.7331,0.8543607,0.8543607,0,0,0,0.8543607,166.0005,0,0,0,1.418243,0.899327,0.8543607,0,0,2.624872,27.23659,0.5189157,0,0.5189157,37.00219,94.87723,0.1282327,0.9397967,1.134594,0,28.65483
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3196521,62.67387,61.64097,9.212516,9.212516,10.9095,0,3.096105,9.212516,3.469759,0,0,0,0.3196521,0,0,1.696989,1.61214,2.105957,27.70362,1.931792,0,1.931792,38.83485,99.57634,0.1283475,10.13377,0.2557217,12,28.02327
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,59.65752,59.65752,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,0.1741647,29.44223,0,8.280997,-8.280997,30.10591,77.1945,0.1283475,8.653643,0,0,29.44223
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,57.36613,57.36613,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,9.375273,21.16123,0,3.153334,-3.153334,26.78201,68.67168,0.1283475,3.295234,0,0,21.16123
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,54.86644,54.86644,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,12.87898,18.0079,0,2.190343,-2.190343,24.47318,62.75163,0.1283475,2.288908,0,0,18.0079
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,52.32146,52.32146,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,15.31269,15.81755,0,0.8595196,-0.8595196,23.56717,60.42852,0.1283475,0.898198,0,0,15.81755
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,50.31084,50.31084,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,16.26771,14.95804,0,1.030069,-1.030069,22.48138,57.64445,0.1283475,1.076422,0,0,14.95804
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,48.85269,48.85269,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,17.41224,13.92797,0,0.3940711,-0.3940711,22.06599,56.57936,0.1283475,0.4118043,0,0,13.92797
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,47.30396,47.30396,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,17.85009,13.5339,0,0.4137788,-0.4137788,21.62983,55.461,0.1283475,0.4323988,0,0,13.5339
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,45.98166,45.98166,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,18.30985,13.12012,0,0.5001115,-0.5001115,21.10267,54.1093,0.1283475,0.5226166,0,0,13.12012
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,44.88578,44.88578,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,18.86553,12.62,0,0.9567243,-0.9567243,20.09419,51.52347,0.1283475,0.999777,0,0,12.62
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,43.73556,43.73556,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,19.92855,11.66328,0,1.071778,-1.071778,18.96444,48.62667,0.1283475,1.120008,0,0,11.66328
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,42.76648,42.76648,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,21.11942,10.5915,0,0.3486099,-0.3486099,18.59697,47.68445,0.1283475,0.3642974,0,0,10.5915
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,42.1325,42.1325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.50676,10.24289,0,0,0,18.59697,47.68445,0.1283475,0,0,0,10.24289
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.6876859,43.39914,41.44418,0.7338716,0.7338716,0,0,0,0.7338716,93.70657,0,0,0,0.6876859,0.7724964,0.7338716,0,0,21.50676,10.24289,0,0.08481048,-0.08481048,18.50757,47.45522,0.1283475,0.8072587,0.5501487,0,10.93058
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6287156,45.16267,43.35518,0,0,0,0,0,0,0,0,0,0,0.6287156,0,0,0,0,21.601,10.15808,0.6287156,0,0.6287156,19.10403,48.98458,0.1283181,0,0.5029724,0,10.7868
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.5870643,49.95962,48.21871,3.153775,3.153775,0,-1,0,3.153775,18.61465,0,4.440892E-16,0,0.5870643,3.319763,3.153775,0,0,20.97228,10.72393,0,2.732699,-2.732699,16.22351,41.59866,0.1283181,3.469153,0.4696515,0,11.31099
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.294872,60.21861,52.92827,0,0,0,0,0,0,0,0,0,0,2.294872,0,0,0,0,24.00861,7.991227,2.294872,0,2.294872,18.40062,47.18097,0.1282107,0,1.835897,0,10.2861
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7332889,59.06133,56.75027,3.362167,3.362167,0,0,0,3.362167,21.81001,0,4.440892E-16,0,0.7332889,3.539123,3.362167,0,0,21.71374,10.05661,0,2.805834,-2.805834,15.44301,39.59737,0.1282107,3.698383,0.5866311,0,10.7899
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.9967384,62.7811,59.55789,7.660284,7.660284,12,0,3.372,7.660284,13.01177,0,0,0,0.9967384,0,0,4.339716,4.12273,24.83133,7.250778,5.119469,0,5.119469,20.29976,52.05057,0.1285127,8.426312,0.7973908,12,8.247517
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,2.904484,72.31341,62.25684,7.684597,7.684597,12,0,3.372,7.684597,37.79618,0,0,0,2.904484,0,0,4.315403,4.099633,19.71186,11.8583,7.004118,0,7.004118,26.94445,69.0882,0.128908,8.453056,2.323587,12,14.76278
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.268392,83.66679,63.77839,1.720756,1.720756,0,-1,0,1.720756,306.1673,0,0,0,5.268392,1.811322,1.720756,0,0,12.70775,18.16201,3.45707,0,3.45707,30.22412,77.49757,0.1287464,1.892832,4.214714,0,23.4304
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.553313,76.97926,64.24029,0,0,0,0,0,0,0,0,0,0,3.553313,0,0,0,0,9.250677,21.27337,3.553313,0,3.553313,33.59509,86.14107,0.1285807,0,2.84265,0,24.82668
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7568712,67.22786,64.70219,5.109326,5.109326,0,0,0,5.109326,14.81352,0,0,0,0.7568712,5.378238,5.109326,0,0,5.697364,24.47135,0,4.621367,-4.621367,28.72374,73.65046,0.1285807,5.620259,0.605497,0,25.22822
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.7711387,66.44603,63.88707,3.268749,3.268749,0,0,0,3.268749,23.59124,0,4.440892E-16,0,0.7711387,3.440789,3.268749,0,0,10.83222,19.84998,0,2.66965,-2.66965,25.90968,66.43494,0.1285807,3.595624,0.6169109,0,20.62112
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.2988859,62.76133,61.79494,7.806823,7.806823,12,0,3.372,7.806823,3.828521,0,0,0,0.2988859,0,0,4.193177,3.983519,13.79849,17.18033,4.282404,0,4.282404,29.97232,76.85195,0.1288367,8.587504,0.2391087,12,17.47922
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,59.75714,59.75714,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,9.516089,21.0345,0,1.80598,-1.80598,28.06865,71.97076,0.1288367,1.887249,0,0,21.0345
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,57.5201,57.5201,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,11.52273,19.22852,0,7.637688,-7.637688,20.01782,51.32765,0.1288367,7.981384,0,0,19.22852
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,55.02041,55.02041,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0,0,4.852328,4.609711,0,0,20.00905,11.59083,0,4.852328,-4.852328,14.90302,38.2128,0.1288367,5.070683,0,0,11.59083
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,52.47543,52.47543,0.8925124,0.8925124,0,-1,0,0.8925124,0,0,1.110223E-16,0,0,0.9394867,0.8925124,0,0,25.40053,6.738502,0,0.9394867,-0.9394867,13.91271,35.67355,0.1288367,0.9817636,0,0,6.738502
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,50.43764,50.43764,0.3600253,0.3600253,0,-1,0,0.3600253,0,0,5.551115E-17,0,0,0.3789741,0.3600253,0,0,26.4444,5.799015,0,0.3789741,-0.3789741,13.51324,34.64927,0.1288367,0.3960279,0,0,5.799015
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,48.97948,48.97948,0.3131837,0.3131837,0,-1,0,0.3131837,0,0,0,0,0,0.3296671,0.3131837,0,0,26.86549,5.420041,0,0.3296671,-0.3296671,13.16574,33.75824,0.1288367,0.3445021,0,0,5.420041
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,47.45793,47.45793,0.4492438,0.4492438,0,-1,0,0.4492438,0,0,5.551115E-17,0,0,0.4728882,0.4492438,0,0,27.23178,5.090374,0,0.4728882,-0.4728882,12.66727,32.48012,0.1288367,0.4941682,0,0,5.090374
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,46.10846,46.10846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.75721,4.617486,0,0,0,12.66727,32.48012,0.1288367,0,0,0,4.617486
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,45.03069,45.03069,0.4600773,0.4600773,0,-1,0,0.4600773,0,0,5.551115E-17,0,0,0.4842919,0.4600773,0,0,27.75721,4.617486,0,0.4842919,-0.4842919,12.15679,31.17118,0.1288367,0.5060851,0,0,4.617486
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,43.88953,43.88953,0.1557253,0.1557253,0,-1,0,0.1557253,0,0,0,0,0,0.1639214,0.1557253,0,0,28.29531,4.133194,0,0.1639214,-0.1639214,11.984,30.72813,0.1288367,0.1712978,0,0,4.133194
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,42.92044,42.92044,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0,0.03713566,0.03527888,0,0,28.47745,3.969273,0,0.03713566,-0.03713566,11.94485,30.62776,0.1288367,0.03880677,0,0,3.969273
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,42.33175,42.33175,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0,0.643331,0.6111645,0,0,28.51871,3.932137,0,0.643331,-0.643331,11.26672,28.88897,0.1288367,0.6722808,0,0,3.932137
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.866511,47.05701,41.62531,0,0,0,0,0,0,0,0,0,0,1.866511,0,0,0,0,29.23352,3.288806,1.866511,0,1.866511,13.03745,33.42929,0.1287498,0,1.493209,0,5.155317
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.237575,53.35455,43.53631,2.611452,2.611452,0,0,0,2.611452,123.976,0,0,0,3.237575,2.748897,2.611452,0,0,27.36701,4.968666,0.4886778,0,0.4886778,13.50105,34.61801,0.128727,2.872597,2.59006,0,8.206241
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.021728,61.26908,48.39985,4.739147,4.739147,0,-1,0,4.739147,84.86185,0,0,0,4.021728,4.988576,4.739147,0,0,26.87834,5.408476,0,0.9668477,-0.9668477,12.4819,32.00481,0.128727,5.213062,3.217382,0,9.430204
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.754002,69.16937,53.08224,5.939433,5.939433,11.8183,0,3.326029,5.939433,80.04135,0,0,0,4.754002,0,0,5.878865,5.584922,27.95261,4.441628,10.33892,0,10.33892,22.29027,57.15442,0.1291403,6.533376,3.803202,12,9.195631
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.667275,81.68607,56.90423,1.850788,1.850788,10.65079,0,3.030649,1.850788,360.2398,1.776357E-15,0,0,6.667275,0,0,8.8,8.36,17.61369,13.74666,15.02728,0,15.02728,36.54639,93.70851,0.1292155,2.035867,5.33382,12,20.41393
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.139485,87.48895,59.7028,1.094885,1.094885,0,0,0,1.094885,652.0763,3.400564,0,0,7.139485,1.152511,1.094885,0,0,2.586411,27.27121,2.586411,0,2.586411,39.00008,100,0.1290959,1.204373,5.711588,0,34.41069
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.233858,86.47521,62.4108,4.075206,4.075206,0,0,0,4.075206,152.9704,1.944167,0,0,6.233858,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1290959,4.482727,4.987086,0,35.83284
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.335022,79.81355,63.93235,2.412818,2.412818,0,-1,0,2.412818,179.6663,1.795213,0,0,4.335022,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1290959,2.6541,3.468018,0,33.934
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.728945,82.01679,64.39426,1.083327,1.083327,0,0,0,1.083327,436.5208,3.588602,0,0,4.728945,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1290959,1.191659,3.783156,0,34.32792
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.210452,80.3442,64.85616,1.498942,1.498942,0,0,0,1.498942,280.8949,2.632618,0,0,4.210452,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1290959,1.648836,3.368361,0,33.80943
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.9962139,67.36874,64.04104,9.207461,9.207461,8.261058,0,2.426048,9.207461,10.81964,0,0,0,0.9962139,0.9962139,0.9464032,0,0,0,29.59898,0,0,0,39.00008,100,0.1290959,10.12821,0.7969711,12,30.59519
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.2995759,62.91859,61.9489,3.557585,3.557585,0,0,0,3.557585,8.420766,0,4.440892E-16,0,0.2995759,3.744827,3.557585,0,0,0,29.59898,0,3.445251,-3.445251,35.36847,90.68819,0.1290959,3.913344,0.2396607,0,29.89855
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,59.96545,59.96545,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,3.828056,26.15373,0,7.027948,-7.027948,27.96036,71.69308,0.1290959,7.344205,0,0,26.15373
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,57.67406,57.67406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63689,19.12578,0,0,0,27.96036,71.69308,0.1290959,0,0,0,19.12578
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,55.17437,55.17437,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,11.63689,19.12578,0,4.613438,-4.613438,23.09737,59.2239,0.1290959,4.821043,0,0,19.12578
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,52.62939,52.62939,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,16.76293,14.51234,0,2.015083,-2.015083,20.97328,53.77754,0.1290959,2.105761,0,0,14.51234
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,50.60972,50.60972,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,19.00191,12.49726,0,0.1109088,-0.1109088,20.85637,53.47778,0.1290959,0.1158997,0,0,12.49726
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,49.16062,49.16062,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,19.12514,12.38635,0,2.184489,-2.184489,18.55372,47.57355,0.1290959,2.282791,0,0,12.38635
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,47.63001,47.63001,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,21.55235,10.20186,0,0.4592989,-0.4592989,18.06958,46.33216,0.1290959,0.4799673,0,0,10.20186
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,46.28054,46.28054,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,22.06269,9.742562,0,1.303195,-1.303195,16.69589,42.80989,0.1290959,1.361839,0,0,9.742562
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,45.239,45.239,2.347204,2.347204,0,-1,0,2.347204,0,0,4.440892E-16,0,0,2.470741,2.347204,0,0,23.51068,8.439367,0,2.470741,-2.470741,14.0915,36.13198,0.1290959,2.581924,0,0,8.439367
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,44.08878,44.08878,1.789214,1.789214,0,-1,0,1.789214,0,0,0,0,0,1.883384,1.789214,0,0,26.25595,5.968626,0,1.883384,-1.883384,12.10624,31.04158,0.1290959,1.968136,0,0,5.968626
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,43.12875,43.12875,1.09149,1.09149,0,0,0,1.09149,0,0,2.220446E-16,0,0,1.148937,1.09149,0,0,28.34859,4.085243,0,1.148937,-1.148937,10.89515,27.93623,0.1290959,1.200639,0,0,4.085243
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,42.54006,42.54006,0.8838042,0.8838042,0,0,0,0.8838042,0,0,1.110223E-16,0,0,0.9303202,0.8838042,0,0,29.62519,2.936305,0,0.9303202,-0.9303202,9.91451,25.42177,0.1290959,0.9721846,0,0,2.936305
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.23009,48.39802,41.85174,3.295317,3.295317,11.5642,0,3.261743,3.295317,67.67451,0,0,0,2.23009,0,0,8.268886,7.855441,30.65888,2.005985,10.08553,0,10.08553,19.48248,49.95499,0.1294899,3.624849,1.784072,12,4.236075
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.563236,51.438,43.76273,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.563236,0,0,8.8,8.36,20.57335,11.08296,10.92324,0,10.92324,29.84518,76.52594,0.1295666,0,2.050589,12,13.6462
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.145484,55.21399,48.62627,0,0,0,-1,0,0,0,0,0,0,2.145484,0,0,0,0,9.650114,20.91388,2.145484,0,2.145484,31.88056,81.74487,0.129468,0,1.716387,0,23.05936
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.685512,77.32084,53.29055,4.856098,4.856098,0,0,0,4.856098,137.6725,0,0,0,6.685512,5.111681,4.856098,0,0,7.50463,22.84481,1.57383,0,1.57383,33.37363,85.57323,0.1293957,5.341707,5.348409,0,29.53032
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.680403,81.93752,57.0582,3.609234,3.609234,0,0,0,3.609234,185.092,0,0,0,6.680403,3.799194,3.609234,0,0,5.9308,24.26126,2.881209,0,2.881209,36.10698,92.58182,0.1292637,3.970157,5.344323,0,30.94166
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,7.417554,89.1067,59.85677,5.935004,5.935004,0,0,0,5.935004,124.9798,0,0,0,7.417554,6.247373,5.935004,0,0,3.049591,26.85435,1.170181,0,1.170181,37.21711,95.42831,0.1292101,6.528505,5.934043,0,34.2719
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.039811,81.16779,62.51043,3.310976,3.310976,0,0,0,3.310976,152.2153,0,0,0,5.039811,3.485238,3.310976,0,0,1.879409,27.90751,1.554573,0,1.554573,38.69191,99.20983,0.1291391,3.642074,4.031848,0,32.94732
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.623982,73.18501,64.04104,6.723809,6.723809,0,-1,0,6.723809,39.02523,0,8.881784E-16,0,2.623982,7.077694,6.723809,0,0,0.3248363,29.30663,0,4.453712,-4.453712,33.99729,87.17236,0.1291391,7.39619,2.099186,0,31.93061
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.406873,69.25766,64.49388,3.38913,3.38913,0,0,0,3.38913,41.51134,0,0,0,1.406873,3.567505,3.38913,0,0,5.273405,24.85291,0,2.160632,-2.160632,31.71978,81.33261,0.1291391,3.728043,1.125499,0,26.25979
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.48486,77.4986,64.95578,6.198249,6.198249,0,0,0,6.198249,56.2233,0,0,0,3.48486,6.524473,6.198249,0,0,7.674107,22.69228,0,3.039613,-3.039613,28.51575,73.11716,0.1291391,6.818074,2.787888,0,26.17714
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.699752,69.92402,64.14066,1.659824,1.659824,0,0,0,1.659824,102.4056,0,0,0,1.699752,1.747183,1.659824,0,0,11.05145,19.65267,0,0.04743115,-0.04743115,28.46575,72.98896,0.1291391,1.825806,1.359802,0,21.35242
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3030795,63.08504,62.10287,10.42647,10.42647,12,0,3.372,10.42647,2.906828,0,0,0,0.3030795,0,0,1.573533,1.494856,11.10416,19.60524,1.797936,0,1.797936,30.17142,77.36246,0.129242,11.46911,0.2424636,12,19.90832
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,60.11942,60.11942,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,9.30622,21.22338,0,8.8,-8.8,20.89541,53.57786,0.129242,10.55759,0,0,21.22338
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,57.87332,57.87332,5.914,5.914,0,-1,0,5.914,0,0,8.881784E-16,0,0,6.225263,5.914,0,0,19.084,12.42338,0,6.225263,-6.225263,14.3334,36.75225,0.129242,6.5054,0,0,12.42338
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,55.37363,55.37363,3.922757,3.922757,0,-1,0,3.922757,0,0,4.440892E-16,0,0,4.129218,3.922757,0,0,26.00096,6.198117,0,4.129218,-4.129218,9.980827,25.59181,0.129242,4.315032,0,0,6.198117
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,52.82865,52.82865,1.328959,1.328959,0,-1,0,1.328959,0,0,0,0,0,1.398904,1.328959,0,0,30.58898,2.068899,0,1.398904,-1.398904,8.506252,21.81086,0.129242,1.461855,0,0,2.068899
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,50.81802,50.81802,1.382415,0.6364952,0,-1,0,0.6364952,0,0,0.7459198,0.8841613,0,0.669995,0.6364952,0,0,32.14331,0.669995,0,0.669995,-0.669995,7.800015,20,0.129242,1.520656,0,0,0.669995
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,49.36893,49.36893,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129242,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,47.83832,47.83832,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129242,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,46.51602,46.51602,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129242,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,45.44731,45.44731,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129242,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,44.29709,44.29709,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129242,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,43.35518,43.35518,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129557,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,42.79365,42.79365,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1298844,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,1.979833,47.8982,42.10533,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,716.6565,0,0,0,1.979833,0,0,8.8,8.36,16.16775,15.048,10.33983,0,10.33983,33.47123,85.82349,0.1300123,0.3038856,1.583866,12,17.02783
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.089254,56.69864,44.01633,6.87883,6.87883,0,0,0,6.87883,59.44693,0,0,0,4.089254,7.240874,6.87883,0,0,5.82792,24.35385,0,3.15162,-3.15162,30.14913,77.3053,0.1300123,7.566713,3.271403,0,28.4431
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.243119,70.12589,48.85269,0.3627531,0.3627531,0,-1,0,0.3627531,1721.038,0,0,0,6.243119,0.3818454,0.3627531,0,0,9.32972,21.20223,5.861274,0,5.861274,35.70962,91.56295,0.1297459,0.3990284,4.994495,0,27.44535
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.509417,81.26542,53.44451,2.417177,2.417177,0,0,0,2.417177,310.6688,1.496573,0,0,7.509417,2.544397,2.417177,0,0,3.468446,26.47738,3.468446,0,3.468446,39.00008,100,0.1295888,2.658895,6.007534,0,33.98679
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.423554,85.68956,57.21217,4.913921,4.913921,0,0,0,4.913921,151.0719,2.251005,0,0,7.423554,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1295888,5.405313,5.938843,0,37.02253
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,7.407247,89.25552,60.01073,0.2352864,0.2352864,0,0,0,0.2352864,3148.183,7.159577,0,0,7.407247,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1295888,0.2588151,5.925797,0,37.00623
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,7.278399,92.07665,62.66439,2.205743,2.205743,0,0,0,2.205743,329.975,4.956565,0,0,7.278399,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1295888,2.426317,5.822719,0,36.87738
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.292538,88.98373,64.195,1.111464,1.111464,0,-1,0,1.111464,566.1486,5.122576,0,0,6.292538,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1295888,1.22261,5.03403,0,35.89152
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,5.709568,86.73424,64.64784,0.2891325,0.2891325,0,0,0,0.2891325,1974.724,5.405218,0,0,5.709568,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1295888,0.3180457,4.567654,0,35.30854
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.496689,81.84425,65.10974,0.3070042,0.3070042,0,0,0,0.3070042,1464.7,4.173527,0,0,4.496689,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1295888,0.3377046,3.597351,0,34.09567
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.516172,73.05445,64.29462,0.5801737,0.5801737,0,0,0,0.5801737,433.6929,1.905463,0,0,2.516172,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1295888,0.638191,2.012938,0,32.11515
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3101926,63.20858,62.2025,3.010998,3.010998,0,0,0,3.010998,10.30199,0,4.440892E-16,0,0.3101926,3.169472,3.010998,0,0,0,29.59898,0,2.859279,-2.859279,35.98613,92.27195,0.1295888,3.312098,0.2481541,0,29.90917
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,60.26433,60.26433,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.176977,26.7397,0,8.099957,-8.099957,27.44803,70.37942,0.1295888,8.464455,0,0,26.7397
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,58.02728,58.02728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.17693,18.63974,0,0,0,27.44803,70.37942,0.1295888,0,0,0,18.63974
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,55.52759,55.52759,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.17693,18.63974,0,8.8,-8.8,18.17201,46.59481,0.1295888,15.27035,0,0,18.63974
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,52.98261,52.98261,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.95471,9.839743,0,0.363855,-0.363855,17.78848,45.61139,0.1295888,0.3802285,0,0,9.839743
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,50.99916,50.99916,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.35899,9.475887,0,0.4411592,-0.4411592,17.32346,44.41903,0.1295888,0.4610113,0,0,9.475887
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,49.54101,49.54101,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.84917,9.034728,0,2.228829,-2.228829,14.97406,38.39495,0.1295888,2.329127,0,0,9.034728
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,48.01945,48.01945,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.32564,6.805899,0,0.5209101,-0.5209101,14.42498,36.98704,0.1295888,0.5443511,0,0,6.805899
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,46.71527,46.71527,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.90443,6.284989,0,1.738131,-1.738131,12.59282,32.28923,0.1295888,1.816347,0,0,6.284989
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,45.64656,45.64656,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.83569,4.546857,0,1.827672,-1.827672,10.66629,27.3494,0.1295888,1.909917,0,0,4.546857
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,44.49634,44.49634,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.86644,2.719186,0,1.790807,-1.790807,8.778613,22.50922,0.1295888,1.871393,0,0,2.719186
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,43.55443,43.55443,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.85622,0.928379,8.36,0,8.36,16.70961,42.84505,0.1299117,1.488488,0,12,0.928379
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,42.9929,42.9929,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.49622,8.452379,8.36,0,8.36,24.6406,63.18089,0.1301606,0.67593,0,12,8.452379
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.106724,48.52084,42.33175,1.127314,1.127314,9.927314,0,2.84761,1.127314,186.88,1.776357E-15,0,0,2.106724,0,0,8.8,8.36,15.13622,15.97638,10.46672,0,10.46672,34.57021,88.64137,0.1303629,1.240045,1.685379,12,18.0831
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.736684,55.75831,44.24275,2.478778,2.478778,0,0,0,2.478778,150.7471,0,0,0,3.736684,2.60924,2.478778,0,0,4.669497,25.39643,1.127445,0,1.127445,35.63979,91.3839,0.1303121,2.726655,2.989347,0,29.13312
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,4.875401,65.08401,49.06099,6.773167,6.773167,0,-1,0,6.773167,71.98112,0,0,0,4.875401,7.12965,6.773167,0,0,3.542052,26.41113,0,2.254248,-2.254248,33.26361,85.29113,0.1303121,7.450484,3.900321,0,31.28653
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,5.867465,74.25328,53.64376,6.655176,6.655176,0,0,0,6.655176,88.16393,0,0,0,5.867465,7.005448,6.655176,0,0,6.046772,24.15688,0,1.137984,-1.137984,32.06406,82.21539,0.1303121,7.320693,4.693972,0,30.02435
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.101756,84.31262,57.36613,10.70796,10.70796,10.90693,0,3.095453,10.70796,66.32224,0,0,0,7.101756,0,0,0.1989706,0.1890221,7.311199,23.0189,7.290779,0,7.290779,38.98071,99.95033,0.1306577,11.77875,5.681405,12,30.12066
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,7.290116,88.85261,60.1647,0.04126022,0.04126022,0,0,0,0.04126022,17668.63,7.226264,0,0,7.290116,0.04343181,0.04126022,0,0,0.02042067,29.5806,0.02042067,0,0.02042067,39.00008,100,0.1306568,0.04538625,5.832093,0,36.87072
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.504711,88.301,62.81836,0.9755363,0.9755363,0,0,0,0.9755363,666.7831,5.47783,0,0,6.504711,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1306568,1.07309,5.203769,0,36.10369
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.149162,83.79839,64.33991,2.752191,2.752191,0,-1,0,2.752191,187.0932,2.252119,0,0,5.149162,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1306568,3.02741,4.119329,0,34.74814
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.128186,84.25031,64.80181,4.727178,4.727178,0,0,0,4.727178,108.483,0.1522094,0,0,5.128186,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1306568,5.199895,4.102549,0,34.72717
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,3.834652,79.25127,65.26371,3.220622,3.220622,0,0,0,3.220622,119.0656,0.4445235,0,0,3.834652,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1306568,3.542684,3.067721,0,33.43363
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.053479,71.45985,64.39426,0.2762077,0.2762077,0,0,0,0.2762077,743.4546,1.762734,0,0,2.053479,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1306568,0.3038285,1.642783,0,31.65246
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.2844593,63.27954,62.35646,5.066692,5.066692,0,0,0,5.066692,5.614301,0,0,0,0.2844593,5.33336,5.066692,0,0,0,29.59898,0,5.048901,-5.048901,33.67807,86.35385,0.1306568,5.573361,0.2275675,0,29.88344
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,60.41829,60.41829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.60989,24.55008,0,0,0,33.67807,86.35385,0.1306568,0,0,0,24.55008
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,58.12691,58.12691,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.60989,24.55008,0,7.341393,-7.341393,25.93956,66.51157,0.1306568,7.671755,0,0,24.55008
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,55.68156,55.68156,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.76699,17.20868,0,8.108595,-8.108595,17.39235,44.59569,0.1306568,8.473481,0,0,17.20868
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,53.13658,53.13658,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.77654,9.10009,0,1.059328,-1.059328,16.27572,41.73254,0.1306568,1.106998,0,0,9.10009
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,51.14407,51.14407,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.95357,8.040762,0,1.971878,-1.971878,14.19718,36.40295,0.1306568,2.060613,0,0,8.040762
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,49.72215,49.72215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.14455,6.068884,0,0,0,14.19718,36.40295,0.1306568,0,0,0,6.068884
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,48.19154,48.19154,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.14455,6.068884,0,1.187115,-1.187115,12.94585,33.19442,0.1306568,1.240536,0,0,6.068884
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,46.86924,46.86924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.46357,4.881768,0,0,0,12.94585,33.19442,0.1306568,0,0,0,4.881768
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,45.80053,45.80053,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.46357,4.881768,0,0.2690337,-0.2690337,12.66226,32.46728,0.1306568,0.2811403,0,0,4.881768
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,44.67747,44.67747,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.76249,4.612735,0,0.3547938,-0.3547938,12.28828,31.50835,0.1306568,0.3707595,0,0,4.612735
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,43.73556,43.73556,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.15671,4.257941,0,0.3572066,-0.3572066,11.91175,30.54289,0.1306568,0.3732809,0,0,4.257941
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,43.17404,43.17404,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.5536,3.900734,0,0.6803133,-0.6803133,11.19464,28.70414,0.1306568,0.7109274,0,0,3.900734
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.044632,48.54778,42.54006,0,0,0,0,0,0,0,0,0,0,2.044632,0,0,0,0,29.30951,3.220421,2.044632,0,2.044632,13.13435,33.67774,0.1305648,0,1.635705,0,5.265053
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.386746,58.16495,44.42389,3.404568,3.404568,0,0,0,3.404568,128.8488,0,0,0,4.386746,3.583755,3.404568,0,0,27.26488,5.06059,0.8029907,0,0.8029907,13.89613,35.63103,0.1305286,3.745025,3.509397,0,9.447336
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.391313,67.23363,49.24213,1.80981,1.80981,0,-1,0,1.80981,297.8939,0,0,0,5.391313,1.905063,1.80981,0,0,26.46189,5.783281,3.48625,0,3.48625,17.20348,44.11139,0.1303721,1.990791,4.31305,0,11.17459
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.667891,82.47471,53.79773,3.661527,3.661527,0,0,0,3.661527,209.4178,0,0,0,7.667891,3.854239,3.661527,0,0,22.97564,8.920906,3.813652,0,3.813652,20.82142,53.38816,0.1302012,4.02768,6.134313,0,16.5888
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,7.839012,88.20638,57.5201,5.20333,5.20333,0,0,0,5.20333,150.6537,0,0,0,7.839012,5.47719,5.20333,0,0,19.16198,12.35319,2.361822,0,2.361822,23.06205,59.13333,0.1300957,5.723663,6.271209,0,20.1922
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.497213,90.1319,60.31867,3.164259,3.164259,0,0,0,3.164259,236.9342,0,0,0,7.497213,3.330799,3.164259,0,0,16.80016,14.47883,4.166414,0,4.166414,27.01465,69.2682,0.1299098,3.480685,5.997771,0,21.97605
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,6.732146,89.63416,62.97232,5.609799,5.609799,0,0,0,5.609799,120.0069,0,0,0,6.732146,5.905052,5.609799,0,0,12.63375,18.22861,0.827094,0,0.827094,27.7993,71.28012,0.129873,6.170779,5.385716,0,24.96075
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.604858,86.05799,64.49388,6.880911,6.880911,0,-1,0,6.880911,81.45518,0,8.881784E-16,0,5.604858,7.243064,6.880911,0,0,11.80665,18.97299,0,1.638206,-1.638206,26.07248,66.85239,0.129873,7.569002,4.483887,0,24.57785
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.310857,85.19406,64.90144,0,0,0,0,0,0,0,0,0,0,5.310857,0,0,0,0,13.62688,17.33479,5.310857,0,5.310857,31.1108,79.77113,0.129637,0,4.248685,0,22.64564
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.509701,78.04847,65.36333,2.125053,2.125053,0,0,0,2.125053,165.1583,0,0,0,3.509701,2.236898,2.125053,0,0,8.316025,22.11456,1.272803,0,1.272803,32.31829,82.86725,0.1295806,2.337559,2.807761,0,25.62426
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.06153,71.59417,64.49388,7.296609,7.296609,0,0,0,7.296609,28.25327,0,8.881784E-16,0,2.06153,7.680641,7.296609,0,0,7.043222,23.26008,0,5.619111,-5.619111,26.39523,67.67994,0.1295806,8.02627,1.649224,0,25.32161
