Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.2836761,63.37726,62.45609,6.147295,6.147295,0,0,0,6.147295,4.614648,0,0,0,0.2836761,6.470837,6.147295,0,0,13.28668,17.64097,0,6.187161,-6.187161,19.87339,50.9573,0.1295806,6.762025,0.2269408,0,17.92464
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,60.51792,60.51792,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,20.1613,11.45381,0,8.8,-8.8,10.59737,27.1727,0.1295806,11.53973,0,0,11.45381
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,58.33522,58.33522,3.720256,2.521116,0,-1,0,2.521116,0,0,1.199141,1.571166,0,2.653806,2.521116,0,0,29.93908,2.653806,0,2.653806,-2.653806,7.800015,20,0.1295806,4.092282,0,0,2.653806
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,55.83553,55.83553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295806,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,53.33583,53.33583,0.1591214,0,0,-1,0,0,0,0,0.1591214,0.1750336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295806,0.1750336,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,51.29804,51.29804,1.391952,0,0,-1,0,0,0,0,1.391952,1.531147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295806,1.531147,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,49.87611,49.87611,0.3994859,0,0,-1,0,0,0,0,0.3994859,0.4394346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295806,0.4394346,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,48.37267,48.37267,1.382385,0,0,-1,0,0,0,0,1.382385,1.520623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295806,1.520623,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,47.05037,47.05037,0.9901029,0,0,-1,0,0,0,0,0.9901029,1.089113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295806,1.089113,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,45.99978,45.99978,2.6611,0,0,-1,0,0,0,0,2.6611,2.92721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295806,2.92721,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,44.88578,44.88578,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295806,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,43.94387,43.94387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295806,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05225447,43.55822,43.40952,0,0,0,0,0,0,0,0,0,0,0.05225447,0,0,0,0,32.88775,0,0.05225447,0,0.05225447,7.849588,20.12711,0.1295783,0,0.04180358,0,0.05225447
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.103047,48.96253,42.76648,0,0,0,0,0,0,0,0,0,0,2.103047,0,0,0,0,32.8355,0.04702903,2.103047,0,2.103047,9.844714,25.24281,0.1294852,0,1.682437,0,2.150076
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.181845,57.67912,44.62313,2.184175,2.184175,0,0,0,2.184175,191.4611,0,0,0,4.181845,2.299132,2.184175,0,0,30.73245,1.939771,1.882713,0,1.882713,11.63081,29.82254,0.1294019,2.402593,3.345476,0,6.121616
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.257479,70.88116,49.44138,2.821544,2.821544,0,-1,0,2.821544,221.775,0,0,0,6.257479,2.970046,2.821544,0,0,28.84974,3.634213,3.287433,0,3.287433,14.74955,37.81927,0.1292568,3.103698,5.005983,0,9.891692
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,6.907722,79.12431,53.9517,3.937465,3.937465,0,0,0,3.937465,175.4357,0,0,0,6.907722,4.1447,3.937465,0,0,25.56231,6.592903,2.763021,0,2.763021,17.37078,44.54036,0.1291351,4.331212,5.526177,0,13.50062
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,6.505715,81.95055,57.71935,4.008215,4.008215,0,0,0,4.008215,162.3095,0,0,0,6.505715,4.219174,4.008215,0,0,22.79929,9.079621,2.286541,0,2.286541,19.53998,50.10241,0.1290345,4.409037,5.204572,0,15.58534
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,7.524796,90.48178,60.47263,0,0,0,0,0,0,0,0,0,0,7.524796,0,0,0,0,20.51274,11.13751,7.524796,0,7.524796,26.67863,68.4066,0.1287047,0,6.019836,0,18.6623
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,7.274324,92.65517,63.11724,6.344926,6.344926,0,0,0,6.344926,114.6479,0,0,0,7.274324,6.67887,6.344926,0,0,12.98795,17.90982,0.5954551,0,0.5954551,27.24353,69.85506,0.1286787,6.979419,5.819459,0,25.18415
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,5.89223,87.60047,64.64784,3.550253,3.550253,0,-1,0,3.550253,165.9665,0,0,0,5.89223,3.737108,3.550253,0,0,12.39249,18.44573,2.155121,0,2.155121,29.28806,75.09743,0.1285846,3.905278,4.713784,0,24.33796
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,4.648162,82.43334,65.0554,3.411141,3.411141,0,0,0,3.411141,136.2641,0,0,0,4.648162,3.590675,3.411141,0,0,10.23737,20.38534,1.057487,0,1.057487,30.29128,77.66978,0.1285385,3.752255,3.718529,0,25.03351
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,3.853909,79.61435,65.5173,3.169594,3.169594,0,0,0,3.169594,121.59,0,0,0,3.853909,3.336415,3.169594,0,0,9.179885,21.33708,0.517494,0,0.517494,30.78221,78.9286,0.1285159,3.486554,3.083127,0,25.19099
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,1.902084,71.23616,64.70219,0,0,0,0,0,0,0,0,0,0,1.902084,0,0,0,0,8.662391,21.80283,1.902084,0,1.902084,32.58669,83.55544,0.128433,0,1.521667,0,23.70491
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.2749014,63.50352,62.61005,0,0,0,0,0,0,0,0,0,0,0.2749014,0,0,0,0,6.760307,23.5147,0.2749014,0,0.2749014,32.84748,84.22414,0.1284211,0,0.2199211,0,23.7896
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,60.72623,60.72623,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,6.485405,23.76211,0,2.50488,-2.50488,30.20711,77.45396,0.1284211,2.6176,0,0,23.76211
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,58.48013,58.48013,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,9.268606,21.25723,0,8.8,-8.8,20.93109,53.66936,0.1284211,17.36889,0,0,21.25723
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,55.98949,55.98949,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,19.04638,12.45723,0,5.704854,-5.704854,14.91765,38.2503,0.1284211,5.961572,0,0,12.45723
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,53.4898,53.4898,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,25.38511,6.752379,0,2.558541,-2.558541,12.22071,31.33509,0.1284211,2.673676,0,0,6.752379
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,51.47918,51.47918,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,28.22793,4.193838,0,0.9838168,-0.9838168,11.18367,28.67603,0.1284211,1.028089,0,0,4.193838
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,50.05725,50.05725,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,29.32106,3.210021,0,1.730574,-1.730574,9.359489,23.99864,0.1284211,1.80845,0,0,3.210021
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,48.55381,48.55381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.24392,1.479447,0,0,0,9.359489,23.99864,0.1284211,0,0,0,1.479447
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,47.22245,47.22245,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,31.24392,1.479447,0,0.9171909,-0.9171909,8.392686,21.51966,0.1284211,0.9584645,0,0,1.479447
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,46.18092,46.18092,1.481111,0.5341433,0,-1,0,0.5341433,0,0,0.9469675,1.095079,0,0.5622561,0.5341433,0,0,32.26302,0.5622561,0,0.5622561,-0.5622561,7.800015,20,0.1284211,1.629222,0,0,0.5622561
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,45.05787,45.05787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284211,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,44.11595,44.11595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284211,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02443,43.67834,43.60877,0,0,0,0,0,0,0,0,0,0,0.02443,0,0,0,0,32.88775,0,0.02443,0,0.02443,7.823192,20.05943,0.12842,0,0.019544,0,0.02443
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.541424,50.53995,42.97478,2.598701,2.598701,11.3987,0,3.219871,2.598701,97.79593,0,0,0,2.541424,0,0,8.8,8.36,32.86332,0.021987,10.90142,0,10.90142,18.16519,46.57732,0.1287445,2.858571,2.033139,12,2.563411
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.321841,58.41993,44.85861,4.097478,4.097478,11.77982,0,3.316295,4.097478,105.4756,0,0,0,4.321841,0,0,7.682345,7.298228,21.9619,9.833268,11.62007,0,11.62007,29.18896,74.84333,0.1290715,4.507226,3.457473,12,14.15511
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.308858,71.3055,49.62252,4.685651,4.685651,0,-1,0,4.685651,134.6421,0,0,0,6.308858,4.932264,4.685651,0,0,10.34183,20.29133,1.376594,0,1.376594,30.49491,78.19192,0.1290118,5.154216,5.047086,0,26.60019
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.056314,75.59249,54.10566,2.149368,2.149368,0,0,0,2.149368,281.7719,0,0,0,6.056314,2.262493,2.149368,0,0,8.965237,21.53027,3.793822,0,3.793822,34.09404,87.42045,0.1288474,2.364305,4.845052,0,27.58658
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,6.955501,84.18361,57.81898,2.521783,2.521783,0,0,0,2.521783,275.8168,0,0,0,6.955501,2.654508,2.521783,0,0,5.171414,24.94471,4.300993,0,4.300993,38.17432,97.88268,0.1286616,2.773961,5.564401,0,31.90021
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,7.63711,91.21394,60.57226,3.762187,3.762187,0,0,0,3.762187,202.9965,2.806491,0,0,7.63711,3.960197,3.762187,0,0,0.8704216,28.8156,0.8704216,0,0.8704216,39.00008,100,0.1286241,4.138406,6.109688,0,36.45271
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,7.226789,92.54347,63.22592,3.10178,3.10178,0,0,0,3.10178,232.9884,3.961757,0,0,7.226789,3.265032,3.10178,0,0,0,29.59898,0,0,0,39.00008,100,0.1286241,3.411958,5.781431,0,36.82577
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,6.407075,90.25055,64.74747,0.4511513,0.4511513,0,-1,0,0.4511513,1420.161,5.932179,0,0,6.407075,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1286241,0.4962664,5.12566,0,36.00605
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.238134,85.16518,65.15503,4.218459,4.218459,0,0,0,4.218459,124.1717,0.7976511,0,0,5.238134,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1286241,4.640305,4.190508,0,34.83711
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.09259,80.71458,65.61693,1.36339,1.36339,0,0,0,1.36339,300.1775,2.657443,0,0,4.09259,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1286241,1.499729,3.274072,0,33.69157
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.123204,72.08666,64.74747,0,0,0,0,0,0,0,2.123204,0,0,2.123204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286241,0,1.698563,0,31.72218
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2723758,63.59551,62.70968,3.250533,3.250533,0,0,0,3.250533,8.379418,0,4.440892E-16,0,0.2723758,3.421614,3.250533,0,0,0,29.59898,0,3.149238,-3.149238,35.68049,91.48825,0.1286241,3.575586,0.2179006,0,29.87135
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,60.82585,60.82585,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.499153,26.44974,0,0.6740622,-0.6740622,34.96997,89.6664,0.1286241,0.704395,0,0,26.44974
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,58.58881,58.58881,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.248111,25.77568,0,1.686802,-1.686802,33.19192,85.10732,0.1286241,1.762708,0,0,25.77568
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,56.14346,56.14346,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.122335,24.08888,0,2.777332,-2.777332,30.26435,77.60075,0.1286241,2.902312,0,0,24.08888
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,53.59848,53.59848,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.208261,21.31154,0,0.6487763,-0.6487763,29.58048,75.84724,0.1286241,0.6779712,0,0,21.31154
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,51.60597,51.60597,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.929123,20.66277,0,0.8874705,-0.8874705,28.64501,73.44859,0.1286241,0.9274067,0,0,20.66277
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,50.18404,50.18404,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.9152,19.7753,0,1.302224,-1.302224,27.27234,69.92895,0.1286241,1.360824,0,0,19.7753
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,48.68061,48.68061,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.36212,18.47307,0,0.9117436,-0.9117436,26.31128,67.46469,0.1286241,0.9527721,0,0,18.47307
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,47.37642,47.37642,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.37516,17.56133,0,0.5076623,-0.5076623,25.77616,66.09258,0.1286241,0.5305071,0,0,17.56133
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,46.33488,46.33488,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.93923,17.05367,0,0.5993891,-0.5993891,25.14435,64.47256,0.1286241,0.6263615,0,0,17.05367
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,45.21183,45.21183,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.60522,16.45428,0,0.9678653,-0.9678653,24.12413,61.85662,0.1286241,1.011419,0,0,16.45428
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,44.26992,44.26992,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.68063,15.48641,0,1.135944,-1.135944,22.92674,58.78639,0.1286241,1.187061,0,0,15.48641
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1129021,44.11232,43.7899,1.048603,1.048603,0,0,0,1.048603,10.7669,0,0,0,0.1129021,1.103793,1.048603,0,0,16.94279,14.35047,0,0.9908909,-0.9908909,21.88225,56.10822,0.1286241,1.153464,0.09032169,0,14.46337
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.41604,47.30133,43.17404,2.482538,2.482538,0,0,0,2.482538,57.03999,0,4.440892E-16,0,1.41604,2.613198,2.482538,0,0,18.04378,13.35958,0,1.197159,-1.197159,20.62033,52.87254,0.1286241,2.730792,1.132832,0,14.77562
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.687888,56.44893,45.03069,2.019577,2.019577,0,0,0,2.019577,182.607,0,0,0,3.687888,2.125871,2.019577,0,0,19.37395,12.16242,1.562018,0,1.562018,22.10219,56.67217,0.1285568,2.221535,2.950311,0,15.85031
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.137515,63.19495,49.77649,0,0,0,-1,0,0,0,0,0,0,4.137515,0,0,0,0,17.81194,13.56824,4.137515,0,4.137515,26.02738,66.73675,0.1283788,0,3.310012,0,17.70575
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,5.723508,74.319,54.20529,3.811127,3.811127,0,0,0,3.811127,150.1789,0,0,0,5.723508,4.011712,3.811127,0,0,13.67442,17.292,1.711796,0,1.711796,27.65133,70.90072,0.1283053,4.192239,4.578807,0,23.01551
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.49202,77.72939,57.92766,5.369415,5.369415,0,0,0,5.369415,102.2834,0,0,0,5.49202,5.652016,5.369415,0,0,11.96263,18.83261,0,0.1599959,-0.1599959,27.48269,70.46828,0.1283053,5.906357,4.393616,0,24.32464
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.168798,75.44585,60.67189,3.428666,3.428666,0,0,0,3.428666,121.5866,0,0,0,4.168798,3.609123,3.428666,0,0,12.1404,18.67262,0.5596756,0,0.5596756,28.01364,71.8297,0.1282813,3.771533,3.335038,0,22.84142
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,5.718742,85.17303,63.32555,5.821908,5.821908,0,0,0,5.821908,98.22796,0,8.881784E-16,0,5.718742,6.128325,5.821908,0,0,11.58072,19.17633,0,0.4095828,-0.4095828,27.5819,70.72268,0.1282813,6.404099,4.574994,0,24.89507
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,6.158228,89.08062,64.80181,0.9455967,0.9455967,0,-1,0,0.9455967,651.2531,0,0,0,6.158228,0.995365,0.9455967,0,0,12.03582,18.76674,5.162863,0,5.162863,32.47982,83.28143,0.1280603,1.040156,4.926582,0,24.92497
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.045557,84.42537,65.26371,0,0,0,0,0,0,0,0,0,0,5.045557,0,0,0,0,6.872952,23.41332,5.045557,0,5.045557,37.26646,95.55483,0.1278451,0,4.036445,0,28.45888
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.241598,77.32301,65.67127,4.137026,4.137026,0,0,0,4.137026,78.35576,0,0,0,3.241598,4.354764,4.137026,0,0,1.827395,27.95432,0,1.113166,-1.113166,36.09308,92.54617,0.1278451,4.550729,2.593279,0,31.19592
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.83035,71.13925,64.85616,3.504563,3.504563,0,0,0,3.504563,52.22763,0,0,0,1.83035,3.689014,3.504563,0,0,3.064247,26.84116,0,1.858664,-1.858664,34.13387,87.52258,0.1278451,3.855019,1.46428,0,28.67151
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2515915,63.63683,62.81836,2.634205,2.634205,0,0,0,2.634205,9.550948,0,4.440892E-16,0,0.2515915,2.772847,2.634205,0,0,5.129428,24.98249,0,2.521255,-2.521255,31.47624,80.70815,0.1278451,2.897625,0.2012732,0,25.23408
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,60.93453,60.93453,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,7.930823,22.46124,0,8.8,-8.8,22.20022,56.92354,0.1278451,9.718642,0,0,22.46124
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,58.74277,58.74277,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,17.7086,13.66124,0,6.5834,-6.5834,15.26071,39.12995,0.1278451,6.879653,0,0,13.66124
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,56.24308,56.24308,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0.3972313,0,6.814523,6.473797,0,0,25.02349,7.077837,0,6.814523,-6.814523,8.077573,20.71169,0.1278451,7.121177,0,0,7.077837
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,53.6981,53.6981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.59518,0.2633141,0,0,0,8.077573,20.71169,0.1278451,0,0,0,0.2633141
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,51.7056,51.7056,0.8206425,0.2501484,0,-1,0,0.2501484,0,0,0.5704941,0.6525583,0,0.2633141,0.2501484,0,0,32.59518,0.2633141,0,0.2633141,-0.2633141,7.800015,20,0.1278451,0.9027067,0,0,0.2633141
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,50.28367,50.28367,0.263738,0,0,-1,0,0,0,0,0.263738,0.2901118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278451,0.2901118,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,48.8074,48.8074,0.159703,0,0,-1,0,0,0,0,0.159703,0.1756733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278451,0.1756733,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,47.53039,47.53039,0.1112639,0,0,-1,0,0,0,0,0.1112639,0.1223902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278451,0.1223902,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,46.48885,46.48885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278451,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,45.3658,45.3658,0.3969799,0,0,-1,0,0,0,0,0.3969799,0.4366779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278451,0.4366779,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,44.42389,44.42389,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1281463,1.349907,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1456444,44.37861,43.96199,1.909097,1.909097,10.7091,0,3.045402,1.909097,7.628966,1.776357E-15,0,0,0.1456444,0,0,8.8,8.36,24.52775,7.524,8.505645,0,8.505645,23.80017,61.02596,0.1285031,2.100007,0.1165155,12,7.669644
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.036028,46.35653,43.35518,2.834093,2.834093,11.63409,0,3.279426,2.834093,36.55591,0,0,0,1.036028,0,0,8.8,8.36,16.02211,15.17908,9.396029,0,9.396029,32.71403,83.88195,0.1289059,3.117502,0.8288227,12,16.21511
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.00834,51.21679,45.21183,2.883607,2.883607,0,0,0,2.883607,69.6468,0,0,0,2.00834,3.035376,2.883607,0,0,6.626081,23.63551,0,1.027036,-1.027036,31.63144,81.10608,0.1289059,3.171968,1.606672,0,25.64385
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,4.773869,65.68691,49.93045,0.3422119,0.3422119,0,-1,0,0.3422119,1395.004,0,0,0,4.773869,0.3602231,0.3422119,0,0,7.767231,22.60847,4.413646,0,4.413646,35.81859,91.84235,0.1287183,0.3764331,3.819095,0,27.38234
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,7.236829,81.07671,54.30492,1.644272,1.644272,0,0,0,1.644272,440.1237,2.152431,0,0,7.236829,1.730812,1.644272,0,0,3.353585,26.58075,3.353585,0,3.353585,39.00008,100,0.1285761,1.808699,5.789463,0,33.81758
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,7.672704,87.94453,57.97294,0,0,0,0,0,0,0,7.672704,0,0,7.672704,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285761,0,6.138163,0,37.27168
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,8.123524,94.12084,60.72623,5.666821,5.666821,0,0,0,5.666821,143.3524,2.158449,0,0,8.123524,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1285761,6.233503,6.498819,0,37.7225
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.393576,83.74424,63.37083,2.277502,2.277502,0,0,0,2.277502,236.8198,2.996205,0,0,5.393576,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1285761,2.505253,4.314861,0,34.99255
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,4.910642,83.40049,64.90144,8.92984,8.36,0,-1,0,8.36,58.73973,0,0.5698401,1.462824,4.910642,8.8,8.36,0,0,0,29.59898,0,3.889358,-3.889358,34.90033,89.48786,0.1285761,9.822824,3.928514,0,34.50962
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.536892,78.09715,65.309,2.193437,2.193437,0,0,0,2.193437,161.2489,0,0,0,3.536892,2.308881,2.193437,0,0,4.321509,25.70962,1.228011,0,1.228011,36.06533,92.47501,0.1285241,2.41278,2.829513,0,29.24651
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.005158,76.44713,65.71655,5.573208,5.573208,0,0,0,5.573208,53.92151,0,0,0,3.005158,5.866535,5.573208,0,0,3.093498,26.81483,0,2.861377,-2.861377,33.04917,84.74129,0.1285241,6.130528,2.404126,0,29.81999
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,1.88111,71.36968,64.90144,0,0,0,0,0,0,0,0,0,0,1.88111,0,0,0,0,6.272805,23.95345,1.88111,0,1.88111,34.83375,89.31713,0.1284446,0,1.504888,0,25.83456
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2576108,63.75674,62.91798,2.050429,2.050429,0,0,0,2.050429,12.56375,0,4.440892E-16,0,0.2576108,2.158346,2.050429,0,0,4.391695,25.64645,0,1.900736,-1.900736,32.8302,84.17982,0.1284446,2.255472,0.2060886,0,25.90406
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,61.03416,61.03416,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,6.503624,23.74572,0,5.516571,-5.516571,27.01522,69.26966,0.1284446,5.764816,0,0,23.74572
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,58.8424,58.8424,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,12.63315,18.22915,0,1.677946,-1.677946,25.24651,64.73452,0.1284446,1.753454,0,0,18.22915
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,56.34271,56.34271,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,14.49753,16.5512,0,8.762987,-8.762987,16.00951,41.04995,0.1284446,9.157322,0,0,16.5512
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,53.85207,53.85207,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,24.23418,7.788213,0,0.9198277,-0.9198277,15.03993,38.56384,0.1284446,0.96122,0,0,7.788213
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,51.83239,51.83239,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,25.25621,6.868385,0,0.5005497,-0.5005497,14.5123,37.21096,0.1284446,0.5230744,0,0,6.868385
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,50.41047,50.41047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.81238,6.367835,0,0,0,14.5123,37.21096,0.1284446,0,0,0,6.367835
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,48.9342,48.9342,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,25.81238,6.367835,0,1.558429,-1.558429,12.86958,32.99884,0.1284446,1.628558,0,0,6.367835
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,47.65718,47.65718,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,27.54397,4.809407,0,1.518389,-1.518389,11.26905,28.89495,0.1284446,1.586717,0,0,4.809407
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,46.61564,46.61564,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,29.23107,3.291017,0,0.7361864,-0.7361864,10.49304,26.90519,0.1284446,0.7693149,0,0,3.291017
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,45.51976,45.51976,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,30.04905,2.554831,0,1.450354,-1.450354,8.964236,22.98518,0.1284446,1.51562,0,0,2.554831
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,44.60502,44.60502,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.66056,1.104477,0,0,0,8.964236,22.98518,0.1284446,0,0,0,1.104477
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1551151,44.58743,44.14312,0.7046379,0.7046379,0,0,0,0.7046379,22.01344,0,0,0,0.1551151,0.7417241,0.7046379,0,0,31.66056,1.104477,0,0.5866091,-0.5866091,8.345897,21.39969,0.1284446,0.7751017,0.1240921,0,1.259592
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.883813,49.10989,43.55443,3.027877,3.027877,11.36296,0,3.210828,3.027877,62.21564,0,0,0,1.883813,0,0,8.335079,7.918325,32.31234,0.517868,9.802137,0,9.802137,17.64502,45.24355,0.1288027,3.330664,1.50705,12,2.401681
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.364453,59.12721,45.3658,2.960304,2.960304,11.7603,0,3.311357,2.960304,147.4326,1.776357E-15,0,0,4.364453,0,0,8.8,8.36,22.51021,9.339792,12.72445,0,12.72445,29.7165,76.19599,0.1290718,3.256334,3.491563,12,13.70425
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,6.641237,73.20364,50.05725,0.5585333,0.5585333,0,-1,0,0.5585333,1189.049,0,0,0,6.641237,0.5879298,0.5585333,0,0,9.785753,20.7918,6.053308,0,6.053308,35.45917,90.92076,0.1288171,0.6143866,5.31299,0,27.43304
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,7.411536,82.02576,54.40454,5.738011,5.738011,0,0,0,5.738011,129.1656,0,0,0,7.411536,6.040012,5.738011,0,0,3.732446,26.23978,1.371524,0,1.371524,36.76031,94.25702,0.1287595,6.311812,5.929229,0,33.65131
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,7.682245,88.06559,58.02728,1.926804,1.926804,0,0,0,1.926804,398.704,3.293108,0,0,7.682245,2.028215,1.926804,0,0,2.360922,27.47415,2.360922,0,2.360922,39.00008,100,0.1286605,2.119484,6.145796,0,35.15639
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,7.772492,92.22946,60.78057,2.235678,2.235678,0,0,0,2.235678,347.657,5.419146,0,0,7.772492,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1286605,2.459246,6.217994,0,37.37147
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,6.666804,89.88187,63.42517,3.029884,3.029884,0,0,0,3.029884,220.035,3.477453,0,0,6.666804,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1286605,3.332872,5.333443,0,36.26578
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,6.556204,91.20417,64.90144,2.788735,2.788735,0,-1,0,2.788735,235.096,3.620693,0,0,6.556204,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1286605,3.067609,5.244963,0,36.15518
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,5.786486,87.90536,65.309,0,0,0,0,0,0,0,5.786486,0,0,5.786486,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286605,0,4.629189,0,35.38546
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.391576,77.96716,65.71655,4.497046,4.497046,0,0,0,4.497046,75.41788,0,0,0,3.391576,4.733732,4.497046,0,0,0,29.59898,0,1.342156,-1.342156,37.58532,96.37243,0.1286605,4.94675,2.713261,0,32.99055
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.076065,72.07719,64.90144,0,0,0,0,0,0,0,0.5847808,0,0,2.076065,0,0,0,0,1.491284,28.25682,1.491284,0,1.491284,39.00008,100,0.1285981,0,1.660852,0,30.33289
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2568818,63.75436,62.91798,1.872015,1.872015,0,0,0,1.872015,13.72221,0,0,0,0.2568818,1.970543,1.872015,0,0,0,29.59898,0,1.713661,-1.713661,37.19372,95.36832,0.1285981,2.059217,0.2055055,0,29.85586
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,61.07944,61.07944,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.904067,27.88532,0,2.711564,-2.711564,34.33548,88.03952,0.1285981,2.833584,0,0,27.88532
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,58.89674,58.89674,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.916916,25.17375,0,6.643995,-6.643995,27.3321,70.08215,0.1285981,6.942975,0,0,25.17375
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,56.44233,56.44233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.29913,18.52976,0,0,0,27.3321,70.08215,0.1285981,0,0,0,18.52976
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,53.9517,53.9517,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.29913,18.52976,0,1.616003,-1.616003,25.62868,65.71443,0.1285981,1.688723,0,0,18.52976
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,51.91391,51.91391,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.09469,16.91376,0,0.7040806,-0.7040806,24.88651,63.81144,0.1285981,0.7357643,0,0,16.91376
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,50.51009,50.51009,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.877,16.20967,0,2.582689,-2.582689,22.16412,56.83096,0.1285981,2.69891,0,0,16.20967
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,49.03382,49.03382,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.74666,13.62699,0,0.2485084,-0.2485084,21.90217,56.15929,0.1285981,0.2596913,0,0,13.62699
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,47.78398,47.78398,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.02278,13.37848,0,1.003988,-1.003988,20.84387,53.44572,0.1285981,1.049168,0,0,13.37848
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,46.74244,46.74244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.13832,12.37449,0,0,0,20.84387,53.44572,0.1285981,0,0,0,12.37449
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,45.61939,45.61939,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.13832,12.37449,0,2.86985,-2.86985,17.81878,45.6891,0.1285981,2.998993,0,0,12.37449
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,44.70465,44.70465,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.32704,9.50464,0,0.3556197,-0.3556197,17.44393,44.72793,0.1285981,0.3716226,0,0,9.50464
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.04922604,44.41076,44.26992,0.5968171,0.5968171,0,0,0,0.5968171,8.248094,0,0,0,0.04922604,0.6282286,0.5968171,0,0,22.72218,9.149019,0,0.5790026,-0.5790026,16.83361,43.16301,0.1285981,0.6564988,0.03938083,0,9.198246
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.38913,50.83396,43.70839,6.191514,6.191514,0,0,0,6.191514,38.58718,0,0,0,2.38913,6.517383,6.191514,0,0,23.36551,8.570017,0,4.128252,-4.128252,12.48205,32.00518,0.1285981,6.810665,1.911304,0,10.95915
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.688027,60.43487,45.51976,4.445179,4.445179,0,0,0,4.445179,105.4632,0,0,0,4.688027,4.679136,4.445179,0,0,27.95246,4.441765,0.008890383,0,0.008890383,12.49048,32.02681,0.1285977,4.889698,3.750422,0,9.129791
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.075452,71.04287,50.20216,1.167289,1.167289,0,-1,0,1.167289,520.4753,0,0,0,6.075452,1.228725,1.167289,0,0,27.94357,4.449766,4.846727,0,4.846727,17.08849,43.81656,0.1283952,1.284018,4.860362,0,10.52522
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,7.23825,81.27773,54.45888,3.450951,3.450951,0,0,0,3.450951,209.7466,0,0,0,7.23825,3.63258,3.450951,0,0,23.09684,8.811821,3.60567,0,3.60567,20.50913,52.58741,0.1282449,3.796046,5.7906,0,16.05007
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,6.796297,83.81275,58.12691,4.254127,4.254127,0,0,0,4.254127,159.7577,0,0,0,6.796297,4.478029,4.254127,0,0,19.49117,12.05692,2.318269,0,2.318269,22.70843,58.22663,0.1281485,4.67954,5.437037,0,18.85322
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,6.892502,87.69559,60.82585,4.546852,4.546852,0,0,0,4.546852,151.5884,0,0,0,6.892502,4.78616,4.546852,0,0,17.1729,14.14336,2.106342,0,2.106342,24.70668,63.35034,0.128061,5.001537,5.514002,0,21.03587
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,6.783837,90.54858,63.47951,2.514876,2.514876,0,0,0,2.514876,269.7484,0,0,0,6.783837,2.647238,2.514876,0,0,15.06656,16.03907,4.136599,0,4.136599,28.63101,73.41269,0.1278895,2.766364,5.42707,0,22.82291
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,6.657874,91.79827,64.95578,0.7374656,0.7374656,0,-1,0,0.7374656,902.8047,0,0,0,6.657874,0.7762795,0.7374656,0,0,10.92996,19.76201,5.881594,0,5.881594,34.21078,87.71976,0.1276466,0.8112121,5.326299,0,26.41989
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.087579,84.73152,65.36333,0.3860085,0.3860085,0,0,0,0.3860085,1317.997,0,0,0,5.087579,0.4063248,0.3860085,0,0,5.048368,25.05545,4.681254,0,4.681254,38.65181,99.10699,0.1274538,0.4246094,4.070064,0,30.14303
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.227009,77.37475,65.7709,3.560402,3.560402,0,0,0,3.560402,90.63609,0,0,0,3.227009,3.747792,3.560402,0,0,0.367113,29.26858,0,0.5207826,-0.5207826,38.10285,97.69942,0.1274538,3.916443,2.581608,0,32.49559
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.13497,72.34995,64.95578,2.532921,2.532921,0,0,0,2.532921,84.28884,0,4.440892E-16,0,2.13497,2.666233,2.532921,0,0,0.9457603,28.74779,0,0.5312629,-0.5312629,37.54285,96.26353,0.1274538,2.786213,1.707976,0,30.88276
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2525078,63.84024,63.01761,4.256298,4.256298,0,0,0,4.256298,5.932568,0,8.881784E-16,0,0.2525078,4.480314,4.256298,0,0,1.536052,28.21653,0,4.227806,-4.227806,33.08635,84.83663,0.1274538,4.681928,0.2020062,0,28.46904
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,61.18813,61.18813,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,6.233615,23.98873,0,0.7266189,-0.7266189,32.32043,82.87273,0.1274538,0.7593167,0,0,23.98873
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,58.99636,58.99636,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,7.040969,23.26211,0,3.140668,-3.140668,29.00987,74.38414,0.1274538,3.281998,0,0,23.26211
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,56.55101,56.55101,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,10.5306,20.12144,0,4.190363,-4.190363,24.59284,63.05844,0.1274538,4.37893,0,0,20.12144
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,54.05132,54.05132,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,15.18656,15.93107,0,1.668477,-1.668477,22.83411,58.54889,0.1274538,1.743558,0,0,15.93107
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,52.01353,52.01353,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,17.04042,14.2626,0,1.891415,-1.891415,20.84039,53.43678,0.1274538,1.976528,0,0,14.2626
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,50.60972,50.60972,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,19.14199,12.37118,0,0.8063383,-0.8063383,19.99043,51.25742,0.1274538,0.8426235,0,0,12.37118
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.03793,11.56485,0,0,0,19.99043,51.25742,0.1274538,0,0,0,11.56485
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,47.89266,47.89266,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,20.03793,11.56485,0,1.700917,-1.700917,18.19751,46.66018,0.1274538,1.777459,0,0,11.56485
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,46.84206,46.84206,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,21.92783,9.863928,0,1.742187,-1.742187,16.36108,41.95141,0.1274538,1.820586,0,0,9.863928
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,45.74619,45.74619,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,23.8636,8.12174,0,0.5873182,-0.5873182,15.74199,40.36401,0.1274538,0.6137475,0,0,8.12174
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,44.83144,44.83144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.51617,7.534422,0,0,0,15.74199,40.36401,0.1274538,0,0,0,7.534422
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1712609,44.91547,44.42389,1.648198,1.648198,0,0,0,1.648198,10.39079,0,0,0,0.1712609,1.734946,1.648198,0,0,24.51617,7.534422,0,1.563685,-1.563685,14.09373,36.13768,0.1274538,1.813018,0.1370087,0,7.705683
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,1.952765,49.64115,43.86236,2.192218,2.192218,0,0,0,2.192218,89.07716,0,0,0,1.952765,2.307598,2.192218,0,0,26.2536,5.970737,0,0.3548323,-0.3548323,13.7197,35.17865,0.1274538,2.41144,1.562212,0,7.923503
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.440178,59.73212,45.67373,5.786119,5.786119,12,0,3.372,5.786119,76.73846,0,0,0,4.440178,0,0,6.213881,5.903187,26.64786,5.615905,10.34337,0,10.34337,23.53228,60.33905,0.1278434,6.364731,3.552143,12,10.05608
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.179617,71.64832,50.35612,1.909709,1.909709,0,-1,0,1.909709,323.5895,0,0,0,6.179617,2.01022,1.909709,0,0,16.30449,14.92493,4.169397,0,4.169397,27.48771,70.48118,0.1276722,2.10068,4.943694,0,21.10455
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,6.821421,79.55283,54.61285,4.579619,4.579619,0,0,0,4.579619,148.9517,0,0,0,6.821421,4.820652,4.579619,0,0,12.1351,18.67739,2.000769,0,2.000769,29.38581,75.34808,0.1275903,5.037581,5.457137,0,25.49881
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,7.263233,86.14532,58.18125,8.751259,8.751259,11.4788,0,3.240136,8.751259,82.99643,0,0,0,7.263233,0,0,2.72754,2.591163,10.13433,20.47808,9.854396,0,9.854396,38.73451,99.31906,0.1279505,9.626385,5.810586,12,27.74132
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,6.941031,88.07716,60.93453,4.417264,4.417264,0,0,0,4.417264,157.1342,2.011347,0,0,6.941031,4.649752,4.417264,0,0,0.2799318,29.34704,0.2799318,0,0.2799318,39.00008,100,0.127939,4.858991,5.552824,0,36.28807
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,6.082531,87.12872,63.5248,0.7405333,0.7405333,0,0,0,0.7405333,821.3718,5.303023,0,0,6.082531,0.7795087,0.7405333,0,0,0,29.59898,0,0,0,39.00008,100,0.127939,0.8145866,4.866025,0,35.68151
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,6.300843,90.10582,65.0554,3.053653,3.053653,0,-1,0,3.053653,206.3379,3.086472,0,0,6.300843,3.214371,3.053653,0,0,0,29.59898,0,0,0,39.00008,100,0.127939,3.359018,5.040675,0,35.89982
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,4.600804,82.63692,65.40862,3.895689,3.895689,0,0,0,3.895689,118.0999,0.5000795,0,0,4.600804,4.100725,3.895689,0,0,0,29.59898,0,0,0,39.00008,100,0.127939,4.285257,3.680644,0,34.19978
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,3.862438,79.98474,65.81618,6.955626,6.955626,0,0,0,6.955626,55.5297,0,8.881784E-16,0,3.862438,7.321712,6.955626,0,0,0,29.59898,0,3.459273,-3.459273,35.35368,90.65029,0.127939,7.651188,3.089951,0,33.46142
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.653303,70.71311,65.0554,2.731481,2.731481,0,0,0,2.731481,60.5277,0,0,0,1.653303,2.875243,2.731481,0,0,3.843637,26.13971,0,1.22194,-1.22194,34.06565,87.34763,0.127939,3.004629,1.322642,0,27.79301
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.248943,63.88321,63.07195,9.028696,9.028696,12,0,3.372,9.028696,2.757241,0,0,0,0.248943,0,0,2.971304,2.822738,5.201348,24.91776,3.071681,0,3.071681,36.9797,94.81955,0.1281015,9.931566,0.1991544,12,25.16671
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,61.28775,61.28775,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,2.129667,27.68228,0,3.250457,-3.250457,33.55342,86.03423,0.1281015,3.396727,0,0,27.68228
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,59.09599,59.09599,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,5.741285,24.43182,0,8.8,-8.8,24.2774,62.24962,0.1281015,9.695064,0,0,24.43182
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,56.65064,56.65064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.51906,15.63182,0,0,0,24.2774,62.24962,0.1281015,0,0,0,15.63182
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,54.15095,54.15095,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,15.51906,15.63182,0,0.6274756,-0.6274756,23.61598,60.55368,0.1281015,0.6557119,0,0,15.63182
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,52.11316,52.11316,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,16.21626,15.00435,0,0.1472064,-0.1472064,23.46082,60.15582,0.1281015,0.1538307,0,0,15.00435
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,50.7184,50.7184,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,16.37982,14.85714,0,1.15552,-1.15552,22.24279,57.03268,0.1281015,1.207518,0,0,14.85714
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,49.24213,49.24213,0.7236097,0.7236097,0,-1,0,0.7236097,0,0,1.110223E-16,0,0,0.7616944,0.7236097,0,0,17.66373,13.70162,0,0.7616944,-0.7616944,21.43989,54.97398,0.1281015,0.7959707,0,0,13.70162
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,47.99229,47.99229,0.7578767,0.7578767,0,-1,0,0.7578767,0,0,0,0,0,0.797765,0.7578767,0,0,18.51006,12.93993,0,0.797765,-0.797765,20.59898,52.81778,0.1281015,0.8336644,0,0,12.93993
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,46.94169,46.94169,0.4767925,0.4767925,0,-1,0,0.4767925,0,0,1.110223E-16,0,0,0.5018868,0.4767925,0,0,19.39646,12.14216,0,0.5018868,-0.5018868,20.06994,51.46128,0.1281015,0.5244717,0,0,12.14216
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,45.85487,45.85487,0.4958437,0.4958437,0,-1,0,0.4958437,0,0,5.551115E-17,0,0,0.5219407,0.4958437,0,0,19.95412,11.64027,0,0.5219407,-0.5219407,19.51977,50.05059,0.1281015,0.545428,0,0,11.64027
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,44.93107,44.93107,1.996964,1.996964,0,0,0,1.996964,0,0,0,0,0,2.102068,1.996964,0,0,20.53405,11.11833,0,2.102068,-2.102068,17.30399,44.36913,0.1281015,2.196661,0,0,11.11833
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1755958,45.05516,44.55068,1.113593,1.113593,0,0,0,1.113593,15.7684,0,0,0,0.1755958,1.172204,1.113593,0,0,22.86968,9.016265,0,0.9966077,-0.9966077,16.25348,41.6755,0.1281015,1.224953,0.1404767,0,9.19186
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.824953,49.38054,43.98915,4.281518,4.281518,0,0,0,4.281518,42.62396,0,0,0,1.824953,4.506861,4.281518,0,0,23.97702,8.019657,0,2.681908,-2.681908,13.4265,34.42685,0.1281015,4.70967,1.459962,0,9.844609
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,4.766512,61.02754,45.80053,5.028554,5.028554,0,0,0,5.028554,94.78892,8.881784E-16,0,0,4.766512,5.293215,5.028554,0,0,26.95692,5.337749,0,0.5267029,-0.5267029,12.8713,33.00328,0.1281015,5.53141,3.81321,0,10.10426
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.108009,71.48511,50.46481,2.309889,2.309889,0,-1,0,2.309889,264.4287,0,0,0,6.108009,2.431462,2.309889,0,0,27.54215,4.811046,3.676548,0,3.676548,16.35918,41.94654,0.1279512,2.540877,4.886407,0,10.91905
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,7.342784,82.03392,54.66719,3.537621,3.537621,0,0,0,3.537621,207.5628,0,0,0,7.342784,3.723811,3.537621,0,0,23.8656,8.119939,3.618973,0,3.618973,19.79244,50.74975,0.1278037,3.891383,5.874227,0,15.46272
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,6.688357,83.4957,58.28088,3.828172,3.828172,0,0,0,3.828172,174.7141,0,0,0,6.688357,4.029655,3.828172,0,0,20.24663,11.37701,2.658703,0,2.658703,22.31471,57.21709,0.1276954,4.210989,5.350686,0,18.06537
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,7.38888,90.43578,60.97982,3.4171,3.4171,0,0,0,3.4171,216.2325,0,0,0,7.38888,3.596948,3.4171,0,0,17.58792,13.76985,3.791932,0,3.791932,25.91205,66.44102,0.1275414,3.758811,5.911104,0,21.15873
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,7.217638,92.96226,63.57914,3.400419,3.400419,0,0,0,3.400419,212.2573,0,0,0,7.217638,3.579389,3.400419,0,0,13.79599,17.18258,3.638249,0,3.638249,29.3636,75.29112,0.127394,3.740461,5.77411,0,24.40022
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,6.100096,89.11098,65.0554,5.979633,5.979633,0,-1,0,5.979633,102.0145,8.881784E-16,0,0,6.100096,6.294351,5.979633,0,0,10.15774,20.45701,0,0.1942554,-0.1942554,29.15883,74.76609,0.127394,6.577597,4.880076,0,26.5571
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.148645,85.12497,65.46297,5.682901,5.682901,0,0,0,5.682901,90.59888,0,0,0,5.148645,5.982001,5.682901,0,0,10.37358,20.26275,0,0.8333559,-0.8333559,28.2804,72.5137,0.127394,6.251191,4.118916,0,25.4114
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.451517,78.43666,65.92487,4.1728,4.1728,0,0,0,4.1728,82.71465,0,8.881784E-16,0,3.451517,4.392421,4.1728,0,0,11.29953,19.4294,0,0.9409044,-0.9409044,27.2886,69.97063,0.127394,4.59008,2.761214,0,22.88091
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.380818,69.80384,65.10974,0,0,0,0,0,0,0,0,0,0,1.380818,0,0,0,0,12.34498,18.48849,1.380818,0,1.380818,28.59856,73.32949,0.1273381,0,1.104655,0,19.86931
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2477126,63.92472,63.11724,13.1596,13.1596,12,0,3.372,13.1596,1.882372,8.881784E-16,0,0,0.2477126,1.22063,1.159598,0,0,10.96416,19.73123,0,0.9729173,-0.9729173,27.57301,70.69989,0.1273381,14.47556,0.1981701,12,19.97894
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,61.38738,61.38738,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,12.04518,18.75831,0,3.768261,-3.768261,23.60092,60.51505,0.1273381,3.937833,0,0,18.75831
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,59.19562,59.19562,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,16.23214,14.99005,0,0.6026067,-0.6026067,22.96571,58.88633,0.1273381,0.629724,0,0,14.99005
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,56.75027,56.75027,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,16.9017,14.38745,0,8.56634,-8.56634,13.936,35.73326,0.1273381,8.951826,0,0,14.38745
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,54.25963,54.25963,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,26.41986,5.821105,0,0.8853841,-0.8853841,13.00272,33.34024,0.1273381,0.9252264,0,0,5.821105
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,52.22184,52.22184,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,27.40362,4.93572,0,0.477403,-0.477403,12.49949,32.04992,0.1273381,0.4988861,0,0,4.93572
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,50.8452,50.8452,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,27.93407,4.458317,0,2.253683,-2.253683,10.1239,25.95868,0.1273381,2.355098,0,0,4.458317
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,49.36893,49.36893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.43816,2.204634,0,0,0,10.1239,25.95868,0.1273381,0,0,0,2.204634
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,48.09191,48.09191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.43816,2.204634,0,0,0,10.1239,25.95868,0.1273381,0,0,0,2.204634
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,47.05037,47.05037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.43816,2.204634,0,0,0,10.1239,25.95868,0.1273381,0,0,0,2.204634
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,45.98166,45.98166,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,30.43816,2.204634,0,1.189343,-1.189343,8.870227,22.74413,0.1273381,1.242863,0,0,2.204634
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,45.05787,45.05787,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,31.75965,1.015291,0,0.6459699,-0.6459699,8.189315,20.9982,0.1273381,0.6750385,0,0,1.015291
