Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1018202,44.96984,44.67747,1.037003,1.037003,9.837003,0,2.824762,1.037003,9.818702,0,0,0,0.1018202,0,0,8.8,8.36,32.4774,0.3693216,8.461821,0,8.461821,16.2169,41.58172,0.1276056,1.140703,0.08145619,12,0.4711419
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.118993,50.44698,44.14312,4.063271,4.063271,11.50616,0,3.24706,4.063271,52.14994,0,0,0,2.118993,0,0,7.442894,7.070749,24.01558,7.98496,9.189742,0,9.189742,24.93506,63.93592,0.1279904,4.469598,1.695195,12,10.10395
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.256145,59.36954,45.92732,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.256145,0,0,8.8,8.36,14.82583,16.25573,12.61615,0,12.61615,36.90378,94.62489,0.1279953,0,3.404916,12,20.51187
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.248935,68.20303,50.56443,4.513114,4.513114,0,-1,0,4.513114,116.3041,0,0,0,5.248935,4.750647,4.513114,0,0,2.209688,27.61026,0.4982885,0,0.4982885,37.3765,95.83699,0.1279753,4.964426,4.199148,0,32.8592
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.634766,74.54816,54.71247,3.234009,3.234009,0,0,0,3.234009,174.2347,0.5191465,0,0,5.634766,3.404219,3.234009,0,0,1.7114,28.05872,1.7114,0,1.7114,39.00008,100,0.1279064,3.557409,4.507812,0,33.69349
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,6.726859,83.67712,58.28088,0,0,0,0,0,0,0,6.726859,0,0,6.726859,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279064,0,5.381487,0,36.32584
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.513242,86.03404,60.97982,0.05653496,0.05653496,0,0,0,0.05653496,11520.73,6.453732,0,0,6.513242,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.1279064,0.06218846,5.210594,0,36.11222
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,6.721746,90.42822,63.63348,10.79684,10.79684,4.411181,0,1.452029,10.79684,62.25661,0,1.776357E-15,0,6.721746,6.721746,6.385659,0,0,0,29.59898,0,0,0,39.00008,100,0.1279064,11.87652,5.377397,12,36.32072
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.358103,90.46194,65.10974,4.852342,4.852342,0,-1,0,4.852342,131.0316,1.250375,0,0,6.358103,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1279064,5.337576,5.086482,0,35.95708
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,4.942351,84.26289,65.5173,5.900169,5.900169,0,0,0,5.900169,83.76626,0,0,0,4.942351,6.210704,5.900169,0,0,0,29.59898,0,1.268353,-1.268353,37.66312,96.5719,0.1279064,6.490186,3.953881,0,34.54133
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.049274,76.89514,65.97015,1.514299,1.514299,0,0,0,1.514299,201.3654,0.04599388,0,0,3.049274,1.593998,1.514299,0,0,1.409281,28.33063,1.409281,0,1.409281,39.00008,100,0.1278498,1.665728,2.439419,0,31.3799
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.533879,70.39178,65.15503,0,0,0,0,0,0,0,1.533879,0,0,1.533879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278498,0,1.227103,0,31.13286
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2325646,63.98434,63.22592,6.680828,6.680828,0,0,0,6.680828,3.481075,0,0,0,0.2325646,7.03245,6.680828,0,0,0,29.59898,0,6.799886,-6.799886,31.83237,81.6213,0.1278498,7.34891,0.1860517,0,29.83154
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,61.487,61.487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.555429,22.79909,0,0,0,31.83237,81.6213,0.1278498,0,0,0,22.79909
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,59.29525,59.29525,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.555429,22.79909,0,2.221926,-2.221926,29.49025,75.61588,0.1278498,2.321913,0,0,22.79909
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,56.84989,56.84989,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.02423,20.57717,0,4.570925,-4.570925,24.67208,63.2616,0.1278498,4.776617,0,0,20.57717
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,54.35926,54.35926,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.10304,16.00624,0,1.691615,-1.691615,22.88896,58.68951,0.1278498,1.767738,0,0,16.00624
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,52.36675,52.36675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.98261,14.31463,0,0,0,22.88896,58.68951,0.1278498,0,0,0,14.31463
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,50.94482,50.94482,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.98261,14.31463,0,1.15374,-1.15374,21.67281,55.57119,0.1278498,1.205659,0,0,14.31463
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,49.46855,49.46855,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.26455,13.16089,0,1.304282,-1.304282,20.29797,52.04598,0.1278498,1.362975,0,0,13.16089
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,48.24588,48.24588,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.71375,11.8566,0,0.5847909,-0.5847909,19.68155,50.46541,0.1278498,0.6111065,0,0,11.8566
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,47.20434,47.20434,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.36352,11.27181,0,1.187339,-1.187339,18.42998,47.25628,0.1278498,1.240769,0,0,11.27181
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,46.12658,46.12658,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.68278,10.08447,0,1.176572,-1.176572,17.18977,44.07624,0.1278498,1.229518,0,0,10.08447
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,45.239,45.239,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.99009,8.907901,0,2.324351,-2.324351,14.73969,37.79399,0.1278498,2.428947,0,0,8.907901
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1244544,45.21653,44.85861,1.386065,1.386065,0,0,0,1.386065,8.978971,0,0,0,0.1244544,1.459016,1.386065,0,0,25.5727,6.58355,0,1.334561,-1.334561,13.33294,34.18695,0.1278498,1.524671,0.09956349,0,6.708004
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.038978,50.38772,44.32426,7.432941,7.432941,12,0,3.372,7.432941,27.43164,0,0,0,2.038978,0,0,4.567059,4.338706,27.05554,5.248989,6.377683,0,6.377683,19.38334,49.70076,0.1281675,8.176235,1.631182,12,7.287966
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.557597,60.59772,46.08129,5.115507,5.115507,11.46203,0,3.235893,5.115507,89.09376,0,0,0,4.557597,0,0,6.346519,6.029193,20.67786,10.9889,10.58679,0,10.58679,29.42685,75.45331,0.1284868,5.627057,3.646077,12,15.5465
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.736135,66.40289,50.69123,2.631076,2.631076,0,-1,0,2.631076,180.0075,0,0,0,4.736135,2.769553,2.631076,0,0,10.09107,20.51702,1.966581,0,1.966581,31.29251,80.23705,0.1284079,2.894183,3.788908,0,25.25315
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,5.807181,75.38265,54.8121,6.568044,6.568044,0,0,0,6.568044,88.41568,0,0,0,5.807181,6.913731,6.568044,0,0,8.12449,22.28694,0,1.10655,-1.10655,30.1261,77.24627,0.1284079,7.224849,4.645745,0,28.09412
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.50783,78.27686,58.33522,0,0,0,0,0,0,0,0,0,0,5.50783,0,0,0,0,9.35399,21.18039,5.50783,0,5.50783,35.35129,90.64416,0.1281874,0,4.406264,0,26.68822
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,6.953355,88.26684,61.03416,1.115069,1.115069,0,0,0,1.115069,623.5804,1.933438,0,0,6.953355,1.173757,1.115069,0,0,3.846159,26.13743,3.846159,0,3.846159,39.00008,100,0.1280338,1.226576,5.562684,0,33.09079
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,7.124324,92.53277,63.63348,1.441022,1.441022,0,0,0,1.441022,494.3937,5.607459,0,0,7.124324,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1280338,1.585125,5.699459,0,36.7233
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,7.0441,94.10953,65.15503,3.059074,3.059074,0,-1,0,3.059074,230.269,3.824022,0,0,7.0441,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1280338,3.364981,5.63528,0,36.64308
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,5.830242,88.42618,65.56259,0.04619761,0.04619761,0,0,0,0.04619761,12620.22,5.781613,0,0,5.830242,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1280338,0.05081737,4.664194,0,35.42922
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,2.96541,76.62756,66.02449,3.906555,3.906555,0,0,0,3.906555,75.90855,0,0,0,2.96541,4.112163,3.906555,0,0,0,29.59898,0,1.146754,-1.146754,37.79129,96.90056,0.1280338,4.297211,2.372328,0,32.56439
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.846308,71.56714,65.20937,6.142488,6.142488,0,0,0,6.142488,30.05799,0,0,0,1.846308,6.465776,6.142488,0,0,1.274171,28.45222,0,4.619469,-4.619469,32.92195,84.41508,0.1280338,6.756736,1.477046,0,30.29853
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2325242,64.02974,63.27121,8.581684,8.581684,12,0,3.372,8.581684,2.709541,0,0,0,0.2325242,0,0,3.418316,3.2474,6.406914,23.83276,3.479925,0,3.479925,36.22329,92.88005,0.1282135,9.439853,0.1860194,12,24.06528
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,61.54134,61.54134,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,2.926989,26.96469,0,4.651223,-4.651223,31.32047,80.30875,0.1282135,4.860528,0,0,26.96469
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,59.40393,59.40393,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,8.095015,22.31347,0,2.223957,-2.223957,28.97622,74.29784,0.1282135,2.324034,0,0,22.31347
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,56.95857,56.95857,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,10.56608,20.08951,0,1.37247,-1.37247,27.52951,70.58833,0.1282135,1.434231,0,0,20.08951
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,54.45888,54.45888,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,12.09104,18.71704,0,0.04540691,-0.04540691,27.48164,70.46561,0.1282135,0.04745022,0,0,18.71704
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,52.47543,52.47543,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,12.1415,18.67163,0,0.759365,-0.759365,26.6812,68.4132,0.1282135,0.7935365,0,0,18.67163
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,51.04445,51.04445,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,12.98524,17.91227,0,0.7660207,-0.7660207,25.87374,66.3428,0.1282135,0.8004917,0,0,17.91227
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,49.59535,49.59535,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,13.83637,17.14625,0,0.4447563,-0.4447563,25.40493,65.14072,0.1282135,0.4647704,0,0,17.14625
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,48.37267,48.37267,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,14.33054,16.70149,0,0.5519603,-0.5519603,24.82311,63.64888,0.1282135,0.5767985,0,0,16.70149
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,47.33113,47.33113,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,14.94383,16.14953,0,1.142185,-1.142185,23.61914,60.56179,0.1282135,1.193584,0,0,16.14953
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,46.28054,46.28054,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,16.21293,15.00734,0,0.9491503,-0.9491503,22.61865,57.99643,0.1282135,0.9918621,0,0,15.00734
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,45.39297,45.39297,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,17.26754,14.05819,0,0.546098,-0.546098,22.04301,56.52044,0.1282135,0.5706724,0,0,14.05819
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1881331,45.57298,45.03069,1.081994,1.081994,0,0,0,1.081994,17.38763,0,0,0,0.1881331,1.138941,1.081994,0,0,17.87431,13.5121,0,0.9508078,-0.9508078,21.04078,53.9506,0.1282135,1.190193,0.1505065,0,13.70023
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.353489,48.45271,44.47823,2.131843,2.131843,0,0,0,2.131843,63.48914,0,0,0,1.353489,2.244045,2.131843,0,0,18.93077,12.56129,0,0.8905563,-0.8905563,20.10205,51.54361,0.1282135,2.345027,1.082791,0,13.91478
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,3.941333,58.61945,46.23526,0,0,0,0,0,0,0,0,0,0,3.941333,0,0,0,0,19.92027,11.67073,3.941333,0,3.941333,23.84112,61.13096,0.1280565,0,3.153066,0,15.61206
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.627941,62.5293,50.81802,2.039921,2.039921,0,-1,0,2.039921,177.8472,0,0,0,3.627941,2.147285,2.039921,0,0,15.97894,15.21793,1.480657,0,1.480657,25.2458,64.73268,0.1279976,2.243913,2.902353,0,18.84587
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.714675,71.03878,54.86644,4.613733,4.613733,0,0,0,4.613733,102.1879,0,0,0,4.714675,4.856561,4.613733,0,0,14.49829,16.55052,0,0.1418858,-0.1418858,25.09624,64.3492,0.1279976,5.075107,3.77174,0,21.2652
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.565961,83.11409,58.43484,1.000042,1.000042,0,0,0,1.000042,656.5684,0,0,0,6.565961,1.052676,1.000042,0,0,14.65594,16.40864,5.513285,0,5.513285,30.3266,77.76035,0.1277788,1.100046,5.252769,0,22.9746
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.55321,86.35158,61.07944,1.148228,1.148228,0,0,0,1.148228,570.7239,0,0,0,6.55321,1.208661,1.148228,0,0,9.142652,21.37059,5.344549,0,5.344549,35.39688,90.76105,0.1275674,1.26305,5.242568,0,27.9238
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,7.131924,92.63314,63.67876,0.7307443,0.7307443,0,0,0,0.7307443,975.9808,2.564617,0,0,7.131924,0.7692045,0.7307443,0,0,3.798102,26.18069,3.798102,0,3.798102,39.00008,100,0.1274176,0.8038187,5.705539,0,33.31261
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,4.97076,84.0277,65.20937,0,0,0,-1,0,0,0,4.97076,0,0,4.97076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274176,0,3.976609,0,34.56974
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.186674,81.10891,65.61693,1.415451,1.415451,0,0,0,1.415451,295.7838,2.696726,0,0,4.186674,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1274176,1.556996,3.349339,0,33.78565
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.322219,74.2345,66.07883,0.9011245,0.9011245,0,0,0,0.9011245,257.7024,1.373667,0,0,2.322219,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1274176,0.9912369,1.857776,0,31.9212
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.104933,68.99809,65.26371,1.955083,1.955083,0,0,0,1.955083,56.51591,0,0,0,1.104933,2.057982,1.955083,0,0,0,29.59898,0,0.9530492,-0.9530492,37.99548,97.4241,0.1274176,2.150591,0.8839463,0,30.70391
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2369714,64.14449,63.37083,4.213037,4.213037,0,0,0,4.213037,5.624717,0,8.881784E-16,0,0.2369714,4.434776,4.213037,0,0,1.058944,28.64593,0,4.197805,-4.197805,33.5706,86.07829,0.1274176,4.634341,0.1895771,0,28.8829
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,61.64097,61.64097,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.723171,24.44812,0,6.161077,-6.161077,27.07626,69.42616,0.1274176,6.438325,0,0,24.44812
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,59.50355,59.50355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.56881,18.28705,0,0,0,27.07626,69.42616,0.1274176,0,0,0,18.28705
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,57.00386,57.00386,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.56881,18.28705,0,8.321934,-8.321934,18.30417,46.93367,0.1274176,8.696421,0,0,18.28705
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,54.55851,54.55851,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.8154,9.965114,0,1.568591,-1.568591,16.65073,42.69409,0.1274176,1.639178,0,0,9.965114
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,52.57505,52.57505,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.55828,8.396523,0,1.523043,-1.523043,15.0453,38.57761,0.1274176,1.59158,0,0,8.396523
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,51.17124,51.17124,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.25055,6.87348,0,0.3060329,-0.3060329,14.72271,37.75047,0.1274176,0.3198043,0,0,6.87348
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,49.72215,49.72215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.59059,6.567447,0,0,0,14.72271,37.75047,0.1274176,0,0,0,6.567447
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,48.49947,48.49947,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.59059,6.567447,0,2.632751,-2.632751,11.94755,30.63468,0.1274176,2.751225,0,0,6.567447
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,47.45793,47.45793,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.51587,3.934696,0,0.7850049,-0.7850049,11.12008,28.51297,0.1274176,0.8203301,0,0,3.934696
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,46.40734,46.40734,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.3881,3.149691,0,0.7458693,-0.7458693,10.33387,26.49704,0.1274176,0.7794334,0,0,3.149691
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,45.54693,45.54693,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.21684,2.403822,0,0.4034161,-0.4034161,9.908628,25.40669,0.1274176,0.4215698,0,0,2.403822
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1881073,45.72741,45.18466,0,0,0,0,0,0,0,0,0,0,0.1881073,0,0,0,0,30.66508,2.000406,0.1881073,0,0.1881073,10.08708,25.86426,0.1274102,0,0.1504858,0,2.188513
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.20408,48.17981,44.65031,2.649306,2.649306,11.44931,0,3.232674,2.649306,45.44889,1.776357E-15,0,0,1.20408,0,0,8.8,8.36,30.47697,2.169702,9.56408,0,9.56408,19.16037,49.12904,0.1277667,2.914237,0.9632642,12,3.373782
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.575298,57.54106,46.38922,2.114659,2.114659,10.91466,0,3.097409,2.114659,169.0721,0,0,0,3.575298,0,0,8.8,8.36,20.91289,10.77737,11.9353,0,11.9353,30.48318,78.16185,0.1279817,2.326125,2.860239,12,14.35267
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,4.854502,67.1333,50.94482,3.265137,3.265137,0,-1,0,3.265137,148.6768,0,0,0,4.854502,3.436986,3.265137,0,0,8.977595,21.51914,1.417515,0,1.417515,31.82796,81.60999,0.127926,3.591651,3.883601,0,26.37364
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.420708,78.19911,54.96607,5.311517,5.311517,0,0,0,5.311517,120.8828,0,0,0,6.420708,5.591071,5.311517,0,0,7.56008,22.79491,0.8296374,0,0.8296374,32.61502,83.62809,0.1278934,5.842669,5.136566,0,29.21561
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,7.286131,86.58644,58.43484,0,0,0,0,0,0,0,0.5556889,0,0,7.286131,0,0,0,0,6.730443,23.54158,6.730443,0,6.730443,39.00008,100,0.1276298,0,5.828905,0,30.82771
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,7.249098,89.90726,61.13379,0,0,0,0,0,0,0,7.249098,0,0,7.249098,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276298,0,5.799278,0,36.84808
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.417503,89.02201,63.7331,0,0,0,0,0,0,0,6.417503,0,0,6.417503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276298,0,5.134002,0,36.01648
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,5.925992,88.52064,65.26371,2.217969,2.217969,0,-1,0,2.217969,267.181,3.591288,0,0,5.925992,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1276298,2.439766,4.740794,0,35.52497
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.602691,78.76375,65.67127,2.628622,2.628622,0,0,0,2.628622,137.0563,0.8357211,0,0,3.602691,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1276298,2.891484,2.882153,0,33.20167
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.788988,72.3186,66.12411,2.929953,2.929953,0,0,0,2.929953,61.05859,0,0,0,1.788988,3.084161,2.929953,0,0,0,29.59898,0,1.295173,-1.295173,37.63485,96.49941,0.1276298,3.222948,1.43119,0,31.38797
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.307876,69.80965,65.36333,0,0,0,0,0,0,0,0,0,0,1.307876,0,0,0,0,1.439081,28.3038,1.307876,0,1.307876,38.87561,99.68084,0.1275787,0,1.0463,0,29.61168
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2111444,64.11437,63.42517,0.1018646,0.1018646,0,0,0,0.1018646,207.2796,0,0,0,0.2111444,0.1072259,0.1018646,0,0,0.1312054,29.48089,0.1039186,0,0.1039186,38.97419,99.93362,0.1275746,0.112051,0.1689156,0,29.69204
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,61.7406,61.7406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02728684,29.57442,0,0,0,38.97419,99.93362,0.1275746,0,0,0,29.57442
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,59.60318,59.60318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02728684,29.57442,0,0,0,38.97419,99.93362,0.1275746,0,0,0,29.57442
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,57.11254,57.11254,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0.02728684,29.57442,0,4.734472,-4.734472,33.98362,87.13731,0.1275746,4.947523,0,0,29.57442
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,54.61285,54.61285,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.287811,24.83995,0,0.8420215,-0.8420215,33.09605,84.8615,0.1275746,0.8799124,0,0,24.83995
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,52.67468,52.67468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.223391,23.99793,0,0,0,33.09605,84.8615,0.1275746,0,0,0,23.99793
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,51.27992,51.27992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.223391,23.99793,0,0,0,33.09605,84.8615,0.1275746,0,0,0,23.99793
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,49.82177,49.82177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.223391,23.99793,0,0,0,33.09605,84.8615,0.1275746,0,0,0,23.99793
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,48.59909,48.59909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.223391,23.99793,0,0,0,33.09605,84.8615,0.1275746,0,0,0,23.99793
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,47.58473,47.58473,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.223391,23.99793,0,1.163283,-1.163283,31.86984,81.71738,0.1275746,1.215631,0,0,23.99793
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,46.53413,46.53413,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.515928,22.83464,0,1.437222,-1.437222,30.35488,77.83286,0.1275746,1.501898,0,0,22.83464
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,45.67373,45.67373,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.112842,21.39742,0,1.234268,-1.234268,29.05384,74.49689,0.1275746,1.28981,0,0,21.39742
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1838624,45.84235,45.31146,0.247131,0.247131,0,0,0,0.247131,74.39879,0,2.775558E-17,0,0.1838624,0.2601379,0.247131,0,0,10.48425,20.16315,0,0.07627542,-0.07627542,28.97344,74.29073,0.1275746,0.2718441,0.14709,0,20.34702
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.895286,50.41423,44.7771,0,0,0,0,0,0,0,0,0,0,1.895286,0,0,0,0,10.569,20.08688,1.895286,0,1.895286,30.77147,78.90105,0.1275006,0,1.516229,0,21.98216
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.715376,58.15314,46.51602,0,0,0,0,0,0,0,0,0,0,3.715376,0,0,0,0,8.673715,21.79263,3.715376,0,3.715376,34.29618,87.93876,0.1273559,0,2.972301,0,25.50801
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,5.956995,71.52367,51.01728,4.101094,4.101094,0,-1,0,4.101094,145.2538,0,0,0,5.956995,4.316941,4.101094,0,0,4.958339,25.13647,1.640054,0,1.640054,35.85208,91.92822,0.1272921,4.511203,4.765596,0,31.09347
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.003609,76.45963,55.02041,2.555658,2.555658,0,0,0,2.555658,234.9144,0,0,0,6.003609,2.690166,2.555658,0,0,3.318285,26.61252,3.313443,0,3.313443,38.99548,99.98822,0.1271634,2.811224,4.802887,0,32.61613
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,6.928461,84.88957,58.48013,0.6832789,0.6832789,0,0,0,0.6832789,1014.002,6.204378,0,0,6.928461,0.7192409,0.6832789,0,0,0.004841987,29.59462,0.004841987,0,0.004841987,39.00008,100,0.1271632,0.7516068,5.542769,0,36.52308
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,7.280422,90.07029,61.13379,0,0,0,0,0,0,0,7.280422,0,0,7.280422,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271632,0,5.824338,0,36.8794
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.462113,89.24397,63.7331,7.680837,7.680837,3,0,1.095,7.680837,84.13293,1.534916,0,0,6.462113,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1271632,8.44892,5.16969,12,36.06109
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,5.677508,87.33203,65.26371,3.011456,3.011456,0,-1,0,3.011456,188.5303,2.507554,0,0,5.677508,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1271632,3.312602,4.542006,0,35.27649
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.203512,81.29308,65.71655,0,0,0,0,0,0,0,4.203512,0,0,4.203512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271632,0,3.362809,0,33.80249
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.723286,79.75845,66.12411,1.497866,1.497866,0,0,0,1.497866,248.5726,2.146585,0,0,3.723286,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1271632,1.647653,2.978629,0,33.32227
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.214387,73.07362,65.36333,3.035983,3.035983,0,0,0,3.035983,72.93806,0,0,0,2.214387,3.195771,3.035983,0,0,0,29.59898,0,0.9813842,-0.9813842,37.96561,97.34752,0.1271632,3.339581,1.77151,0,31.81337
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.157076,63.99178,63.47951,3.172653,3.172653,0,0,0,3.172653,4.950936,0,4.440892E-16,0,0.157076,3.339635,3.172653,0,0,1.090427,28.61759,0,3.182559,-3.182559,34.6109,88.74571,0.1271632,3.489918,0.1256608,0,28.77467
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,61.79494,61.79494,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.626603,25.43504,0,4.605316,-4.605316,29.75647,76.29848,0.1271632,4.812555,0,0,25.43504
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,59.65752,59.65752,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.743621,20.82972,0,8.8,-8.8,20.48045,52.51388,0.1271632,9.284125,0,0,20.82972
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,57.21217,57.21217,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.5214,12.02972,0,1.528668,-1.528668,18.86909,48.3822,0.1271632,1.597458,0,0,12.02972
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,54.71247,54.71247,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.21992,10.50105,0,0.5685497,-0.5685497,18.26979,46.84553,0.1271632,0.5941344,0,0,10.50105
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,52.72902,52.72902,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.85164,9.932502,0,2.443334,-2.443334,15.69429,40.2417,0.1271632,2.553284,0,0,9.932502
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,51.32521,51.32521,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.56646,7.489168,0,1.02092,-1.02092,14.61815,37.48235,0.1271632,1.066862,0,0,7.489168
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,49.90328,49.90328,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.70081,6.468248,0,1.112034,-1.112034,13.44596,34.47675,0.1271632,1.162076,0,0,6.468248
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,48.68061,48.68061,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.93641,5.356214,0,0.5211384,-0.5211384,12.89663,33.06822,0.1271632,0.5445896,0,0,5.356214
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,47.63001,47.63001,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.51545,4.835075,0,1.130598,-1.130598,11.70488,30.01245,0.1271632,1.181475,0,0,4.835075
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,46.61564,46.61564,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.77167,3.704477,0,0.6451078,-0.6451078,11.02487,28.26885,0.1271632,0.6741377,0,0,3.704477
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,45.74619,45.74619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.48845,3.05937,0,0,0,11.02487,28.26885,0.1271632,0,0,0,3.05937
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1698844,45.91088,45.42014,0.6812875,0.6812875,0,0,0,0.6812875,24.93579,0,0,0,0.1698844,0.7171447,0.6812875,0,0,29.48845,3.05937,0,0.5472603,-0.5472603,10.44801,26.78972,0.1271632,0.7494162,0.1359075,0,3.229254
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,1.970897,50.76116,44.88578,0.342098,0.342098,0,0,0,0.342098,576.1207,0,0,0,1.970897,0.3601032,0.342098,0,0,30.09652,2.512109,1.610794,0,1.610794,11.97614,30.708,0.1271007,0.3763078,1.576718,0,4.483007
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.738463,54.98397,46.58847,2.49738,2.49738,0,0,0,2.49738,109.6534,0,0,0,2.738463,2.628821,2.49738,0,0,28.48573,3.961824,0.109642,0,0.109642,12.08016,30.97471,0.1270964,2.747118,2.19077,0,6.700287
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.699865,63.08901,51.09879,2.848416,2.848416,0,-1,0,2.848416,129.892,0,0,0,3.699865,2.998333,2.848416,0,0,28.37609,4.060502,0.7015328,0,0.7015328,12.74569,32.6812,0.1270692,3.133257,2.959892,0,7.760367
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.435009,78.3942,55.07475,0,0,0,0,0,0,0,0,0,0,6.435009,0,0,0,0,27.67455,4.691882,6.435009,0,6.435009,18.85048,48.33447,0.1268204,0,5.148007,0,11.12689
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,5.947377,80.3601,58.48013,3.855049,3.855049,0,0,0,3.855049,154.275,0,0,0,5.947377,4.057946,3.855049,0,0,21.23954,10.48339,1.889431,0,1.889431,20.64295,52.93053,0.1267475,4.240553,4.757901,0,16.43077
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.317728,85.29256,61.13379,5.990958,5.990958,0,0,0,5.990958,105.4544,0,0,0,6.317728,6.306272,5.990958,0,0,19.35011,12.18388,0.01145596,0,0.01145596,20.65382,52.9584,0.1267471,6.590054,5.054182,0,18.5016
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.013739,87.0565,63.7331,7.175049,7.175049,0,0,0,7.175049,83.81461,0,0,0,6.013739,7.552683,7.175049,0,0,19.33866,12.19419,0,1.538944,-1.538944,19.03163,48.79895,0.1267471,7.892554,4.810991,0,18.20793
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.056734,80.16579,65.26371,6.927298,6.927298,0,-1,0,6.927298,58.56156,0,8.881784E-16,0,4.056734,7.291893,6.927298,0,0,21.04859,10.65524,0,3.235159,-3.235159,15.62147,40.05498,0.1267471,7.620028,3.245387,0,14.71198
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.527402,78.51067,65.71655,3.466699,3.466699,0,0,0,3.466699,101.751,0,0,0,3.527402,3.649157,3.466699,0,0,24.64322,7.420085,0,0.1217551,-0.1217551,15.49313,39.7259,0.1267471,3.813369,2.821921,0,10.94749
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,1.938623,72.86375,66.12411,8.548207,8.548207,12,0,3.372,8.548207,22.67871,0,0,0,1.938623,0,0,3.451793,3.279203,24.7785,7.29833,5.217826,0,5.217826,20.4432,52.41835,0.1269981,9.403028,1.550898,12,9.236953
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.243379,69.58346,65.36333,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.243379,0,0,8.8,8.36,19.56067,11.99437,9.603379,0,9.603379,29.55376,75.77872,0.1271225,0,0.9947035,12,13.23775
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1455778,63.95416,63.47951,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1455778,0,0,8.8,8.36,9.957293,20.63741,8.505578,0,8.505578,37.62286,96.46868,0.1272884,0,0.1164622,12,20.78299
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,61.79494,61.79494,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,1.451714,28.29243,0,3.811482,-3.811482,33.60521,86.16702,0.1272884,3.982999,0,0,28.29243
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,59.65752,59.65752,5.430036,5.430036,0,-1,0,5.430036,0,0,8.881784E-16,0,0,5.715827,5.430036,0,0,5.686694,24.48095,0,5.715827,-5.715827,27.5802,70.71831,0.1272884,5.973039,0,0,24.48095
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,57.21217,57.21217,4.419525,4.419525,0,-1,0,4.419525,0,0,0,0,0,4.652132,4.419525,0,0,12.03761,18.76513,0,4.652132,-4.652132,22.67642,58.14455,0.1272884,4.861478,0,0,18.76513
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,54.76682,54.76682,1.871687,1.871687,0,-1,0,1.871687,0,0,2.220446E-16,0,0,1.970197,1.871687,0,0,17.20665,14.11299,0,1.970197,-1.970197,20.59965,52.8195,0.1272884,2.058856,0,0,14.11299
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,52.77431,52.77431,0.09965492,0.09965492,0,-1,0,0.09965492,0,0,1.387779E-17,0,0,0.1048999,0.09965492,0,0,19.39576,12.1428,0,0.1048999,-0.1048999,20.48907,52.53598,0.1272884,0.1096204,0,0,12.1428
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,51.37955,51.37955,0.8280976,0.8280976,0,-1,0,0.8280976,0,0,1.110223E-16,0,0,0.8716816,0.8280976,0,0,19.51231,12.0379,0,0.8716816,-0.8716816,19.57024,50.18,0.1272884,0.9109073,0,0,12.0379
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,49.94857,49.94857,2.02716,2.02716,0,-1,0,2.02716,0,0,4.440892E-16,0,0,2.133853,2.02716,0,0,20.48085,11.16622,0,2.133853,-2.133853,17.32096,44.41264,0.1272884,2.229876,0,0,11.16622
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,48.69872,48.69872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.85179,9.032364,0,0,0,17.32096,44.41264,0.1272884,0,0,0,9.032364
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,47.68435,47.68435,0.5617976,0.5617976,0,-1,0,0.5617976,0,0,1.110223E-16,0,0,0.5913659,0.5617976,0,0,22.85179,9.032364,0,0.5913659,-0.5913659,16.69761,42.81429,0.1272884,0.6179773,0,0,9.032364
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,46.66093,46.66093,1.601307,1.601307,0,-1,0,1.601307,0,0,0,0,0,1.685586,1.601307,0,0,23.50887,8.440997,0,1.685586,-1.685586,14.92084,38.2585,0.1272884,1.761438,0,0,8.440997
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,45.8277,45.8277,0.543072,0.543072,0,0,0,0.543072,0,0,1.110223E-16,0,0,0.5716548,0.543072,0,0,25.38174,6.755411,0,0.5716548,-0.5716548,14.31827,36.71343,0.1272884,0.5973793,0,0,6.755411
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1181442,45.83371,45.49259,0,0,0,0,0,0,0,0,0,0,0.1181442,0,0,0,0,26.01691,6.183756,0.1181442,0,0.1181442,14.43035,37.00082,0.1272839,0,0.09451535,0,6.3019
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.917209,50.69838,44.98541,3.781197,3.781197,0,0,0,3.781197,50.70375,0,0,0,1.917209,3.980208,3.781197,0,0,25.89877,6.290086,0,2.062999,-2.062999,12.25576,31.42495,0.1272839,4.159317,1.533767,0,8.207294
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.158871,53.20124,46.66093,4.966394,4.966394,12,0,3.372,4.966394,43.46959,0,0,0,2.158871,0,0,7.033606,6.681925,28.19099,4.227087,8.840796,0,8.840796,20.64287,52.93034,0.1277069,5.463034,1.727097,12,6.385959
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.129283,57.79717,51.14407,4.886625,4.886625,0,-1,0,4.886625,43.57371,0,8.881784E-16,0,2.129283,5.143816,4.886625,0,0,19.35019,12.1838,0,3.014532,-3.014532,17.46528,44.78267,0.1277069,5.375287,1.703427,0,14.31309
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,5.813803,75.72111,55.07475,0,0,0,0,0,0,0,0,0,0,5.813803,0,0,0,0,22.69967,9.169272,5.813803,0,5.813803,22.98073,58.92484,0.1274837,0,4.651042,0,14.98308
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.574457,78.73348,58.48013,2.134995,2.134995,0,0,0,2.134995,261.0993,0,0,0,5.574457,2.247363,2.134995,0,0,16.88587,14.40169,3.327094,0,3.327094,26.13709,67.01805,0.1273563,2.348495,4.459566,0,19.97615
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.286688,85.14581,61.13379,5.74011,5.74011,0,0,0,5.74011,109.5221,0,0,0,6.286688,6.042221,5.74011,0,0,13.55878,17.39608,0.2444674,0,0.2444674,26.36901,67.61272,0.127347,6.314121,5.029351,0,23.68277
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,7.432654,94.34574,63.7331,0,0,0,0,0,0,0,0,0,0,7.432654,0,0,0,0,13.31431,17.6161,7.432654,0,7.432654,33.42025,85.69278,0.1270633,0,5.946124,0,25.04875
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.52632,86.62197,65.26371,0,0,0,-1,0,0,0,0,0,0,5.52632,0,0,0,0,5.881655,24.30549,5.52632,0,5.52632,38.66298,99.13564,0.1268532,0,4.421056,0,29.83181
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,2.839819,75.7591,65.67127,0.03786535,0.03786535,0,0,0,0.03786535,7499.783,2.444626,0,0,2.839819,0.03985826,0.03786535,0,0,0.3553351,29.27918,0.3553351,0,0.3553351,39.00008,100,0.1268397,0.04165189,2.271855,0,32.119
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.307614,74.22811,66.12411,0,0,0,0,0,0,0,2.307614,0,0,2.307614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268397,0,1.846092,0,31.90659
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5329208,67.14058,65.36333,0,0,0,0,0,0,0,0.5329208,0,0,0.5329208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268397,0,0.4263366,0,30.1319
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.115917,63.85719,63.47951,2.116176,2.116176,0,0,0,2.116176,5.477661,0,0,0,0.115917,2.227554,2.116176,0,0,0,29.59898,0,2.111637,-2.111637,36.77422,94.29268,0.1268397,2.327794,0.09273357,0,29.7149
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,61.84928,61.84928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.346263,27.48734,0,0,0,36.77422,94.29268,0.1268397,0,0,0,27.48734
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,59.7028,59.7028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.346263,27.48734,0,0,0,36.77422,94.29268,0.1268397,0,0,0,27.48734
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,57.25745,57.25745,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.346263,27.48734,0,0.2575418,-0.2575418,36.50274,93.5966,0.1268397,0.2691312,0,0,27.48734
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,54.8121,54.8121,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.632421,27.2298,0,0.5887994,-0.5887994,35.8821,92.00519,0.1268397,0.6152953,0,0,27.2298
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,52.82865,52.82865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.286642,26.641,0,0,0,35.8821,92.00519,0.1268397,0,0,0,26.641
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,51.42484,51.42484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.286642,26.641,0,0,0,35.8821,92.00519,0.1268397,0,0,0,26.641
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,50.00291,50.00291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.286642,26.641,0,0,0,35.8821,92.00519,0.1268397,0,0,0,26.641
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,48.78023,48.78023,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.286642,26.641,0,0.9599881,-0.9599881,34.87018,89.41054,0.1268397,1.003188,0,0,26.641
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,47.75681,47.75681,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.353296,25.68101,0,0.7314762,-0.7314762,34.09914,87.4335,0.1268397,0.7643926,0,0,25.68101
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,46.74244,46.74244,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.166047,24.94954,0,0.5167006,-0.5167006,33.55449,86.03697,0.1268397,0.5399522,0,0,24.94954
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,45.90015,45.90015,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.740159,24.43283,0,2.320559,-2.320559,31.1084,79.76497,0.1268397,2.424984,0,0,24.43283
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1817208,46.09968,45.5741,1.71884,1.71884,0,0,0,1.71884,10.57229,0,0,0,0.1817208,1.809305,1.71884,0,0,8.318558,22.11228,0,1.627584,-1.627584,29.39278,75.36594,0.1268397,1.890724,0.1453766,0,22.294
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.9899827,47.95557,45.05787,5.737381,5.737381,0,0,0,5.737381,17.25496,0,8.881784E-16,0,0.9899827,6.039348,5.737381,0,0,10.12698,20.48469,0,5.049366,-5.049366,24.07028,61.71854,0.1268397,6.311119,0.7919862,0,21.47467
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.708559,51.8732,46.74244,1.221816,1.221816,0,0,0,1.221816,139.8377,0,0,0,1.708559,1.286122,1.221816,0,0,15.73739,15.43533,0.422437,0,0.422437,24.47104,62.74612,0.1268237,1.343998,1.366847,0,17.14389
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.376381,58.66779,51.19841,6.707772,6.707772,0,-1,0,6.707772,35.42727,0,0,0,2.376381,7.060812,6.707772,0,0,15.31495,15.81552,0,4.684432,-4.684432,19.53321,50.08506,0.1268237,7.378549,1.901104,0,18.1919
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.689593,67.40226,55.07475,4.638611,4.638611,0,0,0,4.638611,79.5409,0,0,0,3.689593,4.882749,4.638611,0,0,20.51988,11.13109,0,1.193155,-1.193155,18.27552,46.86021,0.1268237,5.102472,2.951674,0,14.82068
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.679051,67.43325,58.48013,0,0,0,0,0,0,0,0,0,0,2.679051,0,0,0,0,21.84561,9.937933,2.679051,0,2.679051,20.81709,53.37704,0.1267222,0,2.143241,0,12.61698
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,1.973277,67.68589,61.07944,0.2880207,0.2880207,0,0,0,0.2880207,685.1163,0,0,0,1.973277,0.3031797,0.2880207,0,0,19.16656,12.34908,1.670097,0,1.670097,22.40148,57.43958,0.1266589,0.3168228,1.578621,0,14.32236
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.489238,68.70121,63.67876,5.6756,5.6756,0,0,0,5.6756,26.23931,0,0,0,1.489238,5.974316,5.6756,0,0,17.49646,13.85217,0,4.485077,-4.485077,17.67379,45.31733,0.1266589,6.24316,1.191391,0,15.3414
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.281005,76.9714,65.20937,2.377439,2.377439,0,-1,0,2.377439,138.0058,0,0,0,3.281005,2.502568,2.377439,0,0,22.47988,9.367088,0.7784376,0,0.7784376,18.41228,47.21089,0.1266295,2.615183,2.624804,0,12.64809
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.878813,72.11259,65.61693,1.223626,1.223626,0,0,0,1.223626,153.5447,0,0,0,1.878813,1.288028,1.223626,0,0,21.70144,10.06768,0.5907856,0,0.5907856,18.97275,48.64799,0.1266071,1.345989,1.503051,0,11.9465
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.482588,71.16927,66.07883,0,0,0,0,0,0,0,0,0,0,1.482588,0,0,0,0,21.11065,10.59939,1.482588,0,1.482588,20.37926,52.25441,0.1265511,0,1.18607,0,12.08198
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3214396,66.42989,65.36333,6.502635,6.502635,0,0,0,6.502635,4.943221,0,8.881784E-16,0,0.3214396,6.844878,6.502635,0,0,19.62807,11.93372,0,6.523438,-6.523438,13.50295,34.62288,0.1265511,7.152898,0.2571517,0,12.25516
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1661927,64.02163,63.47951,4.593439,4.593439,0,0,0,4.593439,3.618045,0,0,0,0.1661927,4.835199,4.593439,0,0,26.87633,5.41028,0,4.669006,-4.669006,8.581387,22.00351,0.1265511,5.052783,0.1329542,0,5.576472
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,61.84928,61.84928,4.051897,0.7042095,0,-1,0,0.7042095,0,0,3.347688,3.752877,0,0.7412732,0.7042095,0,0,32.06412,0.7412732,0,0.7412732,-0.7412732,7.800015,20,0.1265511,4.457087,0,0,0.7412732
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,59.75714,59.75714,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265511,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,57.31179,57.31179,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265511,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,54.86644,54.86644,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265511,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,52.88299,52.88299,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265511,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,51.47918,51.47918,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265511,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,50.05725,50.05725,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265511,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,48.83457,48.83457,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265511,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,47.81115,47.81115,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265511,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,46.79678,46.79678,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265511,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,45.95449,45.95449,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267932,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.07713349,45.86932,45.64656,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.503864,1.776357E-15,0,0,0.07713349,0,0,8.8,8.36,24.52775,7.524,8.437134,0,8.437134,23.73518,60.8593,0.1271435,2.421522,0.0617068,12,7.601133
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.432826,52.47417,45.13937,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.432826,0,0,8.8,8.36,16.09062,15.11742,10.79283,0,10.79283,33.97415,87.11303,0.1272199,0,1.946261,12,17.55025
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.180403,60.06282,46.79678,3.420902,3.420902,0,0,0,3.420902,122.2018,0,0,0,4.180403,3.60095,3.420902,0,0,5.297794,24.83096,0.5794538,0,0.5794538,34.52387,88.52256,0.1271981,3.762992,3.344323,0,29.01137
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.457648,69.77499,51.22558,4.016439,4.016439,0,-1,0,4.016439,135.8828,0,0,0,5.457648,4.22783,4.016439,0,0,4.71834,25.35247,1.229817,0,1.229817,35.69057,91.51411,0.1271518,4.418083,4.366118,0,30.81012
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.125418,81.52665,55.07475,0.5519385,0.5519385,0,0,0,0.5519385,1290.98,3.055908,0,0,7.125418,0.580988,0.5519385,0,0,3.488523,26.45931,3.488523,0,3.488523,39.00008,100,0.1270207,0.6071324,5.700335,0,33.58472
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,7.195627,86.19491,58.48013,3.551706,3.551706,0,0,0,3.551706,202.5964,3.456989,0,0,7.195627,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1270207,3.906877,5.756502,0,36.79461
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,6.888695,88.00075,61.07944,2.928978,2.928978,0,0,0,2.928978,235.1911,3.80556,0,0,6.888695,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1270207,3.221876,5.510956,0,36.48767
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.352354,88.63145,63.67876,1.37639,1.37639,0,0,0,1.37639,461.523,4.903523,0,0,6.352354,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1270207,1.514029,5.081883,0,35.95133
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,5.871392,88.19029,65.20937,0,0,0,-1,0,0,0,5.871392,0,0,5.871392,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270207,0,4.697114,0,35.47037
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,4.717668,83.38715,65.61693,3.570906,3.570906,0,0,0,3.570906,132.114,0.9588191,0,0,4.717668,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1270207,3.927996,3.774134,0,34.31665
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.08601,81.21021,66.07883,0.6065264,0.6065264,0,0,0,0.6065264,673.674,3.447562,0,0,4.08601,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1270207,0.667179,3.268808,0,33.68499
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.011587,72.32912,65.36333,11.50036,11.50036,9.589355,0,2.762107,11.50036,17.49151,0,0,0,2.011587,2.011587,1.911008,0,0,0,29.59898,0,0,0,39.00008,100,0.1270207,12.6504,1.60927,12,31.61057
