Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.6776974,64.98979,62.76402,0,0,0,0,0,0,0,0,0,0,0.6776974,0,0,0,0,12.09969,18.70926,0.6776974,0,0.6776974,28.16423,72.21583,0.1290718,0,0.5421579,0,19.38696
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.560729,69.59219,64.29462,3.047181,3.047181,0,-1,0,3.047181,51.21878,0,0,0,1.560729,3.207559,3.047181,0,0,11.42199,19.31919,0,1.64683,-1.64683,26.42832,67.76478,0.1290718,3.351899,1.248583,0,20.87992
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.537793,70.03846,64.80181,2.129147,2.129147,0,0,0,2.129147,72.22578,0,0,0,1.537793,2.241207,2.129147,0,0,13.2518,17.67236,0,0.7034141,-0.7034141,25.68685,65.86359,0.1290718,2.342061,1.230234,0,19.21015
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.8629068,68.26434,65.36333,5.122208,5.122208,0,0,0,5.122208,16.84638,0,0,0,0.8629068,5.391798,5.122208,0,0,14.03337,16.96894,0,4.528891,-4.528891,20.91298,53.62292,0.1290718,5.634429,0.6903254,0,17.83185
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.1926556,65.43655,64.80181,2.253364,2.253364,0,0,0,2.253364,8.549686,0,0,0,0.1926556,2.371963,2.253364,0,0,19.06547,12.44005,0,2.179307,-2.179307,18.61579,47.7327,0.1290718,2.478701,0.1541245,0,12.63271
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2185655,63.78372,63.07195,4.938266,4.938266,0,0,0,4.938266,4.425958,8.881784E-16,0,0,0.2185655,5.198174,4.938266,0,0,21.48693,10.26075,0,4.979609,-4.979609,13.36682,34.27384,0.1290718,5.432092,0.1748524,0,10.47931
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,61.64097,61.64097,6.098053,5.01708,0,-1,0,5.01708,0,0,1.080973,1.690778,0,5.281137,5.01708,0,0,27.01982,5.281137,0,5.281137,-5.281137,7.800015,20,0.1290718,6.707859,0,0,5.281137
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,59.7028,59.7028,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290718,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,57.31179,57.31179,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290718,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,54.86644,54.86644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290718,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,52.98261,52.98261,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290718,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,51.63314,51.63314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290718,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,50.2565,50.2565,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290718,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,49.10628,49.10628,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290718,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,48.11908,48.11908,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290718,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,47.15,47.15,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290718,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,46.51602,46.51602,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293266,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1933753,46.8425,46.28054,0.916989,0.916989,9.716989,0,2.794398,0.916989,21.08807,1.776357E-15,0,0,0.1933753,0,0,8.8,8.36,24.52775,7.524,8.553375,0,8.553375,23.84545,61.14206,0.1295278,1.008688,0.1547002,12,7.717375
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.827932,51.32427,45.85487,4.243285,4.243285,11.703,0,3.296858,4.243285,43.07823,0,0,0,1.827932,0,0,7.459711,7.086726,15.97438,15.22204,8.914658,0,8.914658,32.30264,82.82711,0.1298594,4.667614,1.462346,12,17.04997
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.161861,50.68429,47.22245,2.801784,2.801784,0,0,0,2.801784,41.46862,0,0,0,1.161861,2.949247,2.801784,0,0,7.059721,23.24523,0,1.787385,-1.787385,30.41857,77.99618,0.1298594,3.081963,0.9294891,0,24.40709
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.767086,59.86806,51.09879,7.438472,7.438472,0,-1,0,7.438472,37.19965,0,8.881784E-16,0,2.767086,7.82997,7.438472,0,0,9.045704,21.45784,0,5.062885,-5.062885,25.08182,64.31223,0.1298594,8.182319,2.213669,0,24.22493
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.267984,65.14977,54.40454,5.447739,5.447739,0,0,0,5.447739,59.98789,0,0,0,3.267984,5.734462,5.447739,0,0,14.67113,16.39496,0,2.466478,-2.466478,22.48192,57.64584,0.1298594,5.992513,2.614387,0,19.66294
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.60331,69.76621,57.5201,0,0,0,0,0,0,0,0,0,0,3.60331,0,0,0,0,17.41166,13.92848,3.60331,0,3.60331,25.90032,66.41096,0.1297394,0,2.882648,0,17.53179
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.06066,66.86955,60.01073,0.8138125,0.8138125,0,0,0,0.8138125,253.2106,0,0,0,2.06066,0.8566447,0.8138125,0,0,13.80835,17.17146,1.204015,0,1.204015,27.04255,69.33974,0.1296994,0.8951938,1.648528,0,19.23212
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.835068,68.80337,62.61005,2.673085,2.673085,0,0,0,2.673085,68.64982,0,0,0,1.835068,2.813774,2.673085,0,0,12.60434,18.25507,0,0.9787057,-0.9787057,26.01091,66.6945,0.1296994,2.940394,1.468055,0,20.09014
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.306449,72.17265,64.195,6.101745,6.101745,0,-1,0,6.101745,37.79983,0,0,0,2.306449,6.42289,6.101745,0,0,13.69179,17.27637,0,4.11644,-4.11644,21.6718,55.5686,0.1296994,6.71192,1.84516,0,19.58282
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5032237,66.37121,64.70219,2.759271,2.759271,0,0,0,2.759271,18.23756,0,4.440892E-16,0,0.5032237,2.904496,2.759271,0,0,18.26561,13.15993,0,2.401273,-2.401273,19.14063,49.07845,0.1296994,3.035198,0.4025789,0,13.66315
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.568437,70.62766,65.26371,2.821269,2.821269,0,0,0,2.821269,55.5933,0,0,0,1.568437,2.969757,2.821269,0,0,20.93369,10.75866,0,1.40132,-1.40132,17.66351,45.29097,0.1296994,3.103396,1.254749,0,12.32709
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.038726,68.19247,64.70219,2.514759,2.514759,0,0,0,2.514759,41.30521,0,4.440892E-16,0,1.038726,2.647114,2.514759,0,0,22.49071,9.357335,0,1.608388,-1.608388,15.96812,40.94382,0.1296994,2.766234,0.8309811,0,10.39606
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.233282,63.73174,62.97232,10.7145,10.7145,12,0,3.372,10.7145,2.177256,0,0,0,0.233282,0,0,1.2855,1.221225,24.27781,7.748948,1.454507,0,1.454507,17.34799,44.48194,0.1297596,11.78595,0.1866256,12,7.98223
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,61.59568,61.59568,2.147765,2.147765,0,-1,0,2.147765,0,0,0,0,0,2.260805,2.147765,0,0,22.82331,9.058003,0,2.260805,-2.260805,14.96489,38.37144,0.1297596,2.362541,0,0,9.058003
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,59.60318,59.60318,7.189064,6.457339,0,-1,0,6.457339,0,0,0.7317249,1.450631,0,6.797199,6.457339,0,0,25.33531,6.797199,0,6.797199,-6.797199,7.800015,20,0.1297596,7.90797,0,0,6.797199
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,57.21217,57.21217,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297596,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,54.76682,54.76682,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297596,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,52.92827,52.92827,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297596,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,51.60597,51.60597,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297596,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,50.22933,50.22933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297596,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,49.10628,49.10628,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297596,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,48.11908,48.11908,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297596,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,47.15,47.15,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297596,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,46.48885,46.48885,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299607,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.156448,46.73487,46.28054,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,76.20548,0,0,0,0.156448,0,0,8.8,8.36,24.52775,7.524,8.516448,0,8.516448,23.81042,61.05224,0.1301091,0.2258273,0.1251584,12,7.680448
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.018909,51.89114,45.8277,3.45087,3.45087,11.56653,0,3.262333,3.45087,58.50433,0,0,0,2.018909,0,0,8.115664,7.709881,16.0113,15.1888,9.728789,0,9.728789,33.03996,84.71767,0.1303999,3.795957,1.615127,12,17.20771
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.275443,57.4314,47.22245,2.242833,2.242833,0,0,0,2.242833,146.0405,0,0,0,3.275443,2.360877,2.242833,0,0,6.282516,23.94471,0.9145665,0,0.9145665,33.90759,86.94238,0.1303695,2.467116,2.620355,0,27.22016
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.275796,72.86202,51.04445,1.931908,1.931908,0,-1,0,1.931908,324.8497,0,0,0,6.275796,2.033587,1.931908,0,0,5.367949,24.76782,4.24221,0,4.24221,37.93211,97.26162,0.1302289,2.125098,5.020638,0,31.04362
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,6.567535,78.04057,54.30492,8.72663,8.72663,3.556925,0,1.235902,8.72663,75.25854,4.440892E-16,0,0,6.567535,5.441795,5.169706,0,0,1.12574,28.58581,1.12574,0,1.12574,39.00008,100,0.1302315,9.599294,5.254028,12,35.15335
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,6.960441,83.63564,57.36613,3.335505,3.335505,0,0,0,3.335505,208.6773,3.449383,0,0,6.960441,3.511058,3.335505,0,0,0,29.59898,0,0,0,39.00008,100,0.1302315,3.669055,5.568353,0,36.55942
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.239322,83.41888,59.91111,1.502627,1.502627,0,0,0,1.502627,415.2277,4.657609,0,0,6.239322,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1302315,1.652889,4.991457,0,35.8383
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,4.837261,80.29781,62.51043,0,0,0,0,0,0,0,4.837261,0,0,4.837261,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302315,0,3.869809,0,34.43624
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,4.707788,81.56893,64.08632,0,0,0,-1,0,0,0,4.707788,0,0,4.707788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302315,0,3.766231,0,34.30677
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,3.88818,78.7186,64.59351,0,0,0,0,0,0,0,3.88818,0,0,3.88818,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302315,0,3.110544,0,33.48716
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.648502,78.43509,65.20937,2.623825,2.623825,0,0,0,2.623825,139.0528,0.8865814,0,0,3.648502,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1302315,2.886208,2.918802,0,33.24748
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.70091,70.45764,64.64784,2.610778,2.610778,0,0,0,2.610778,65.14954,0,4.440892E-16,0,1.70091,2.748188,2.610778,0,0,0,29.59898,0,1.047278,-1.047278,37.89615,97.16942,0.1302315,2.871856,1.360728,0,31.29989
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2196399,63.63249,62.91798,0,0,0,0,0,0,0,0,0,0,0.2196399,0,0,0,0,1.163642,28.5517,0.2196399,0,0.2196399,38.10452,97.7037,0.1302242,0,0.175712,0,28.77134
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,61.54134,61.54134,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.944002,28.74938,0,1.758178,-1.758178,36.25124,92.95171,0.1302242,1.837296,0,0,28.74938
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,59.55789,59.55789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.897533,26.9912,0,0,0,36.25124,92.95171,0.1302242,0,0,0,26.9912
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,57.21217,57.21217,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.897533,26.9912,0,2.465788,-2.465788,33.65207,86.28718,0.1302242,2.576748,0,0,26.9912
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,54.76682,54.76682,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.637298,24.52541,0,0.2644078,-0.2644078,33.37336,85.57254,0.1302242,0.2763061,0,0,24.52541
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,52.92827,52.92827,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.931084,24.261,0,0.9157105,-0.9157105,32.40812,83.09756,0.1302242,0.9569175,0,0,24.261
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,51.60597,51.60597,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.94854,23.34529,0,1.44413,-1.44413,30.88587,79.19437,0.1302242,1.509116,0,0,23.34529
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,50.2565,50.2565,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.553129,21.90116,0,1.369303,-1.369303,29.4425,75.49342,0.1302242,1.430922,0,0,21.90116
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,49.13345,49.13345,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,10.07458,20.53186,0,1.153419,-1.153419,28.22668,72.37597,0.1302242,1.205323,0,0,20.53186
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,48.14625,48.14625,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.35615,19.37844,0,1.912338,-1.912338,26.2109,67.20731,0.1302242,1.998393,0,0,19.37844
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,47.20434,47.20434,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.48097,17.4661,0,0.8847432,-0.8847432,25.2783,64.81603,0.1302242,0.9245567,0,0,17.4661
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,46.53413,46.53413,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.46402,16.58136,0,1.879403,-1.879403,23.29724,59.73639,0.1302242,1.963976,0,0,16.58136
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.08963552,46.59495,46.33488,1.45028,1.45028,0,0,0,1.45028,6.180568,0,2.220446E-16,0,0.08963552,1.52661,1.45028,0,0,16.55225,14.70196,0,1.436975,-1.436975,21.78253,55.85254,0.1302242,1.595308,0.07170842,0,14.79159
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.231846,52.60779,45.87298,0.1459517,0.1459517,0,0,0,0.1459517,1529.168,0,0,0,2.231846,0.1536334,0.1459517,0,0,18.14889,13.26498,2.078212,0,2.078212,23.7541,60.90783,0.1301554,0.1605469,1.785477,0,15.49683
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,3.986944,59.91615,47.27679,4.7359,4.7359,0,0,0,4.7359,84.18557,0,0,0,3.986944,4.985157,4.7359,0,0,16.07067,15.13537,0,0.9982135,-0.9982135,22.70189,58.20986,0.1301554,5.20949,3.189555,0,19.12232
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,5.829534,71.00954,51.01728,2.934234,2.934234,0,-1,0,2.934234,198.6731,0,0,0,5.829534,3.088667,2.934234,0,0,17.1798,14.13716,2.740866,0,2.740866,25.3021,64.87706,0.1300649,3.227657,4.663627,0,19.96669
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.501049,73.47003,54.25963,0.8255337,0.8255337,0,0,0,0.8255337,666.3627,0,0,0,5.501049,0.8689829,0.8255337,0,0,14.43893,16.60394,4.632066,0,4.632066,29.69647,76.14464,0.1299122,0.9080871,4.400839,0,22.10499
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,6.897473,83.26856,57.31179,5.410694,5.410694,0,0,0,5.410694,127.4785,0,0,0,6.897473,5.695467,5.410694,0,0,9.806867,20.7728,1.202005,0,1.202005,30.83679,79.06853,0.1298726,5.951764,5.517978,0,27.67027
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,7.095664,87.46761,59.85677,7.972663,7.972663,9.406401,0,2.715819,7.972663,88.99992,0,0,0,7.095664,0,0,1.433738,1.362051,8.604861,21.8546,8.457715,0,8.457715,38.86048,99.64206,0.1300503,8.76993,5.676531,12,28.95027
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,6.505258,87.79035,62.4108,0,0,0,0,0,0,0,6.358111,0,0,6.505258,0,0,0,0,0.1471467,29.46655,0.1471467,0,0.1471467,39.00008,100,0.1300454,0,5.204206,0,35.97181
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,6.630167,90.41309,63.98669,0.9533997,0.9533997,0,-1,0,0.9533997,695.4237,5.626589,0,0,6.630167,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1300454,1.04874,5.304134,0,36.22915
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.125944,83.94073,64.54822,2.265146,2.265146,0,0,0,2.265146,226.2964,2.74158,0,0,5.125944,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1300454,2.491661,4.100755,0,34.72492
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,3.826308,79.04481,65.10974,0.8508081,0.8508081,0,0,0,0.8508081,449.7263,2.930721,0,0,3.826308,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1300454,0.9358889,3.061047,0,33.42529
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,1.917611,71.17802,64.59351,1.658837,1.658837,0,0,0,1.658837,115.5997,0.171467,0,0,1.917611,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1300454,1.824721,1.534089,0,31.51659
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.24596,63.66395,62.86365,2.199797,2.199797,0,0,0,2.199797,11.18103,0,0,0,0.24596,2.315576,2.199797,0,0,0,29.59898,0,2.069616,-2.069616,36.81851,94.40625,0.1300454,2.419777,0.196768,0,29.84494
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,61.487,61.487,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.299573,27.52936,0,8.8,-8.8,27.5425,70.62164,0.1300454,14.18384,0,0,27.52936
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,59.50355,59.50355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.07735,18.72936,0,0,0,27.5425,70.62164,0.1300454,0,0,0,18.72936
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,57.15783,57.15783,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.07735,18.72936,0,2.870956,-2.870956,24.51624,62.86204,0.1300454,3.000149,0,0,18.72936
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,54.76682,54.76682,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.2673,15.85841,0,1.65907,-1.65907,22.76743,58.37791,0.1300454,1.733729,0,0,15.85841
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,52.92827,52.92827,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.11071,14.19934,0,1.469499,-1.469499,21.21844,54.40615,0.1300454,1.535626,0,0,14.19934
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,51.60597,51.60597,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.74349,12.72984,0,0.9986216,-0.9986216,20.1658,51.70708,0.1300454,1.04356,0,0,12.72984
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.85307,11.73122,0,0,0,20.1658,51.70708,0.1300454,0,0,0,11.73122
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,49.13345,49.13345,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.85307,11.73122,0,0.2983553,-0.2983553,19.85131,50.90069,0.1300454,0.3117813,0,0,11.73122
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,48.16437,48.16437,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.18457,11.43286,0,1.808756,-1.808756,17.94471,46.01199,0.1300454,1.89015,0,0,11.43286
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,47.20434,47.20434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.1943,9.624104,0,0,0,17.94471,46.01199,0.1300454,0,0,0,9.624104
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,46.5613,46.5613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.1943,9.624104,0,0,0,17.94471,46.01199,0.1300454,0,0,0,9.624104
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.1986338,46.93966,46.36205,1.286414,1.286414,0,0,0,1.286414,15.4409,0,2.220446E-16,0,0.1986338,1.35412,1.286414,0,0,22.1943,9.624104,0,1.155486,-1.155486,16.72672,42.88895,0.1300454,1.415055,0.158907,0,9.822739
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.683974,50.92562,45.90015,0.09924217,0.09924217,0,0,0,0.09924217,1696.834,0,0,0,1.683974,0.1044654,0.09924217,0,0,23.47818,8.468618,1.579509,0,1.579509,18.22518,46.73113,0.1299935,0.1091664,1.347179,0,10.15259
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.546858,58.3758,47.24962,0,0,0,0,0,0,0,0,0,0,3.546858,0,0,0,0,21.89867,9.890177,3.546858,0,3.546858,21.59002,55.35892,0.129877,0,2.837486,0,13.43703
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,4.911843,67.38071,50.97199,2.345806,2.345806,0,-1,0,2.345806,209.3883,0,0,0,4.911843,2.46927,2.345806,0,0,18.35181,13.08235,2.442574,0,2.442574,23.90725,61.30052,0.129797,2.580387,3.929475,0,17.99419
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.465593,73.19931,54.15095,0,0,0,0,0,0,0,0,0,0,5.465593,0,0,0,0,15.90924,15.28067,5.465593,0,5.465593,29.09237,74.59566,0.1296182,0,4.372474,0,20.74626
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.541268,77.0317,57.15783,0,0,0,0,0,0,0,0,0,0,5.541268,0,0,0,0,10.44364,20.1997,5.541268,0,5.541268,34.34928,88.07489,0.1294374,0,4.433014,0,25.74097
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.431318,79.56175,59.7028,0,0,0,0,0,0,0,0.5289418,0,0,5.431318,0,0,0,0,4.902376,25.18684,4.902376,0,4.902376,39.00008,100,0.1292779,0,4.345054,0,30.61816
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.332401,82.14862,62.25684,1.857475,1.857475,0,0,0,1.857475,287.0779,3.377165,0,0,5.332401,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1292779,2.043222,4.265921,0,34.93138
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.51231,84.8351,63.83273,0.1719377,0.1719377,0,-1,0,0.1719377,3205.992,5.331323,0,0,5.51231,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1292779,0.1891315,4.409848,0,35.11129
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,4.896699,82.80975,64.44859,6.565031,6.565031,0,0,0,6.565031,74.5876,0,0,0,4.896699,6.910559,6.565031,0,0,0,29.59898,0,2.01386,-2.01386,36.87729,94.55695,0.1292779,7.221534,3.917359,0,34.49568
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,3.70342,78.48535,65.0554,5.720035,5.720035,0,0,0,5.720035,64.74471,0,8.881784E-16,0,3.70342,6.02109,5.720035,0,0,2.237622,27.58512,0,2.317669,-2.317669,34.43425,88.29276,0.1292779,6.292038,2.962736,0,31.28854
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.827713,70.75012,64.49388,5.083529,5.083529,0,0,0,5.083529,35.95361,0,8.881784E-16,0,1.827713,5.351084,5.083529,0,0,4.81281,25.26745,0,3.523371,-3.523371,30.72029,78.76981,0.1292779,5.591883,1.46217,0,27.09516
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2287596,63.50754,62.76402,6.985253,6.985253,0,0,0,6.985253,3.274894,8.881784E-16,0,0,0.2287596,7.352898,6.985253,0,0,8.727667,21.74408,0,7.124138,-7.124138,23.21078,59.51471,0.1292779,7.683778,0.1830077,0,21.97284
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,61.38738,61.38738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.64338,14.61994,0,0,0,23.21078,59.51471,0.1292779,0,0,0,14.61994
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,59.44921,59.44921,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,16.64338,14.61994,0,1.128618,-1.128618,22.02112,56.46429,0.1292779,1.179406,0,0,14.61994
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,57.11254,57.11254,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,17.8974,13.49132,0,0.3098978,-0.3098978,21.69446,55.6267,0.1292779,0.3238432,0,0,13.49132
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,54.71247,54.71247,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,18.24173,13.18142,0,0.5459348,-0.5459348,21.11899,54.15115,0.1292779,0.5705019,0,0,13.18142
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,52.92827,52.92827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.84832,12.63549,0,0,0,21.11899,54.15115,0.1292779,0,0,0,12.63549
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,51.60597,51.60597,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,18.84832,12.63549,0,0.2244066,-0.2244066,20.88244,53.54462,0.1292779,0.2345049,0,0,12.63549
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,50.28367,50.28367,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,19.09766,12.41108,0,0.7455822,-0.7455822,20.09653,51.52947,0.1292779,0.7791334,0,0,12.41108
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,49.18779,49.18779,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,19.92609,11.6655,0,0.8785327,-0.8785327,19.17048,49.15497,0.1292779,0.9180666,0,0,11.6655
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,48.21871,48.21871,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,20.90223,10.78697,0,0.8310947,-0.8310947,18.29443,46.9087,0.1292779,0.8684939,0,0,10.78697
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,47.24962,47.24962,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,21.82567,9.955873,0,0.4823125,-0.4823125,17.78603,45.6051,0.1292779,0.5040166,0,0,9.955873
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,46.64281,46.64281,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,22.36158,9.47356,0,2.129926,-2.129926,15.54088,39.84834,0.1292779,2.225773,0,0,9.47356
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.08771479,46.66195,46.40734,0.606191,0.606191,0,0,0,0.606191,14.46983,0,0,0,0.08771479,0.6380958,0.606191,0,0,24.72816,7.343634,0,0.550381,-0.550381,14.96073,38.36077,0.1292779,0.6668101,0.07017183,0,7.431349
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.278721,49.74107,45.95449,0,0,0,0,0,0,0,0,0,0,1.278721,0,0,0,0,25.33969,6.793253,1.278721,0,1.278721,16.17383,41.47129,0.1292363,0,1.022977,0,8.071975
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.765253,52.63163,47.30396,0,0,0,0,0,0,0,0,0,0,1.765253,0,0,0,0,24.06097,7.944102,1.765253,0,1.765253,17.8485,45.76529,0.129179,0,1.412202,0,9.709355
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.665418,62.7994,50.94482,0,0,0,-1,0,0,0,0,0,0,3.665418,0,0,0,0,22.29572,9.532829,3.665418,0,3.665418,21.32582,54.68148,0.1290602,0,2.932335,0,13.19825
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.532351,69.47692,54.10566,0,0,0,0,0,0,0,0,0,0,4.532351,0,0,0,0,18.6303,12.83171,4.532351,0,4.532351,25.62559,65.7065,0.1289136,0,3.625881,0,17.36406
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.594328,77.13862,57.0582,3.658506,3.658506,0,0,0,3.658506,152.9129,0,0,0,5.594328,3.851059,3.658506,0,0,14.09795,16.91082,1.743269,0,1.743269,27.2794,69.94703,0.1288573,4.024357,4.475463,0,22.50515
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,5.635529,80.33127,59.60318,4.201091,4.201091,0,0,0,4.201091,134.1444,0,0,0,5.635529,4.422201,4.201091,0,0,12.35468,18.47976,1.213328,0,1.213328,28.43046,72.89848,0.1288181,4.6212,4.508423,0,24.11529
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.139525,81.18648,62.15721,2.166568,2.166568,0,0,0,2.166568,237.2197,0,0,0,5.139525,2.280598,2.166568,0,0,11.14135,19.57176,2.858928,0,2.858928,31.14268,79.85286,0.1287259,2.383225,4.11162,0,24.71128
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.377822,84.10491,63.7331,0,0,0,-1,0,0,0,0,0,0,5.377822,0,0,0,0,8.282427,22.14479,5.377822,0,5.377822,36.24453,92.9345,0.1285529,0,4.302258,0,27.52262
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,3.950776,78.63832,64.29462,1.284085,1.284085,0,0,0,1.284085,307.6725,0,0,0,3.950776,1.351668,1.284085,0,0,2.904604,26.98483,2.599108,0,2.599108,38.71026,99.25687,0.1284694,1.412493,3.160621,0,30.93561
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.179801,72.51437,64.95578,4.464,4.464,0,0,0,4.464,48.83067,0,8.881784E-16,0,2.179801,4.698947,4.464,0,0,0.3054969,29.32403,0,2.519146,-2.519146,36.05484,92.44814,0.1284694,4.9104,1.743841,0,31.50383
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.7341945,66.89273,64.44859,3.571249,3.571249,0,0,0,3.571249,20.55848,0,8.881784E-16,0,0.7341945,3.75921,3.571249,0,0,3.104548,26.80488,0,3.025015,-3.025015,32.8662,84.27213,0.1284694,3.928374,0.5873556,0,27.53908
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2214653,63.4291,62.70968,4.952509,4.952509,0,0,0,4.952509,4.471779,0,8.881784E-16,0,0.2214653,5.213168,4.952509,0,0,6.465677,23.77987,0,4.991703,-4.991703,27.60448,70.78058,0.1284694,5.447761,0.1771722,0,24.00134
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,61.33304,61.33304,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,12.01201,18.78817,0,8.128501,-8.128501,19.03629,48.8109,0.1284694,8.494284,0,0,18.78817
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,59.40393,59.40393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.04368,10.65967,0,0,0,19.03629,48.8109,0.1284694,0,0,0,10.65967
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,57.0582,57.0582,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,21.04368,10.65967,0,8.8,-8.8,9.760275,25.0263,0.1284694,10.67857,0,0,10.65967
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,54.71247,54.71247,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,30.82146,1.859666,0,0.8250065,-0.8250065,8.890642,22.79647,0.1284694,0.8621318,0,0,1.859666
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,52.88299,52.88299,2.500317,0.982926,0,-1,0,0.982926,0,0,1.517391,1.767423,0,1.034659,0.982926,0,0,31.73813,1.034659,0,1.034659,-1.034659,7.800015,20,0.1284694,2.750349,0,0,1.034659
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,51.60597,51.60597,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284694,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,50.28367,50.28367,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284694,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,49.18779,49.18779,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284694,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,48.21871,48.21871,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284694,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,47.27679,47.27679,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284694,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,46.66093,46.66093,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287446,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2609069,47.19444,46.43451,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2609069,0,0,8.8,8.36,24.52775,7.524,8.620907,0,8.620907,23.90952,61.30634,0.1288741,0,0.2087255,12,7.784907
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.721521,51.1447,45.99978,4.614211,4.614211,12,0,3.372,4.614211,37.3091,0,0,0,1.721521,0,0,7.385789,7.016499,15.90685,15.28282,8.73802,0,8.73802,32.19913,82.56171,0.1292226,5.075633,1.377217,12,17.00434
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.035408,60.14422,47.33113,3.83725,3.83725,0,0,0,3.83725,105.1641,0,0,0,4.035408,4.03921,3.83725,0,0,7.168827,23.14703,0,0.003801785,-0.003801785,32.19513,82.55144,0.1292226,4.220974,3.228327,0,27.18244
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.057559,64.16685,50.91765,0,0,0,-1,0,0,0,0,0,0,4.057559,0,0,0,0,7.173051,23.14323,4.057559,0,4.057559,36.04446,92.42152,0.1290926,0,3.246047,0,27.20079
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,4.770089,70.27792,54.00604,8.671597,8.671597,7.099731,0,2.132232,8.671597,55.00819,0,0,0,4.770089,1.654597,1.571867,0,0,3.115492,26.79504,3.115492,0,3.115492,39.00008,100,0.1291991,9.538757,3.816071,12,31.56512
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.409555,72.26635,57.00386,2.203445,2.203445,0,0,0,2.203445,200.121,2.09014,0,0,4.409555,2.319416,2.203445,0,0,0,29.59898,0,0,0,39.00008,100,0.1291991,2.423789,3.527644,0,34.00853
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,6.593376,84.57263,59.50355,0,0,0,0,0,0,0,6.593376,0,0,6.593376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291991,0,5.274701,0,36.19235
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,5.890742,84.48485,62.10287,1.213863,1.213863,0,0,0,1.213863,485.2888,4.612991,0,0,5.890742,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1291991,1.335249,4.712594,0,35.48972
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,4.660653,80.89619,63.67876,0,0,0,-1,0,0,0,4.660653,0,0,4.660653,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291991,0,3.728522,0,34.25963
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.262646,84.18906,64.24029,2.328784,2.328784,0,0,0,2.328784,225.9826,2.811295,0,0,5.262646,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1291991,2.561662,4.210117,0,34.86163
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.573623,77.74227,64.85616,2.635859,2.635859,0,0,0,2.635859,135.5772,0.7990348,0,0,3.573623,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1291991,2.899445,2.858898,0,33.1726
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.360653,68.9365,64.33991,2.906098,2.906098,0,0,0,2.906098,46.82061,0,4.440892E-16,0,1.360653,3.059051,2.906098,0,0,0,29.59898,0,1.698398,-1.698398,37.20981,95.40958,0.1291991,3.196708,1.088522,0,30.95963
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1256324,63.07148,62.66439,0,0,0,0,0,0,0,0,0,0,0.1256324,0,0,0,0,1.887109,27.90058,0.1256324,0,0.1256324,37.32899,95.71518,0.129195,0,0.1005059,0,28.02621
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,61.28775,61.28775,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.761476,28.01365,0,7.681708,-7.681708,29.23176,74.95309,0.129195,8.027385,0,0,28.01365
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,59.34959,59.34959,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.29671,20.33194,0,5.859762,-5.859762,23.05503,59.11535,0.129195,6.123451,0,0,20.33194
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,57.00386,57.00386,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.80755,14.47218,0,4.390648,-4.390648,18.42688,47.24832,0.129195,4.588228,0,0,14.47218
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,54.66719,54.66719,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.68605,10.08153,0,1.724549,-1.724549,16.60905,42.58722,0.129195,1.802154,0,0,10.08153
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,52.88299,52.88299,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.60222,8.356981,0,1.63584,-1.63584,14.88472,38.16587,0.129195,1.709452,0,0,8.356981
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,51.5788,51.5788,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.41982,6.721142,0,2.059178,-2.059178,12.71416,32.60034,0.129195,2.151841,0,0,6.721142
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,50.2565,50.2565,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.70779,4.661964,0,1.757339,-1.757339,10.86176,27.85061,0.129195,1.836419,0,0,4.661964
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,49.16062,49.16062,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.66039,2.904625,0,0.5096715,-0.5096715,10.32452,26.47307,0.129195,0.5326068,0,0,2.904625
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,48.19154,48.19154,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.22669,2.394954,0,0.6902188,-0.6902188,9.596964,24.60755,0.129195,0.7212786,0,0,2.394954
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,47.22245,47.22245,2.115547,1.619498,0,-1,0,1.619498,0,0,0.4960483,0.7076029,0,1.704735,1.619498,0,0,30.9936,1.704735,0,1.704735,-1.704735,7.800015,20,0.129195,2.327101,0,0,1.704735
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,46.64281,46.64281,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129406,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1354051,46.80072,46.40734,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.27893,1.776357E-15,0,0,0.1354051,0,0,8.8,8.36,24.52775,7.524,8.495405,0,8.495405,23.79046,61.00105,0.1296284,1.449038,0.1083241,12,7.659405
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.201823,52.62671,45.98166,1.354159,1.354159,10.15416,0,2.905002,1.354159,162.5971,1.776357E-15,0,0,2.201823,0,0,8.8,8.36,16.03235,15.16986,10.56182,0,10.56182,33.81028,86.69286,0.1297864,1.489575,1.761458,12,17.37169
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.154418,60.53006,47.30396,0.6405628,0.6405628,0,0,0,0.6405628,648.5576,0,0,0,4.154418,0.6742766,0.6405628,0,0,5.470526,24.6755,3.480142,0,3.480142,37.11184,95.15836,0.1296754,0.7046191,3.323535,0,28.82992
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.433318,69.27188,50.87236,5.162871,5.162871,0,-1,0,5.162871,105.2383,0,0,0,5.433318,5.434601,5.162871,0,0,1.990384,27.80763,0,0.001283591,-0.001283591,37.11048,95.15489,0.1296754,5.679158,4.346654,0,33.24095
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.081311,75.51461,53.9517,4.864234,4.864234,0,0,0,4.864234,125.0209,0,0,0,6.081311,5.120246,4.864234,0,0,1.99181,27.80635,0.9610645,0,0.9610645,38.02223,97.49269,0.1296448,5.350657,4.865049,0,33.88766
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,7.654658,86.44653,56.90423,0.01986569,0.01986569,0,0,0,0.01986569,38532.05,6.603001,0,0,7.654658,0.02091125,0.01986569,0,0,1.030746,28.67131,1.030746,0,1.030746,39.00008,100,0.1296119,0.02185226,6.123726,0,36.32597
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,6.748862,85.19036,59.40393,0,0,0,0,0,0,0,6.748862,0,0,6.748862,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296119,0,5.39909,0,36.34784
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,6.987122,89.61654,61.9489,3.798004,3.798004,0,0,0,3.798004,183.9683,2.989224,0,0,6.987122,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1296119,4.177804,5.589698,0,36.5861
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,6.203967,87.71394,63.5248,0,0,0,-1,0,0,0,6.203967,0,0,6.203967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296119,0,4.963174,0,35.80294
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.092155,83.30983,64.14066,0,0,0,0,0,0,0,5.092155,0,0,5.092155,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296119,0,4.073724,0,34.69113
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.583689,77.66201,64.74747,0.6455649,0.6455649,0,0,0,0.6455649,555.1246,2.904147,0,0,3.583689,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1296119,0.7101213,2.866951,0,33.18267
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.793381,70.41853,64.29462,5.192637,5.192637,0,0,0,5.192637,34.53699,0,0,0,1.793381,5.465934,5.192637,0,0,0,29.59898,0,3.672553,-3.672553,35.12887,90.07384,0.1296119,5.711901,1.434705,0,31.39236
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2553566,63.38497,62.55571,0.3554077,0.3554077,0,0,0,0.3554077,71.84892,0,0,0,0.2553566,0.3741134,0.3554077,0,0,4.080615,25.92643,0,0.1187568,-0.1187568,35.00368,89.75286,0.1296119,0.3909485,0.2042853,0,26.18178
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,61.18813,61.18813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.212566,25.80767,0,0,0,35.00368,89.75286,0.1296119,0,0,0,25.80767
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,59.24996,59.24996,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.212566,25.80767,0,3.602595,-3.602595,31.20622,80.01579,0.1296119,3.764711,0,0,25.80767
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,56.95857,56.95857,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.215449,22.20507,0,4.45095,-4.45095,26.51451,67.98577,0.1296119,4.651243,0,0,22.20507
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,54.61285,54.61285,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,13.16095,17.75412,0,1.17093,-1.17093,25.28024,64.82099,0.1296119,1.223621,0,0,17.75412
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,52.82865,52.82865,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.46198,16.58319,0,0.9611604,-0.9611604,24.26708,62.22317,0.1296119,1.004413,0,0,16.58319
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,51.53352,51.53352,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.52994,15.62203,0,0.9828271,-0.9828271,23.23109,59.56679,0.1296119,1.027054,0,0,15.62203
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,50.20216,50.20216,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.62197,14.63921,0,1.114081,-1.114081,22.05675,56.55566,0.1296119,1.164214,0,0,14.63921
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,49.10628,49.10628,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.85984,13.52513,0,1.121405,-1.121405,20.87469,53.52473,0.1296119,1.171868,0,0,13.52513
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,48.14625,48.14625,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,19.10584,12.40372,0,0.144616,-0.144616,20.72225,53.13386,0.1296119,0.1511237,0,0,12.40372
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,47.20434,47.20434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.26653,12.2591,0,0,0,20.72225,53.13386,0.1296119,0,0,0,12.2591
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,46.61564,46.61564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.26653,12.2591,0,0,0,20.72225,53.13386,0.1296119,0,0,0,12.2591
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.244065,47.11786,46.40734,0.9993171,0.9993171,0,0,0,0.9993171,24.42317,0,0,0,0.244065,1.051913,0.9993171,0,0,19.26653,12.2591,0,0.8078478,-0.8078478,19.8707,50.95041,0.1296119,1.099249,0.195252,0,12.50317
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.327565,52.99627,45.95449,2.883484,2.883484,0,0,0,2.883484,80.72058,0,4.440892E-16,0,2.327565,3.035246,2.883484,0,0,20.16413,11.45126,0,0.7076812,-0.7076812,19.12474,49.03769,0.1296119,3.171833,1.862052,0,13.77882
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.477413,58.16982,47.27679,4.388005,4.388005,0,0,0,4.388005,79.24814,8.881784E-16,0,0,3.477413,4.618953,4.388005,0,0,20.95045,10.74358,0,1.141541,-1.141541,17.92145,45.95234,0.1296119,4.826806,2.78193,0,14.22099
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.271367,68.58016,50.81802,6.961731,6.961731,0,-1,0,6.961731,75.7192,0,0,0,5.271367,7.328138,6.961731,0,0,22.21883,9.602036,0,2.056771,-2.056771,15.75342,40.39331,0.1296119,7.657905,4.217094,0,14.8734
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.086379,75.4172,53.85207,5.272476,5.272476,0,0,0,5.272476,115.4368,0,0,0,6.086379,5.549974,5.272476,0,0,24.50413,7.545264,0.5364048,0,0.5364048,16.2623,41.69812,0.1295948,5.799723,4.869103,0,13.63164
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,5.813622,77.7728,56.80461,0,0,0,0,0,0,0,0,0,0,5.813622,0,0,0,0,23.96772,8.028028,5.813622,0,5.813622,21.77759,55.83986,0.1294099,0,4.650898,0,13.84165
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,5.996811,81.62955,59.34959,5.465983,5.465983,0,0,0,5.465983,109.7115,0,0,0,5.996811,5.753667,5.465983,0,0,18.1541,13.26029,0.2431444,0,0.2431444,22.00825,56.43131,0.1294022,6.012582,4.797449,0,19.2571
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,5.979431,84.64179,61.89456,0.1891154,0.1891154,0,0,0,0.1891154,3161.789,0,0,0,5.979431,0.1990689,0.1891154,0,0,17.91096,13.47912,5.780363,0,5.780363,27.49199,70.49213,0.129219,0.208027,4.783545,0,19.45855
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,5.924834,86.32314,63.47951,4.22431,4.22431,0,-1,0,4.22431,140.2557,0,0,0,5.924834,4.446642,4.22431,0,0,12.13059,18.68144,1.478192,0,1.478192,28.89432,74.08786,0.1291722,4.646741,4.739867,0,24.60628
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,4.854885,82.20473,64.08632,0.5865321,0.5865321,0,0,0,0.5865321,827.7271,0,0,0,4.854885,0.6174022,0.5865321,0,0,10.6524,20.01182,4.237483,0,4.237483,32.91435,84.39561,0.1290382,0.6451853,3.883908,0,24.8667
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.384312,72.99959,64.70219,2.498734,2.498734,0,0,0,2.498734,95.4208,0,0,0,2.384312,2.630246,2.498734,0,0,6.414918,23.82555,0,0.2459343,-0.2459343,32.65511,83.7309,0.1290382,2.748607,1.907449,0,26.20986
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.308147,68.65038,64.24029,4.265965,4.265965,0,0,0,4.265965,30.66473,0,8.881784E-16,0,1.308147,4.490489,4.265965,0,0,6.688179,23.57962,0,3.182343,-3.182343,29.30063,75.12967,0.1290382,4.692562,1.046517,0,24.88776
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2450586,63.3058,62.51043,3.307905,3.307905,0,0,0,3.307905,7.40827,0,4.440892E-16,0,0.2450586,3.482006,3.307905,0,0,10.22412,20.39727,0,3.236947,-3.236947,25.88859,66.38087,0.1290382,3.638696,0.1960469,0,20.64233
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,61.13379,61.13379,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,13.82072,17.16033,0,3.339687,-3.339687,22.36825,57.35437,0.1290382,3.489973,0,0,17.16033
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,59.15033,59.15033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.53149,13.82064,0,0,0,22.36825,57.35437,0.1290382,0,0,0,13.82064
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,56.90423,56.90423,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,17.53149,13.82064,0,3.478838,-3.478838,18.70123,47.95178,0.1290382,3.635386,0,0,13.82064
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,54.55851,54.55851,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,21.39686,10.3418,0,0.421857,-0.421857,18.25656,46.81159,0.1290382,0.4408406,0,0,10.3418
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,52.77431,52.77431,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,21.86559,9.919945,0,0.9723831,-0.9723831,17.23157,44.18343,0.1290382,1.01614,0,0,9.919945
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,51.50635,51.50635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.94602,8.947562,0,0,0,17.23157,44.18343,0.1290382,0,0,0,8.947562
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,50.18404,50.18404,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,22.94602,8.947562,0,1.138922,-1.138922,16.03105,41.10516,0.1290382,1.190173,0,0,8.947562
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,49.10628,49.10628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.21149,7.80864,0,0,0,16.03105,41.10516,0.1290382,0,0,0,7.80864
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,48.14625,48.14625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.21149,7.80864,0,0,0,16.03105,41.10516,0.1290382,0,0,0,7.80864
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,47.20434,47.20434,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,24.21149,7.80864,0,2.575331,-2.575331,13.31641,34.14457,0.1290382,2.691221,0,0,7.80864
