Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,50.3833,50.3833,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,28.44329,4.000018,0,1.628598,-1.628598,10.29971,26.40946,0.1274836,1.701885,0,0,4.000018
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,49.16062,49.16062,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,30.25284,2.371419,0,0.5903667,-0.5903667,9.67741,24.81382,0.1274836,0.6169332,0,0,2.371419
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,48.29116,48.29116,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,30.90881,1.781052,0,0.3132405,-0.3132405,9.347225,23.9672,0.1274836,0.3273364,0,0,1.781052
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,47.45793,47.45793,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,31.25685,1.467812,0,1.210939,-1.210939,8.070783,20.69427,0.1274836,1.265432,0,0,1.467812
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,46.6881,46.6881,1.048008,0.2440288,0,-1,0,0.2440288,0,0,0.8039792,0.9087799,0,0.2568724,0.2440288,0,0,32.60234,0.2568724,0,0.2568724,-0.2568724,7.800015,20,0.1274836,1.152809,0,0,0.2568724
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,46.08129,46.08129,0.5879071,0.5879071,9.387907,0,2.71114,0.5879071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276443,0.6466978,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1093501,46.17128,45.85487,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,13.65412,0,0,0,0.1093501,0,0,8.8,8.36,24.52775,7.524,8.46935,0,8.46935,23.76574,60.93767,0.1278144,0.8809434,0.08748008,12,7.63335
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.771003,50.69741,45.42014,3.080924,3.080924,11.41613,0,3.224281,3.080924,57.48284,0,0,0,1.771003,0,0,8.335207,7.918447,16.0584,15.14641,9.689449,0,9.689449,32.95796,84.50742,0.1280615,3.389017,1.416802,12,16.91742
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.062787,56.01651,46.5613,2.600911,2.600911,0,0,0,2.600911,117.7582,0,0,0,3.062787,2.737801,2.600911,0,0,6.368954,23.86692,0.324986,0,0.324986,33.26627,85.29795,0.1280524,2.861002,2.450229,0,26.92971
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.331023,63.37871,49.31459,2.635607,2.635607,0,-1,0,2.635607,164.3274,0,0,0,4.331023,2.774323,2.635607,0,0,6.043968,24.15941,1.556701,0,1.556701,34.74308,89.08465,0.1280087,2.899167,3.464819,0,28.49043
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.32004,73.86855,51.73277,1.987023,1.987023,0,0,0,1.987023,318.0658,0,0,0,6.32004,2.091603,1.987023,0,0,4.487267,25.56044,4.228436,0,4.228436,38.75453,99.37039,0.1278902,2.185725,5.056032,0,31.88048
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.42871,77.31078,54.20529,7.160056,7.160056,0,0,0,7.160056,89.78575,0,0,0,6.42871,7.536901,7.160056,0,0,0.2588305,29.36603,0,1.108191,-1.108191,37.5864,96.37518,0.1278902,7.876061,5.142968,0,35.79474
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.357563,79.96928,56.65064,0,0,0,0,0,0,0,4.86741,0,0,6.357563,0,0,0,0,1.490154,28.25784,1.490154,0,1.490154,39.00008,100,0.1278485,0,5.086051,0,34.6154
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.577344,75.30012,59.09599,0,0,0,0,0,0,0,4.577344,0,0,4.577344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278485,0,3.661875,0,34.17632
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.42297,80.67052,60.67189,2.730403,2.730403,0,-1,0,2.730403,198.6143,2.548862,0,0,5.42297,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1278485,3.003444,4.338376,0,35.02195
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,3.990233,75.59913,61.44172,0.6147008,0.6147008,0,0,0,0.6147008,649.1342,3.343179,0,0,3.990233,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1278485,0.6761709,3.192186,0,33.58921
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.314173,73.86427,62.25684,5.99,5.99,0,0,0,5.99,55.32843,0,8.881784E-16,0,3.314173,6.305264,5.99,0,0,0,29.59898,0,2.99109,-2.99109,35.84719,91.9157,0.1278485,6.589,2.651339,0,32.91315
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.940498,68.32137,61.79494,0.2511261,0.2511261,0,0,0,0.2511261,772.7187,0,0,0,1.940498,0.2643433,0.2511261,0,0,3.323434,26.60789,1.676155,0,1.676155,37.43733,95.99297,0.1278016,0.2762387,1.552399,0,28.54839
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3147995,61.07103,60.06507,7.923469,7.923469,9.189323,0,2.660899,7.923469,3.973001,0,0,0,0.3147995,0,0,1.265855,1.202562,1.647278,28.11643,1.517362,0,1.517362,38.87683,99.68398,0.1278554,8.715816,0.2518396,12,28.43123
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,58.58881,58.58881,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,0.1299167,29.48205,0,6.638727,-6.638727,31.879,81.74085,0.1278554,6.937469,0,0,29.48205
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,56.65064,56.65064,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,7.506279,22.84333,0,0.2124186,-0.2124186,31.65509,81.16673,0.1278554,0.2219774,0,0,22.84333
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,54.71247,54.71247,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,7.7423,22.63091,0,3.480763,-3.480763,27.98604,71.75893,0.1278554,3.637397,0,0,22.63091
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,52.72902,52.72902,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,11.60981,19.15014,0,0.8290623,-0.8290623,27.11213,69.51815,0.1278554,0.8663701,0,0,19.15014
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,51.35238,51.35238,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,12.531,18.32108,0,1.068326,-1.068326,25.98602,66.63068,0.1278554,1.116401,0,0,18.32108
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,50.2565,50.2565,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,13.71802,17.25276,0,0.5381137,-0.5381137,25.4188,65.17627,0.1278554,0.5623288,0,0,17.25276
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,49.06099,49.06099,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,14.31593,16.71464,0,1.733243,-1.733243,23.5918,60.49167,0.1278554,1.811239,0,0,16.71464
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,48.16437,48.16437,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,16.24175,14.9814,0,0.5048282,-0.5048282,23.05966,59.12722,0.1278554,0.5275454,0,0,14.9814
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,47.34925,47.34925,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,16.80267,14.47657,0,0.2027303,-0.2027303,22.84597,58.57928,0.1278554,0.2118531,0,0,14.47657
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,46.58847,46.58847,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,17.02793,14.27384,0,1.302572,-1.302572,21.47293,55.0587,0.1278554,1.361188,0,0,14.27384
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,45.98166,45.98166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.47523,12.97127,0,0,0,21.47293,55.0587,0.1278554,0,0,0,12.97127
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05402307,45.92943,45.77336,1.099036,1.099036,0,0,0,1.099036,4.915495,0,2.220446E-16,0,0.05402307,1.15688,1.099036,0,0,18.47523,12.97127,0,1.102857,-1.102857,20.31042,52.0779,0.1278554,1.20894,0.04321845,0,13.02529
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.936085,51.124,45.33863,0.06261513,0.06261513,0,0,0,0.06261513,3092.041,0,0,0,1.936085,0.06591066,0.06261513,0,0,19.70063,11.86841,1.870174,0,1.870174,22.08462,56.62713,0.1278032,0.06887664,1.548868,0,13.8045
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.070431,55.9353,46.46168,3.756458,3.756458,0,0,0,3.756458,81.7374,0,0,0,3.070431,3.954167,3.756458,0,0,17.83045,13.55157,0,0.8837351,-0.8837351,21.15309,54.23857,0.1278032,4.132104,2.456345,0,16.622
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.865329,65.18966,49.18779,0,0,0,-1,0,0,0,0,0,0,4.865329,0,0,0,0,18.81238,12.66783,4.865329,0,4.865329,25.76874,66.07356,0.1276674,0,3.892263,0,17.53316
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.543824,74.66119,51.60597,0.08041487,0.08041487,0,0,0,0.08041487,8137.579,0,0,0,6.543824,0.08464723,0.08041487,0,0,13.94705,17.04663,6.459177,0,6.459177,31.89646,81.78562,0.1274876,0.08845636,5.235059,0,23.59045
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.268304,76.43095,54.05132,7.060701,7.060701,0,0,0,7.060701,88.77736,0,0,0,6.268304,7.432317,7.060701,0,0,7.487876,22.85989,0,1.164013,-1.164013,30.66948,78.63953,0.1274876,7.766771,5.014643,0,29.12819
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.551658,80.58786,56.44233,0,0,0,0,0,0,0,0,0,0,6.551658,0,0,0,0,8.781224,21.69588,6.551658,0,6.551658,36.88493,94.57655,0.1273057,0,5.241326,0,28.24753
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,5.928237,80.83115,58.94203,0,0,0,0,0,0,0,3.698671,0,0,5.928237,0,0,0,0,2.229566,27.59237,2.229566,0,2.229566,39.00008,100,0.127244,0,4.742589,0,33.52061
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.833659,82.25183,60.47263,2.077372,2.077372,0,-1,0,2.077372,280.8192,3.646951,0,0,5.833659,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.127244,2.285109,4.666927,0,35.43264
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.59715,82.10583,61.23341,6.064162,6.064162,0,0,0,6.064162,92.29881,0,8.881784E-16,0,5.59715,6.383329,6.064162,0,0,0,29.59898,0,0.786179,-0.786179,38.17137,97.87512,0.127244,6.670578,4.47772,0,35.19613
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.906065,76.00385,62.10287,3.936246,3.936246,0,0,0,3.936246,99.23325,0,0,0,3.906065,4.143417,3.936246,0,0,0.8735322,28.8128,0,0.237352,-0.237352,37.92118,97.2336,0.127244,4.329871,3.124852,0,32.71886
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.907141,68.09931,61.69531,2.23639,2.23639,0,0,0,2.23639,85.27763,0,0,0,1.907141,2.354095,2.23639,0,0,1.137257,28.57545,0,0.4469544,-0.4469544,37.45005,96.02558,0.127244,2.460029,1.525713,0,30.48259
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3132917,60.91114,59.91111,0,0,0,0,0,0,0,0,0,0,0.3132917,0,0,0,0,1.633873,28.12849,0.3132917,0,0.3132917,37.74726,96.78767,0.1272353,0,0.2506334,0,28.44178
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,58.48013,58.48013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.320581,28.41046,0,0,0,37.74726,96.78767,0.1272353,0,0,0,28.41046
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,56.49667,56.49667,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,1.320581,28.41046,0,2.403059,-2.403059,35.21422,90.29269,0.1272353,2.511197,0,0,28.41046
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,54.61285,54.61285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.990646,26.0074,0,0,0,35.21422,90.29269,0.1272353,0,0,0,26.0074
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,52.62939,52.62939,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,3.990646,26.0074,0,0.8796362,-0.8796362,34.287,87.91521,0.1272353,0.9192199,0,0,26.0074
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,51.25275,51.25275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.96802,25.12776,0,0,0,34.287,87.91521,0.1272353,0,0,0,25.12776
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,50.18404,50.18404,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,4.96802,25.12776,0,1.878781,-1.878781,32.30659,82.83725,0.1272353,1.963326,0,0,25.12776
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,48.96137,48.96137,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,7.055554,23.24898,0,1.290623,-1.290623,30.94616,79.34896,0.1272353,1.348701,0,0,23.24898
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,48.09191,48.09191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.48958,21.95836,0,0,0,30.94616,79.34896,0.1272353,0,0,0,21.95836
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,47.27679,47.27679,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,8.48958,21.95836,0,1.530351,-1.530351,29.33302,75.21273,0.1272353,1.599217,0,0,21.95836
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,46.51602,46.51602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18997,20.42801,0,0,0,29.33302,75.21273,0.1272353,0,0,0,20.42801
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,45.90015,45.90015,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,10.18997,20.42801,0,1.66897,-1.66897,27.57377,70.70184,0.1272353,1.744074,0,0,20.42801
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03571451,45.804,45.7009,0.1472541,0.1472541,0,0,0,0.1472541,24.25365,0,2.775558E-17,0,0.03571451,0.1550043,0.1472541,0,0,12.04438,18.75904,0,0.1192898,-0.1192898,27.44803,70.37943,0.1272353,0.1619795,0.02857161,0,18.79475
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.19477,51.85627,45.26617,4.673916,4.673916,0,0,0,4.673916,46.95784,0,0,0,2.19477,4.919912,4.673916,0,0,12.17693,18.63975,0,2.725142,-2.725142,24.57548,63.01393,0.1272353,5.141308,1.755816,0,20.83451
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.45125,60.56359,46.38922,5.491532,5.491532,0,0,0,5.491532,81.05661,0,0,0,4.45125,5.78056,5.491532,0,0,15.20486,15.9146,0,1.32931,-1.32931,23.17426,59.42107,0.1272353,6.040685,3.561,0,20.36585
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.018055,69.5018,49.08817,1.740583,1.740583,0,-1,0,1.740583,345.7493,0,0,0,6.018055,1.832193,1.740583,0,0,16.68187,14.58529,4.185862,0,4.185862,27.14532,69.60325,0.1271195,1.914642,4.814444,0,20.60335
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.425819,78.35368,51.45201,5.895496,5.895496,0,0,0,5.895496,125.9575,0,0,0,7.425819,6.205786,5.895496,0,0,12.49601,18.35257,1.220034,0,1.220034,28.30275,72.571,0.1270858,6.485046,5.940656,0,25.77839
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.594187,82.24853,53.89736,5.776563,5.776563,0,0,0,5.776563,131.4655,0,0,0,7.594187,6.080593,5.776563,0,0,11.27598,19.4506,1.513595,0,1.513595,29.73867,76.25285,0.127044,6.354219,6.07535,0,27.04479
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.010901,87.53088,56.34271,2.785387,2.785387,0,0,0,2.785387,287.6046,0,0,0,8.010901,2.931986,2.785387,0,0,9.762382,20.81283,5.078916,0,5.078916,34.55695,88.60739,0.126904,3.063926,6.408721,0,28.82374
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.524434,88.25438,58.78806,1.234692,1.234692,0,0,0,1.234692,609.4178,1.541292,0,0,7.524434,1.299676,1.234692,0,0,4.683466,25.38386,4.683466,0,4.683466,39.00008,100,0.1267751,1.358161,6.019547,0,32.90829
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.15971,83.61707,60.37301,7.085799,7.085799,0,-1,0,7.085799,86.93035,8.881784E-16,0,0,6.15971,7.458736,7.085799,0,0,0,29.59898,0,1.299026,-1.299026,37.63078,96.489,0.1267751,7.794379,4.927768,0,35.75869
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.243177,80.43408,61.13379,4.36164,4.36164,0,0,0,4.36164,120.2111,0,0,0,5.243177,4.591201,4.36164,0,0,1.443362,28.29995,0.6519766,0,0.6519766,38.24931,98.07494,0.1267572,4.797805,4.194542,0,33.54313
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.514312,74.35681,62.00324,3.530656,3.530656,0,0,0,3.530656,99.53707,0,0,0,3.514312,3.71648,3.530656,0,0,0.7913852,28.88673,0,0.2021684,-0.2021684,38.0362,97.52852,0.1267572,3.883722,2.811449,0,32.40104
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.970886,68.21946,61.59568,0.3554888,0.3554888,0,0,0,0.3554888,554.4156,0.5806702,0,0,1.970886,0.3741988,0.3554888,0,0,1.016017,28.68456,1.016017,0,1.016017,39.00008,100,0.1267292,0.3910377,1.576709,0,30.65545
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.2979946,60.7617,59.81149,6.635375,6.635375,0,0,0,6.635375,4.490998,0,0,0,0.2979946,6.984605,6.635375,0,0,0,29.59898,0,6.686611,-6.686611,31.95177,81.92745,0.1267292,7.298913,0.2383956,0,29.89697
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,58.3805,58.3805,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.429568,22.91237,0,1.173071,-1.173071,30.71525,78.75688,0.1267292,1.225859,0,0,22.91237
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,56.39705,56.39705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.73298,21.7393,0,0,0,30.71525,78.75688,0.1267292,0,0,0,21.7393
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,54.45888,54.45888,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.73298,21.7393,0,7.329908,-7.329908,22.98884,58.94564,0.1267292,7.659754,0,0,21.7393
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,52.52071,52.52071,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.87732,14.40939,0,0.3459063,-0.3459063,22.62423,58.01072,0.1267292,0.3614721,0,0,14.40939
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,51.14407,51.14407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.26166,14.06348,0,0,0,22.62423,58.01072,0.1267292,0,0,0,14.06348
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,50.07536,50.07536,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.26166,14.06348,0,1.073779,-1.073779,21.49236,55.10851,0.1267292,1.1221,0,0,14.06348
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,48.87986,48.87986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.45475,12.9897,0,0,0,21.49236,55.10851,0.1267292,0,0,0,12.9897
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,48.01945,48.01945,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.45475,12.9897,0,0.7150745,-0.7150745,20.73861,53.17582,0.1267292,0.7472529,0,0,12.9897
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,47.20434,47.20434,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.24928,12.27463,0,0.6996921,-0.6996921,20.00107,51.28469,0.1267292,0.7311783,0,0,12.27463
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,46.46168,46.46168,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.02671,11.57493,0,0.8771851,-0.8771851,19.07644,48.91384,0.1267292,0.9166584,0,0,11.57493
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,45.8277,45.8277,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,21.00136,10.69775,0,1.401956,-1.401956,17.59864,45.12463,0.1267292,1.465044,0,0,10.69775
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03783313,45.72855,45.61939,0,0,0,0,0,0,0,0,0,0,0.03783313,0,0,0,0,22.55909,9.295794,0.03783313,0,0.03783313,17.63453,45.21666,0.1267282,0,0.03026651,0,9.333627
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.173244,51.70355,45.18466,3.993572,3.993572,0,0,0,3.993572,54.41856,8.881784E-16,0,0,2.173244,4.20376,3.993572,0,0,22.52126,9.329844,0,2.030515,-2.030515,15.49418,39.7286,0.1267282,4.392929,1.738595,0,11.50309
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.672181,57.7804,46.30771,3.641,3.641,0,0,0,3.641,100.8564,4.440892E-16,0,0,3.672181,3.832631,3.641,0,0,24.77739,7.299328,0,0.1604498,-0.1604498,15.32505,39.29493,0.1267282,4.0051,2.937745,0,10.97151
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.819564,68.59023,48.97948,3.149446,3.149446,0,-1,0,3.149446,184.7805,0,0,0,5.819564,3.315207,3.149446,0,0,24.95567,7.138878,2.504358,0,2.504358,17.7009,45.38682,0.1266595,3.464391,4.655652,0,12.95844
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.716797,75.06056,51.32521,1.782783,1.782783,0,0,0,1.782783,376.7592,0,0,0,6.716797,1.876613,1.782783,0,0,22.45131,9.3928,4.840184,0,4.840184,22.2927,57.16065,0.1265268,1.961061,5.373438,0,16.1096
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.322296,76.29218,53.74339,1.474545,1.474545,0,0,0,1.474545,428.7625,0,0,0,6.322296,1.552153,1.474545,0,0,17.61112,13.74897,4.770144,0,4.770144,26.81805,68.7641,0.1263963,1.622,5.057837,0,20.07126
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.62442,85.30092,56.14346,2.129339,2.129339,0,0,0,2.129339,358.065,0,0,0,7.62442,2.24141,2.129339,0,0,12.84098,18.0421,5.383009,0,5.383009,31.92482,81.85836,0.1262494,2.342273,6.099535,0,25.66651
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.02825,85.51151,58.58881,2.013314,2.013314,0,0,0,2.013314,349.0886,0,0,0,7.02825,2.119278,2.013314,0,0,7.457972,22.8868,4.908972,0,4.908972,36.58188,93.79951,0.1261157,2.214645,5.6226,0,29.91505
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.625971,85.55528,60.1647,4.084105,4.084105,0,-1,0,4.084105,162.238,0,0,0,6.625971,4.299058,4.084105,0,0,2.549,27.30488,2.326913,0,2.326913,38.78939,99.45977,0.1260525,4.492516,5.300777,0,33.93085
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.725926,78.01054,60.93453,5.016709,5.016709,0,0,0,5.016709,94.20371,8.881784E-16,0,0,4.725926,5.280747,5.016709,0,0,0.2220874,29.3991,0,0.5548203,-0.5548203,38.20456,97.96021,0.1260525,5.518381,3.780741,0,34.12503
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.401069,73.69144,61.79494,2.878301,2.878301,0,0,0,2.878301,118.1624,0,0,0,3.401069,3.029791,2.878301,0,0,0.8385544,28.84428,0.3712782,0,0.3712782,38.55678,98.86334,0.1260424,3.166131,2.720855,0,32.24535
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.896714,67.73996,61.38738,5.899625,5.899625,0,0,0,5.899625,32.14974,0,8.881784E-16,0,1.896714,6.210132,5.899625,0,0,0.4672762,29.17843,0,4.313417,-4.313417,34.01004,87.20506,0.1260424,6.489587,1.517371,0,31.07514
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3272317,60.64579,59.60318,0.2056764,0.2056764,0,0,0,0.2056764,159.1003,0,0,0,0.3272317,0.2165015,0.2056764,0,0,5.259962,24.86501,0.1107302,0,0.1107302,34.11509,87.47441,0.1260394,0.2262441,0.2617854,0,25.19224
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,58.12691,58.12691,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,5.149232,24.96467,0,5.923782,-5.923782,27.87087,71.46364,0.1260394,6.190352,0,0,24.96467
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,56.18874,56.18874,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.73121,19.04089,0,1.123728,-1.123728,26.68636,68.42643,0.1260394,1.174296,0,0,19.04089
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,54.30492,54.30492,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.9798,17.91716,0,1.362507,-1.362507,25.25015,64.74385,0.1260394,1.42382,0,0,17.91716
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,52.36675,52.36675,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,14.4937,16.55465,0,2.111408,-2.111408,23.02453,59.03714,0.1260394,2.206422,0,0,16.55465
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,51.01728,51.01728,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.8397,14.44324,0,1.574179,-1.574179,21.3652,54.78246,0.1260394,1.645017,0,0,14.44324
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,49.94857,49.94857,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,18.58879,12.86907,0,2.400037,-2.400037,18.83534,48.29565,0.1260394,2.508038,0,0,12.86907
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,48.78023,48.78023,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,21.2555,10.46903,0,2.494563,-2.494563,16.20584,41.55335,0.1260394,2.606819,0,0,10.46903
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,47.89266,47.89266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.02724,7.974465,0,0,0,16.20584,41.55335,0.1260394,0,0,0,7.974465
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,47.06849,47.06849,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,24.02724,7.974465,0,1.151527,-1.151527,14.99202,38.44101,0.1260394,1.203346,0,0,7.974465
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,46.33488,46.33488,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,25.30671,6.822938,0,1.950067,-1.950067,12.93647,33.17038,0.1260394,2.03782,0,0,6.822938
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,45.71902,45.71902,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,27.47345,4.87287,0,0.3654373,-0.3654373,12.55127,32.18267,0.1260394,0.381882,0,0,4.87287
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2275693,46.15099,45.49259,1.331385,1.331385,0,0,0,1.331385,17.09267,0,2.220446E-16,0,0.2275693,1.401458,1.331385,0,0,27.87949,4.507433,0,1.173889,-1.173889,11.31388,29.00989,0.1260394,1.464524,0.1820554,0,4.735003
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.19693,48.60323,45.08503,2.137029,2.137029,0,0,0,2.137029,56.00909,0,0,0,1.19693,2.249504,2.137029,0,0,29.18382,3.333544,0,1.052574,-1.052574,10.20437,26.165,0.1260394,2.350732,0.9575442,0,4.530475
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.974904,52.12122,46.18092,4.498892,4.498892,11.99335,0,3.370318,4.498892,43.89756,0,0,0,1.974904,0,0,7.494459,7.119736,30.35334,2.280971,9.09464,0,9.09464,18.8323,48.28786,0.1263367,4.948781,1.579923,12,4.255874
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.406608,56.27714,48.83457,1.704912,1.704912,0,-1,0,1.704912,141.1573,0,0,0,2.406608,1.794644,1.704912,0,0,21.2587,10.46615,0.6119639,0,0.6119639,19.41286,49.77647,0.12632,1.875403,1.925286,0,12.87275
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.016111,60.76159,51.14407,1.768643,1.768643,0,0,0,1.768643,170.5325,0,0,0,3.016111,1.86173,1.768643,0,0,20.64674,11.01691,1.154382,0,1.154382,20.50801,52.58452,0.1262887,1.945507,2.412889,0,14.03302
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.262605,71.68108,53.54414,2.615122,2.615122,0,0,0,2.615122,201.2375,0,0,0,5.262605,2.75276,2.615122,0,0,19.49236,12.05586,2.509845,0,2.509845,22.88905,58.68976,0.1262206,2.876634,4.210084,0,17.31846
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.176263,78.30106,55.93515,0,0,0,0,0,0,0,0,0,0,6.176263,0,0,0,0,16.98251,14.31472,6.176263,0,6.176263,28.74837,73.71362,0.1260532,0,4.94101,0,20.49098
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.73319,79.30135,58.3805,1.813749,1.813749,0,0,0,1.813749,316.0961,0,0,0,5.73319,1.909209,1.813749,0,0,10.80625,19.87335,3.82398,0,3.82398,32.37612,83.01552,0.1259498,1.995124,4.586552,0,25.60654
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.171524,83.17284,59.96545,2.042701,2.042701,0,-1,0,2.042701,302.1256,0,0,0,6.171524,2.150212,2.042701,0,0,6.982268,23.31494,4.021312,0,4.021312,36.19107,92.79742,0.1258413,2.246971,4.937219,0,29.48646
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.342851,80.38615,60.72623,0,0,0,0,0,0,0,2.381896,0,0,5.342851,0,0,0,0,2.960956,26.93412,2.960956,0,2.960956,39.00008,100,0.1257615,0,4.274281,0,32.27697
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.643668,70.6375,61.59568,4.95211,4.95211,0,0,0,4.95211,53.38468,0,0,0,2.643668,5.212748,4.95211,0,0,0,29.59898,0,2.56908,-2.56908,36.29203,93.0563,0.1257615,5.447321,2.114934,0,32.24265
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.506893,66.17914,61.18813,0.9734818,0.9734818,0,0,0,0.9734818,154.7942,0,0,0,1.506893,1.024718,0.9734818,0,0,2.854533,27.0299,0.4821755,0,0.4821755,36.74946,94.2292,0.1257485,1.07083,1.205515,0,28.53679
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2298005,60.13353,59.40393,7.244196,7.244196,0,0,0,7.244196,3.172202,0,0,0,0.2298005,7.625469,7.244196,0,0,2.372358,27.46386,0,7.395669,-7.395669,28.95374,74.24022,0.1257485,7.968616,0.1838404,0,27.69366
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,57.92766,57.92766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58977,20.06819,0,0,0,28.95374,74.24022,0.1257485,0,0,0,20.06819
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,55.98949,55.98949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58977,20.06819,0,0,0,28.95374,74.24022,0.1257485,0,0,0,20.06819
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,54.10566,54.10566,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.58977,20.06819,0,4.214714,-4.214714,24.51104,62.84871,0.1257485,4.404376,0,0,20.06819
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,52.22184,52.22184,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.27278,15.85347,0,0.4899544,-0.4899544,23.99459,61.52446,0.1257485,0.5120024,0,0,15.85347
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,50.89048,50.89048,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.81718,15.36352,0,0.3977791,-0.3977791,23.57529,60.44934,0.1257485,0.4156791,0,0,15.36352
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,49.84894,49.84894,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.25915,14.96574,0,0.2546338,-0.2546338,23.30688,59.76112,0.1257485,0.2660923,0,0,14.96574
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,48.68061,48.68061,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.54208,14.71111,0,1.111442,-1.111442,22.13532,56.75712,0.1257485,1.161457,0,0,14.71111
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,47.81115,47.81115,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.77702,13.59966,0,0.9300058,-0.9300058,21.15501,54.2435,0.1257485,0.9718561,0,0,13.59966
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,46.99603,46.99603,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.81036,12.66966,0,1.492507,-1.492507,19.58177,50.20956,0.1257485,1.559669,0,0,12.66966
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,46.25337,46.25337,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.4687,11.17715,0,1.582952,-1.582952,17.91319,45.93116,0.1257485,1.654185,0,0,11.17715
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,45.64656,45.64656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.22753,9.594199,0,0,0,17.91319,45.93116,0.1257485,0,0,0,9.594199
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.0534492,45.5742,45.42014,1.524884,1.524884,0,0,0,1.524884,3.505132,0,2.220446E-16,0,0.0534492,1.605141,1.524884,0,0,22.22753,9.594199,0,1.551692,-1.551692,16.27756,41.73726,0.1257485,1.677372,0.04275936,0,9.647649
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1211068,45.33396,44.98541,0.2297053,0.2297053,0,0,0,0.2297053,52.72266,0,0,0,0.1211068,0.2417951,0.2297053,0,0,23.95163,8.042508,0,0.1206883,-0.1206883,16.15035,41.41106,0.1257485,0.2526759,0.0968854,0,8.163614
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4402376,47.36496,46.08129,3.943026,3.943026,0,0,0,3.943026,11.16497,0,4.440892E-16,0,0.4402376,4.150554,3.943026,0,0,24.08573,7.921819,0,3.710316,-3.710316,12.23933,31.38283,0.1257485,4.337329,0.35219,0,8.362057
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.3959157,49.87212,48.69872,6.734144,4.377048,0,-1,0,4.377048,9.045267,0,2.357096,3.331406,0.3959157,4.607419,4.377048,0,0,28.20831,4.211503,0,4.211503,-4.211503,7.800015,20,0.1257485,7.407558,0.3167326,0,4.607419
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6882432,53.08255,50.99916,6.668754,6.668754,12,0,3.372,6.668754,10.32042,0,0,0,0.6882432,0,0,5.331246,5.064683,32.88775,0,5.752926,0,5.752926,13.25772,33.99409,0.1259536,7.33563,0.5505946,12,0.6882432
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.734275,58.84801,53.39017,3.282236,3.282236,11.46707,0,3.237169,3.282236,52.83821,0,0,0,1.734275,0,0,8.184834,7.775592,27.13483,5.177634,9.509867,0,9.509867,22.27957,57.127,0.126206,3.610459,1.38742,12,6.911909
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.940724,62.02398,55.78119,3.376943,3.376943,11.66968,0,3.288429,3.376943,57.46987,0,0,0,1.940724,0,0,8.292736,7.878099,17.62496,13.73651,9.818824,0,9.818824,31.59453,81.01144,0.1264611,3.714637,1.55258,12,15.67724
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.381081,62.64302,58.18125,6.493122,6.493122,0,0,0,6.493122,21.26991,0,8.881784E-16,0,1.381081,6.834865,6.493122,0,0,7.806136,22.57346,0,5.453784,-5.453784,25.84574,66.27098,0.1264611,7.142434,1.104865,0,23.95454
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6460838,61.83266,59.75714,3.250836,3.250836,0,-1,0,3.250836,19.87439,0,0,0,0.6460838,3.421932,3.250836,0,0,13.8659,17.11967,0,2.775849,-2.775849,22.91973,58.76843,0.1264611,3.575919,0.516867,0,17.76576
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.014787,63.82353,60.51792,2.854524,2.854524,0,0,0,2.854524,35.55012,0,4.440892E-16,0,1.014787,3.004762,2.854524,0,0,16.95017,14.34382,0,1.989975,-1.989975,20.82211,53.38993,0.1264611,3.139976,0.8118293,0,15.35861
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1775678,62.01286,61.44172,2.333154,2.333154,0,0,0,2.333154,7.610635,0,4.440892E-16,0,0.1775678,2.455951,2.333154,0,0,19.16125,12.35385,0,2.278383,-2.278383,18.42049,47.23193,0.1264611,2.566469,0.1420543,0,12.53142
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02419913,61.05714,60.97982,0,0,0,0,0,0,0,0,0,0,0.02419913,0,0,0,0,21.69279,10.07547,0.02419913,0,0.02419913,18.44345,47.29079,0.1264605,0,0.0193593,0,10.09966
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3450505,60.34708,59.24996,3.140496,3.140496,0,0,0,3.140496,10.98714,0,4.440892E-16,0,0.3450505,3.305785,3.140496,0,0,21.66859,10.09724,0,2.960735,-2.960735,15.32256,39.28853,0.1264605,3.454545,0.2760404,0,10.44229
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,57.77369,57.77369,11.37636,6.779684,0,-1,0,6.779684,0,0,4.596671,5.734306,0,7.136509,6.779684,0,0,24.9583,7.136509,0,7.136509,-7.136509,7.800015,20,0.1264605,12.51399,0,0,7.136509
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,55.78119,55.78119,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264605,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,53.9517,53.9517,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264605,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,52.06787,52.06787,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264605,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,50.73652,50.73652,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264605,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,49.69498,49.69498,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264605,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,48.55381,48.55381,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264605,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,47.71152,47.71152,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264605,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,46.92358,46.92358,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264605,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,46.18092,46.18092,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264605,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,45.5741,45.5741,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267313,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08758424,45.59111,45.33863,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,20.29499,1.776357E-15,0,0,0.08758424,0,0,8.8,8.36,24.52775,7.524,8.447584,0,8.447584,23.74509,60.88472,0.1268759,0.4747115,0.07006739,12,7.611584
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2037472,45.49088,44.9039,3.678599,3.678599,12,0,3.372,3.678599,5.538717,0,0,0,0.2037472,0,0,8.321402,7.905331,16.08017,15.12683,8.109078,0,8.109078,31.43804,80.61019,0.127165,4.046459,0.1629977,12,15.33057
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.488235,50.40792,45.98166,5.668321,5.668321,0,0,0,5.668321,26.25531,0,0,0,1.488235,5.966653,5.668321,0,0,7.971091,22.425,0,4.478418,-4.478418,26.71737,68.50594,0.127165,6.235153,1.190588,0,23.91323
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.285972,55.6097,48.57193,2.358902,2.358902,0,-1,0,2.358902,96.90833,0,0,0,2.285972,2.483055,2.358902,0,0,12.94711,17.94658,0,0.1970823,-0.1970823,26.50963,67.97327,0.127165,2.594792,1.828778,0,20.23255
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.677298,56.05162,50.87236,4.704258,4.704258,0,0,0,4.704258,35.65489,0,0,0,1.677298,4.95185,4.704258,0,0,13.16609,17.7495,0,3.274552,-3.274552,23.05795,59.12282,0.127165,5.174684,1.341838,0,19.42679
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.045759,59.71257,53.23621,3.639759,3.639759,0,0,0,3.639759,56.20591,0,4.440892E-16,0,2.045759,3.831325,3.639759,0,0,16.80448,14.47494,0,1.785565,-1.785565,21.17579,54.2968,0.127165,4.003735,1.636608,0,16.5207
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.820898,61.47118,55.63627,0.2543602,0.2543602,0,0,0,0.2543602,715.8739,0,0,0,1.820898,0.2677476,0.2543602,0,0,18.78844,12.68938,1.553151,0,1.553151,22.64924,58.07486,0.1271232,0.2797962,1.456718,0,14.51028
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.056385,68.30558,58.02728,2.405277,2.405277,0,0,0,2.405277,127.0699,0,0,0,3.056385,2.531871,2.405277,0,0,17.23529,14.08721,0.5245137,0,0.5245137,23.14684,59.35075,0.1271091,2.645805,2.445108,0,17.1436
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8674673,62.35474,59.55789,0.4955772,0.4955772,0,-1,0,0.4955772,175.0418,0,0,0,0.8674673,0.5216602,0.4955772,0,0,16.71078,14.55928,0.3458071,0,0.3458071,23.4749,60.19194,0.1270998,0.5451349,0.6939739,0,15.42674
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.602519,65.66126,60.37301,0.8386536,0.8386536,0,0,0,0.8386536,191.0823,0,0,0,1.602519,0.8827932,0.8386536,0,0,16.36497,14.8705,0.7197254,0,0.7197254,24.15769,61.94268,0.1270804,0.922519,1.282015,0,16.47302
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.198115,68.64345,61.23341,2.997966,2.997966,0,0,0,2.997966,73.3202,0,0,0,2.198115,3.155754,2.997966,0,0,15.64525,15.51826,0,0.9576393,-0.9576393,23.14825,59.35437,0.1270804,3.297763,1.758492,0,17.71637
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.9696378,63.98804,60.82585,4.428471,4.428471,0,0,0,4.428471,21.89555,0,0,0,0.9696378,4.661548,4.428471,0,0,16.70929,14.56062,0,3.69191,-3.69191,19.25664,49.37589,0.1270804,4.871318,0.7757103,0,15.53025
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3102744,60.02602,59.04165,3.354069,3.354069,0,0,0,3.354069,9.250688,0,4.440892E-16,0,0.3102744,3.530598,3.354069,0,0,20.81141,10.86871,0,3.220324,-3.220324,15.86212,40.67202,0.1270804,3.689475,0.2482195,0,11.17898
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,57.56538,57.56538,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,24.38955,7.648382,0,5.778502,-5.778502,9.771042,25.0539,0.1270804,6.038534,0,0,7.648382
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,55.63627,55.63627,3.586513,1.776386,0,-1,0,1.776386,0,0,1.810127,2.168779,0,1.86988,1.776386,0,0,30.81011,1.86988,0,1.86988,-1.86988,7.800015,20,0.1270804,3.945164,0,0,1.86988
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,53.85207,53.85207,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270804,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,51.96825,51.96825,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270804,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,50.63689,50.63689,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270804,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,49.59535,49.59535,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270804,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,48.44513,48.44513,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270804,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,47.6119,47.6119,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270804,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,46.8149,46.8149,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270804,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,46.10846,46.10846,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270804,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,45.49259,45.49259,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272389,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2174171,45.89416,45.26617,1.130441,1.130441,9.930441,0,2.848402,1.130441,19.23295,1.776357E-15,0,0,0.2174171,0,0,8.8,8.36,24.52775,7.524,8.577417,0,8.577417,23.86826,61.20055,0.1274197,1.243485,0.1739337,12,7.741417
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.920209,50.5477,44.83144,3.987981,3.987981,11.89183,0,3.344633,3.987981,48.14989,0,0,0,1.920209,0,0,7.903848,7.508656,15.95034,15.24368,9.428864,0,9.428864,32.81327,84.13641,0.127693,4.386779,1.536167,12,17.16388
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.5904,57.03343,45.87298,5.892907,5.892907,0,0,0,5.892907,60.92749,0,0,0,3.5904,6.20306,5.892907,0,0,6.521472,23.72965,0,2.612659,-2.612659,30.05928,77.07493,0.127693,6.482197,2.87232,0,27.32005
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.140685,65.40567,48.4723,1.000493,1.000493,0,-1,0,1.000493,513.815,0,0,0,5.140685,1.053151,1.000493,0,0,9.424427,21.11699,4.087534,0,4.087534,33.93706,87.01792,0.1275832,1.100543,4.112548,0,26.25768
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.015221,67.50557,50.73652,0,0,0,0,0,0,0,0,0,0,5.015221,0,0,0,0,5.336893,24.79577,5.015221,0,5.015221,38.69491,99.21753,0.1274487,0,4.012177,0,29.811
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.305341,71.38058,53.13658,2.183083,2.183083,0,0,0,2.183083,243.0206,2.685687,0,0,5.305341,2.297982,2.183083,0,0,0.3216715,29.30947,0.3216715,0,0.3216715,39.00008,100,0.1274401,2.401391,4.244272,0,34.61481
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.089113,69.38656,55.52759,5.80984,5.80984,0,0,0,5.80984,70.38254,0,8.881784E-16,0,4.089113,6.115621,5.80984,0,0,0,29.59898,0,2.026508,-2.026508,36.86395,94.52276,0.1274401,6.390824,3.27129,0,33.68809
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.684861,70.51973,57.92766,3.67429,3.67429,0,0,0,3.67429,100.2877,0,0,0,3.684861,3.867674,3.67429,0,0,2.251676,27.57247,0,0.1828126,-0.1828126,36.67125,94.02866,0.1274401,4.041719,2.947889,0,31.25733
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.145799,66.5765,59.44921,1.193231,1.193231,0,-1,0,1.193231,179.8309,0,0,0,2.145799,1.256033,1.193231,0,0,2.454801,27.38966,0.889766,0,0.889766,37.51535,96.19302,0.1274163,1.312555,1.716639,0,29.53546
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.864858,66.40565,60.21904,4.904844,4.904844,0,0,0,4.904844,38.02074,0,0,0,1.864858,5.162994,4.904844,0,0,1.565035,28.19045,0,3.298136,-3.298136,34.03881,87.27884,0.1274163,5.395329,1.491886,0,30.05531
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6237035,63.15598,61.13379,8.52472,8.52472,12,0,3.372,8.52472,7.316411,0,0,0,0.6237035,0,0,3.47528,3.301516,5.22963,24.89231,3.92522,0,3.92522,37.7626,96.827,0.1275514,9.377192,0.4989628,12,25.51601
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4259069,62.04209,60.67189,0,0,0,0,0,0,0,0,0,0,0.4259069,0,0,0,0,1.304411,28.42501,0.4259069,0,0.4259069,38.16666,97.86302,0.1275399,0,0.3407255,0,28.85092
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2714309,59.75628,58.89674,2.587867,2.587867,0,0,0,2.587867,10.4886,0,0,0,0.2714309,2.724071,2.587867,0,0,0.8785037,28.80832,0,2.45264,-2.45264,35.58135,91.23404,0.1275399,2.846654,0.2171447,0,29.07976
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,57.41142,57.41142,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,3.603659,26.35568,0,7.39237,-7.39237,27.7891,71.25397,0.1275399,7.725026,0,0,26.35568
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,55.48231,55.48231,8.801587,8.36,0,-1,0,8.36,0,0,0.4415874,1.321746,0,8.8,8.36,0,0,11.8174,18.96332,0,8.8,-8.8,18.51309,47.46937,0.1275399,9.681746,0,0,18.96332
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,53.6981,53.6981,5.065756,5.065756,0,-1,0,5.065756,0,0,8.881784E-16,0,0,5.332375,5.065756,0,0,21.59518,10.16332,0,5.332375,-5.332375,12.89227,33.05705,0.1275399,5.572332,0,0,10.16332
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,51.83239,51.83239,0.8794667,0.8794667,0,-1,0,0.8794667,0,0,1.110223E-16,0,0,0.9257544,0.8794667,0,0,27.52004,4.830941,0,0.9257544,-0.9257544,11.91644,30.55492,0.1275399,0.9674134,0,0,4.830941
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,50.51009,50.51009,1.870447,1.870447,0,-1,0,1.870447,0,0,0,0,0,1.968892,1.870447,0,0,28.54866,3.905186,0,1.968892,-1.968892,9.841049,25.23341,0.1275399,2.057492,0,0,3.905186
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,49.49572,49.49572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.73631,1.936295,0,0,0,9.841049,25.23341,0.1275399,0,0,0,1.936295
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,48.31833,48.31833,1.310734,1.310734,0,-1,0,1.310734,0,0,2.220446E-16,0,0,1.37972,1.310734,0,0,30.73631,1.936295,0,1.37972,-1.37972,8.386697,21.50431,0.1275399,1.441807,0,0,1.936295
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,47.4851,47.4851,1.339125,0.5287462,0,-1,0,0.5287462,0,0,0.8103784,0.9442908,0,0.556575,0.5287462,0,0,32.26934,0.556575,0,0.556575,-0.556575,7.800015,20,0.1275399,1.473037,0,0,0.556575
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,46.6881,46.6881,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275399,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,45.98166,45.98166,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275399,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,45.39297,45.39297,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127747,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1906828,45.73487,45.18466,0.886808,0.886808,9.686808,0,2.786762,0.886808,21.50215,0,0,0,0.1906828,0,0,8.8,8.36,24.52775,7.524,8.550683,0,8.550683,23.8429,61.13551,0.1279117,0.9754888,0.1525462,12,7.714683
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.81721,50.15472,44.75899,4.155044,4.155044,12,0,3.372,4.155044,43.73504,0,0,0,1.81721,0,0,7.844956,7.452708,15.97707,15.21961,9.269918,0,9.269918,32.63712,83.68475,0.1281924,4.570548,1.453768,12,17.03683
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.207515,55.65101,45.77336,4.196949,4.196949,0,0,0,4.196949,76.4249,0,0,0,3.207515,4.417842,4.196949,0,0,6.707152,23.56254,0,1.210327,-1.210327,31.36132,80.41348,0.1281924,4.616644,2.566012,0,26.77006
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.679995,60.02012,48.3455,3.422545,3.422545,0,-1,0,3.422545,107.5222,0,0,0,3.679995,3.602679,3.422545,0,0,8.05196,22.35221,0.07731596,0,0.07731596,31.43467,80.60155,0.1281903,3.764799,2.943996,0,26.03221
