Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.690966,70.77219,54.71247,0,0,0,0,0,0,0,0,0,0,4.690966,0,0,0,0,9.765534,20.81,4.690966,0,4.690966,34.18592,87.65603,0.1271074,0,3.752773,0,25.50096
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.689241,67.78848,55.42797,0,0,0,0,0,0,0,0,0,0,3.689241,0,0,0,0,5.074568,25.03187,3.689241,0,3.689241,37.68584,96.63017,0.1270227,0,2.951393,0,28.72111
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.907946,61.01536,54.92078,0,0,0,0,0,0,0,0.5226195,0,0,1.907946,0,0,0,0,1.385327,28.35218,1.385327,0,1.385327,39.00008,100,0.1269909,0,1.526357,0,30.26013
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4555968,54.5748,53.18187,0.572003,0.572003,0,0,0,0.572003,79.64937,0,0,0,0.4555968,0.6021084,0.572003,0,0,0,29.59898,0,0.1465116,-0.1465116,38.84564,99.60401,0.1269909,0.6292033,0.3644775,0,30.05457
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,51.56069,51.56069,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1627907,29.45247,0,7.027159,-7.027159,31.43837,80.61103,0.1269909,7.343381,0,0,29.45247
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,50.03008,50.03008,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.970745,22.42531,0,6.957492,-6.957492,24.10452,61.80635,0.1269909,7.27058,0,0,22.42531
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,48.57193,48.57193,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.70129,15.46782,0,2.590995,-2.590995,21.37338,54.80342,0.1269909,2.707589,0,0,15.46782
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,47.20434,47.20434,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.58018,12.87682,0,0.3553884,-0.3553884,20.99876,53.84288,0.1269909,0.3713809,0,0,12.87682
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,46.23526,46.23526,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.97505,12.52143,0,0.5885129,-0.5885129,20.37842,52.25225,0.1269909,0.614996,0,0,12.52143
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,45.39297,45.39297,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.62895,11.93292,0,0.05562669,-0.05562669,20.31978,52.1019,0.1269909,0.05812989,0,0,11.93292
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,44.60502,44.60502,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.69076,11.87729,0,1.061045,-1.061045,19.20134,49.23411,0.1269909,1.108792,0,0,11.87729
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,44.01633,44.01633,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.8697,10.81625,0,0.4948671,-0.4948671,18.67971,47.89659,0.1269909,0.5171362,0,0,10.81625
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,43.35518,43.35518,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.41955,10.32138,0,0.4282446,-0.4282446,18.2283,46.73913,0.1269909,0.4475156,0,0,10.32138
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,42.82082,42.82082,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.89538,9.893136,0,0.8746303,-0.8746303,17.30636,44.37518,0.1269909,0.9139887,0,0,9.893136
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,42.45855,42.45855,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.86719,9.018506,0,0.4912862,-0.4912862,16.78849,43.04734,0.1269909,0.5133941,0,0,9.018506
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06405025,42.35867,42.17778,2.52647,2.52647,0,0,0,2.52647,2.535168,0,4.440892E-16,0,0.06405025,2.659442,2.52647,0,0,23.41306,8.52722,0,2.595392,-2.595392,14.05271,36.03252,0.1269909,2.779117,0.0512402,0,8.591269
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7230074,43.85878,41.7974,2.459583,2.459583,0,0,0,2.459583,29.39552,0,4.440892E-16,0,0.7230074,2.589035,2.459583,0,0,26.29683,5.931828,0,1.866028,-1.866028,12.08575,30.98903,0.1269909,2.705542,0.5784059,0,6.654836
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.292558,46.28281,42.54006,4.465755,4.465755,11.83334,0,3.329834,4.465755,28.94378,0,0,0,1.292558,0,0,7.367582,6.999203,28.3702,4.065801,8.29176,0,8.29176,19.952,51.15887,0.1272369,4.912331,1.034047,12,5.358359
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.384377,48.72263,44.65031,1.523104,1.523104,0,-1,0,1.523104,90.8918,0,0,0,1.384377,1.603267,1.523104,0,0,20.07844,11.52839,0,0.2188908,-0.2188908,19.72127,50.56726,0.1272369,1.675414,1.107501,0,12.91276
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.835271,52.21171,46.6881,4.587693,4.587693,0,0,0,4.587693,40.00423,0,0,0,1.835271,4.82915,4.587693,0,0,20.32165,11.30949,0,2.993879,-2.993879,16.56544,42.47541,0.1272369,5.046462,1.468217,0,13.14477
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.190046,62.17285,48.68061,4.251198,4.251198,0,0,0,4.251198,98.56154,0,0,0,4.190046,4.474945,4.251198,0,0,23.64818,8.315616,0,0.284899,-0.284899,16.26513,41.70539,0.1272369,4.676318,3.352037,0,12.50566
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.732048,62.72812,50.66406,0.28803,0.28803,0,0,0,0.28803,1295.715,0,0,0,3.732048,0.3031895,0.28803,0,0,23.96474,8.030717,3.428859,0,3.428859,19.51804,50.04614,0.1271582,0.316833,2.985639,0,11.76276
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.842203,69.04563,52.67468,0.381733,0.381733,0,0,0,0.381733,1268.479,0,0,0,4.842203,0.4018243,0.381733,0,0,20.53588,11.11669,4.440379,0,4.440379,23.73055,60.84744,0.1270564,0.4199063,3.873762,0,15.95889
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.347351,68.6027,53.9517,0,0,0,-1,0,0,0,0,0,0,4.347351,0,0,0,0,16.0955,15.11303,4.347351,0,4.347351,27.85481,71.42244,0.126957,0,3.477881,0,19.46038
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.722362,63.40015,54.55851,1.214136,1.214136,0,0,0,1.214136,224.2221,0,0,0,2.722362,1.278038,1.214136,0,0,11.74815,19.02565,1.444324,0,1.444324,29.22501,74.93578,0.126924,1.33555,2.17789,0,21.74801
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.688784,64.04628,55.274,1.323275,1.323275,0,0,0,1.323275,203.1915,0,0,0,2.688784,1.392921,1.323275,0,0,10.30382,20.32554,1.295862,0,1.295862,30.45438,78.08799,0.1268944,1.455603,2.151027,0,23.01432
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.073959,58.07448,54.71247,4.877624,4.877624,0,0,0,4.877624,22.01808,0,0,0,1.073959,5.134341,4.877624,0,0,9.007961,21.49181,0,4.060382,-4.060382,26.17436,67.1136,0.1268944,5.365386,0.8591674,0,22.56577
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.3917818,54.17726,52.98261,0,0,0,0,0,0,0,0,0,0,0.3917818,0,0,0,0,13.5195,17.43143,0.3917818,0,0.3917818,26.54603,68.06662,0.1268854,0,0.3134255,0,17.82321
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,51.37955,51.37955,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,13.12772,17.78403,0,0.1912491,-0.1912491,26.34444,67.54971,0.1268854,0.1998554,0,0,17.78403
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,49.87611,49.87611,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,13.34021,17.59278,0,2.728825,-2.728825,23.46801,60.17426,0.1268854,2.851622,0,0,17.59278
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,48.42701,48.42701,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,16.37224,14.86396,0,0.5235502,-0.5235502,22.91614,58.7592,0.1268854,0.54711,0,0,14.86396
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,47.05037,47.05037,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,16.95396,14.34041,0,0.6155028,-0.6155028,22.26734,57.09563,0.1268854,0.6432005,0,0,14.34041
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,46.08129,46.08129,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,17.63786,13.72491,0,2.218327,-2.218327,19.92902,51.09994,0.1268854,2.318151,0,0,13.72491
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,45.26617,45.26617,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,20.10266,11.50658,0,2.241972,-2.241972,17.56577,45.04035,0.1268854,2.342861,0,0,11.50658
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,44.47823,44.47823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.59374,9.264609,0,0,0,17.56577,45.04035,0.1268854,0,0,0,9.264609
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,43.88953,43.88953,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,22.59374,9.264609,0,0.3745371,-0.3745371,17.17097,44.02805,0.1268854,0.3913912,0,0,9.264609
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,43.22838,43.22838,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,23.0099,8.890072,0,0.1317623,-0.1317623,17.03209,43.67192,0.1268854,0.1376916,0,0,8.890072
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,42.69402,42.69402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.1563,8.75831,0,0,0,17.03209,43.67192,0.1268854,0,0,0,8.75831
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,42.35892,42.35892,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,23.1563,8.75831,0,1.331888,-1.331888,15.62815,40.0721,0.1268854,1.391823,0,0,8.75831
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.165541,42.54623,42.07816,1.484087,1.484087,0,0,0,1.484087,11.1544,0,2.220446E-16,0,0.165541,1.562197,1.484087,0,0,24.63617,7.426422,0,1.396656,-1.396656,14.15595,36.29723,0.1268854,1.632496,0.1324328,0,7.591963
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.828621,47.04599,41.72494,3.712032,3.712032,0,0,0,3.712032,49.26199,0,0,0,1.828621,3.907402,3.712032,0,0,26.18801,6.029766,0,2.078781,-2.078781,11.96472,30.67871,0.1268854,4.083235,1.462897,0,7.858387
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.451408,49.71654,42.45855,6.950003,6.950003,12,0,3.372,6.950003,35.27204,0,0,0,2.451408,0,0,5.049997,4.797497,28.49777,3.950984,7.248905,0,7.248905,18.84163,48.31179,0.1270929,7.645003,1.961126,12,6.402392
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.822157,59.82862,44.55068,0.4934124,0.4934124,0,-1,0,0.4934124,977.3076,0,0,0,4.822157,0.5193815,0.4934124,0,0,21.24887,10.475,4.302775,0,4.302775,22.9236,58.77836,0.1269947,0.5427537,3.857726,0,15.29716
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.770583,73.75454,46.5613,0,0,0,0,0,0,0,0,0,0,7.770583,0,0,0,0,16.94609,14.3475,7.770583,0,7.770583,30.29543,77.68043,0.1268177,0,6.216466,0,22.11808
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.568262,79.98471,48.55381,5.365282,5.365282,0,0,0,5.365282,159.6983,0,0,0,8.568262,5.647665,5.365282,0,0,9.175508,21.34102,2.920597,0,2.920597,33.06615,84.78483,0.1267513,5.90181,6.854609,0,29.90928
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.727501,78.54574,50.51009,0.5969045,0.5969045,0,0,0,0.5969045,1294.596,0.8442702,0,0,7.727501,0.6283205,0.5969045,0,0,6.254911,23.96956,6.254911,0,6.254911,39.00008,100,0.1266094,0.6565949,6.182001,0,31.69706
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.48776,75.52692,52.52071,4.371405,4.371405,0,0,0,4.371405,148.4136,1.886281,0,0,6.48776,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1266094,4.808546,5.190208,0,36.08674
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.749485,73.94688,53.79773,4.689023,4.689023,0,-1,0,4.689023,122.6158,0.8136712,0,0,5.749485,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1266094,5.157926,4.599588,0,35.34846
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.662383,74.24758,54.35926,5.260071,5.260071,0,0,0,5.260071,107.6484,0.1254656,0,0,5.662383,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1266094,5.786078,4.529906,0,35.26136
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.361284,66.21019,55.07475,3.595678,3.595678,0,0,0,3.595678,93.48125,0,0,0,3.361284,3.784924,3.595678,0,0,0,29.59898,0,0.4236392,-0.4236392,38.55352,98.85499,0.1266094,3.955245,2.689028,0,32.96026
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.083254,61.22263,54.55851,0.577838,0.577838,0,0,0,0.577838,360.5256,1.004293,0,0,2.083254,0.6082506,0.577838,0,0,0.4707102,29.17534,0.4707102,0,0.4707102,39.00008,100,0.1265987,0.6356218,1.666603,0,31.25859
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4629129,54.24079,52.82865,8.346726,8.346726,7.90696,0,2.336461,8.346726,5.546041,2.220446E-16,0,0,0.4629129,0.4629129,0.4397673,0,0,0,29.59898,0,0,0,39.00008,100,0.1265987,9.181399,0.3703303,12,30.06189
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,51.22558,51.22558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265987,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,49.72215,49.72215,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,0,29.59898,0,4.583135,-4.583135,34.16903,87.61272,0.1265987,4.789376,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,48.27305,48.27305,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,5.092372,25.01584,0,3.407792,-3.407792,30.5769,78.40215,0.1265987,3.561142,0,0,25.01584
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,46.8964,46.8964,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,8.878808,21.60805,0,1.413853,-1.413853,29.08657,74.5808,0.1265987,1.477477,0,0,21.60805
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,45.92732,45.92732,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,10.44976,20.1942,0,0.7439374,-0.7439374,28.30239,72.57008,0.1265987,0.7774146,0,0,20.1942
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,45.13937,45.13937,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,11.27635,19.45026,0,1.032087,-1.032087,27.21448,69.78056,0.1265987,1.078531,0,0,19.45026
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,44.35143,44.35143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.42312,18.41817,0,0,0,27.21448,69.78056,0.1265987,0,0,0,18.41817
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,43.76273,43.76273,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,12.42312,18.41817,0,0.1840717,-0.1840717,27.02045,69.28306,0.1265987,0.1923549,0,0,18.41817
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,43.10158,43.10158,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,12.62764,18.2341,0,0.8909969,-0.8909969,26.08125,66.87488,0.1265987,0.9310918,0,0,18.2341
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,42.58534,42.58534,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,13.61764,17.34311,0,1.680969,-1.680969,24.30936,62.33156,0.1265987,1.756613,0,0,17.34311
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,42.2593,42.2593,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,15.48538,15.66214,0,1.015343,-1.015343,23.23909,59.58729,0.1265987,1.061033,0,0,15.66214
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1510018,42.40511,41.97853,0.06416744,0.06416744,0,0,0,0.06416744,235.3247,0,0,0,0.1510018,0.06754467,0.06416744,0,0,16.61354,14.64679,0.08345714,0,0.08345714,23.31827,59.79031,0.1265968,0.07058418,0.1208014,0,14.79779
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.8885084,44.13585,41.59814,1.890433,1.890433,0,0,0,1.890433,47.00027,2.220446E-16,0,0,0.8885084,1.989929,1.890433,0,0,16.53008,14.7219,0,1.101421,-1.101421,22.15727,56.81339,0.1265968,2.079476,0.7108067,0,15.61041
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.568448,49.97636,42.35892,0,0,0,0,0,0,0,0,0,0,2.568448,0,0,0,0,17.75388,13.62048,2.568448,0,2.568448,24.59391,63.06118,0.1265386,0,2.054758,0,16.18893
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.388561,51.61146,44.45105,3.45054,3.45054,0,-1,0,3.45054,69.22283,0,0,0,2.388561,3.632147,3.45054,0,0,15.18544,15.93209,0,1.243586,-1.243586,23.28305,59.70002,0.1265386,3.795594,1.910849,0,18.32065
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.187788,56.32315,46.46168,4.420751,4.420751,0,0,0,4.420751,72.10965,0,0,0,3.187788,4.653422,4.420751,0,0,16.5672,14.6885,0,1.465634,-1.465634,21.73814,55.73871,0.1265386,4.862826,2.550231,0,17.87629
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.333623,58.9235,48.42701,6.682369,6.682369,0,0,0,6.682369,49.88684,0,0,0,3.333623,7.034072,6.682369,0,0,18.19568,13.22287,0,3.700449,-3.700449,17.83752,45.73715,0.1265386,7.350605,2.666898,0,16.55649
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.282266,60.85636,50.3833,0,0,0,0,0,0,0,0,0,0,3.282266,0,0,0,0,22.30729,9.522417,3.282266,0,3.282266,20.95135,53.72132,0.1264643,0,2.625813,0,12.80468
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.519702,63.83272,52.36675,0,0,0,0,0,0,0,0,0,0,3.519702,0,0,0,0,19.02502,12.47646,3.519702,0,3.519702,24.29044,62.28305,0.1263848,0,2.815761,0,15.99616
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.334244,64.56141,53.64376,5.693154,5.693154,0,-1,0,5.693154,58.56584,0,8.881784E-16,0,3.334244,5.992794,5.693154,0,0,15.50532,15.64419,0,2.65855,-2.65855,21.48808,55.09753,0.1263848,6.262469,2.667395,0,18.97843
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.554776,59.10692,54.20529,3.865237,3.865237,0,0,0,3.865237,40.22458,0,4.440892E-16,0,1.554776,4.068671,3.865237,0,0,18.45927,12.98564,0,2.513895,-2.513895,18.8382,48.30298,0.1263848,4.251761,1.24382,0,14.54041
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.461123,59.54089,54.92078,2.049236,2.049236,0,0,0,2.049236,71.30087,0,0,0,1.461123,2.157091,2.049236,0,0,21.25248,10.47174,0,0.6959675,-0.6959675,18.10459,46.42192,0.1263848,2.25416,1.168898,0,11.93287
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.435507,58.87778,54.35926,3.504533,3.504533,0,0,0,3.504533,40.96144,0,0,0,1.435507,3.688982,3.504533,0,0,22.02578,9.775775,0,2.253475,-2.253475,15.72922,40.33124,0.1263848,3.854986,1.148406,0,11.21128
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4658847,54.0945,52.67468,0,0,0,0,0,0,0,0,0,0,0.4658847,0,0,0,0,24.52964,7.5223,0.4658847,0,0.4658847,16.17119,41.46452,0.1263742,0,0.3727078,0,7.988185
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,51.01728,51.01728,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,24.06376,7.941596,0,6.301272,-6.301272,9.529069,24.43346,0.1263742,6.584829,0,0,7.941596
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,49.56818,49.56818,3.485137,1.558308,0,-1,0,1.558308,0,0,1.926829,2.275343,0,1.640324,1.558308,0,0,31.06517,1.640324,0,1.640324,-1.640324,7.800015,20,0.1263742,3.833651,0,0,1.640324
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,48.11908,48.11908,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263742,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,46.76961,46.76961,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263742,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,45.8277,45.8277,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263742,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,45.01258,45.01258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263742,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,44.24275,44.24275,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263742,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,43.63594,43.63594,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263742,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,42.9929,42.9929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263742,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,42.48572,42.48572,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263742,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,42.1325,42.1325,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264819,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1043667,42.17331,41.87891,1.199274,1.199274,9.999274,0,2.865816,1.199274,8.702492,0,0,0,0.1043667,0,0,8.8,8.36,24.52775,7.524,8.464367,0,8.464367,23.76101,60.92555,0.1266418,1.319201,0.08349336,12,7.628366
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.119651,47.7111,41.51663,1.356452,1.356452,10.15645,0,2.905582,1.356452,156.2643,1.776357E-15,0,0,2.119651,0,0,8.8,8.36,16.06339,15.14193,10.47965,0,10.47965,33.70288,86.41747,0.1267635,1.492097,1.695721,12,17.26158
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.107238,51.5717,42.2593,0,0,0,0,0,0,0,0,0,0,3.107238,0,0,0,0,5.583736,24.57362,3.107238,0,3.107238,36.65067,93.97588,0.1266935,0,2.48579,0,27.68085
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.513648,51.90124,44.35143,2.402261,2.402261,0,-1,0,2.402261,104.6367,0,0,0,2.513648,2.528696,2.402261,0,0,2.476498,27.37013,0,0.01504807,-0.01504807,36.6348,93.9352,0.1266935,2.642487,2.010918,0,29.88378
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.372204,67.66565,46.33488,1.070298,1.070298,0,0,0,1.070298,595.3672,2.752357,0,0,6.372204,1.12663,1.070298,0,0,2.493218,27.35508,2.493218,0,2.493218,39.00008,100,0.1266374,1.177328,5.097764,0,33.72729
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.277285,78.25488,48.29116,7.621366,7.621366,3,0,1.095,7.621366,108.6063,3.412689,0,0,8.277285,4.864595,4.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1266374,8.383502,6.621828,12,37.87626
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,7.873169,78.89754,50.2565,0.6240347,0.6240347,0,0,0,0.6240347,1261.656,7.21629,0,0,7.873169,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1266374,0.6864382,6.298535,0,37.47215
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.583316,71.42847,52.22184,0,0,0,0,0,0,0,5.583316,0,0,5.583316,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266374,0,4.466653,0,35.18229
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.66498,62.06477,53.4898,2.420375,2.420375,0,-1,0,2.420375,110.1061,0.1172165,0,0,2.66498,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1266374,2.662413,2.131984,0,32.26396
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.38326,65.17779,54.05132,2.477742,2.477742,0,0,0,2.477742,136.5461,0.7751105,0,0,3.38326,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1266374,2.725516,2.706608,0,32.98224
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,2.992326,64.56514,54.76682,2.890759,2.890759,0,0,0,2.890759,103.5135,0,0,0,2.992326,3.042904,2.890759,0,0,0,29.59898,0,0.05057713,-0.05057713,38.94677,99.8633,0.1266374,3.179834,2.393861,0,32.5913
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,1.972069,60.48151,54.20529,2.869955,2.869955,0,0,0,2.869955,68.71429,0,4.440892E-16,0,1.972069,3.021005,2.869955,0,0,0.05619681,29.5484,0,1.048936,-1.048936,37.84109,97.02824,0.1266374,3.15695,1.577656,0,31.52047
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4565466,53.91037,52.52071,4.414146,4.414146,0,0,0,4.414146,10.34281,0,8.881784E-16,0,0.4565466,4.64647,4.414146,0,0,1.221681,28.49947,0,4.189923,-4.189923,33.42452,85.70374,0.1266374,4.855561,0.3652373,0,28.95601
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,50.89048,50.89048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.877151,24.30954,0,0,0,33.42452,85.70374,0.1266374,0,0,0,24.30954
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,49.44138,49.44138,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.877151,24.30954,0,2.51139,-2.51139,30.77728,78.91596,0.1266374,2.624403,0,0,24.30954
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,47.99229,47.99229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.667584,21.79815,0,0,0,30.77728,78.91596,0.1266374,0,0,0,21.79815
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,46.66093,46.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.667584,21.79815,0,0,0,30.77728,78.91596,0.1266374,0,0,0,21.79815
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,45.7009,45.7009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.667584,21.79815,0,0,0,30.77728,78.91596,0.1266374,0,0,0,21.79815
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,44.9039,44.9039,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.667584,21.79815,0,1.072249,-1.072249,29.64704,76.01789,0.1266374,1.1205,0,0,21.79815
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,44.14312,44.14312,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.858973,20.7259,0,0.7389253,-0.7389253,28.86814,74.02072,0.1266374,0.772177,0,0,20.7259
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,43.53631,43.53631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68,19.98698,0,0,0,28.86814,74.02072,0.1266374,0,0,0,19.98698
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,42.89328,42.89328,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.68,19.98698,0,0.3974293,-0.3974293,28.44921,72.94656,0.1266374,0.4153137,0,0,19.98698
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,42.38609,42.38609,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,11.12159,19.58955,0,0.3479276,-0.3479276,28.08246,72.00617,0.1266374,0.3635843,0,0,19.58955
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,42.05099,42.05099,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.50817,19.24162,0,1.373201,-1.373201,26.63498,68.29469,0.1266374,1.434995,0,0,19.24162
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1564936,42.22086,41.77928,2.033711,2.033711,0,0,0,2.033711,7.694976,0,0,0,0.1564936,2.140749,2.033711,0,0,13.03395,17.86842,0,1.984255,-1.984255,24.5434,62.93166,0.1266374,2.237082,0.1251949,0,18.02491
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.150781,44.71597,41.41701,5.102765,5.102765,0,0,0,5.102765,22.5521,0,8.881784E-16,0,1.150781,5.371331,5.102765,0,0,15.23868,15.88416,0,4.22055,-4.22055,20.09455,51.52437,0.1266374,5.613041,0.9206246,0,17.03494
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.354965,52.27975,42.17778,6.461139,6.461139,0,0,0,6.461139,51.9253,0,0,0,3.354965,6.801198,6.461139,0,0,19.92818,11.66361,0,3.446233,-3.446233,16.4619,42.2099,0.1266374,7.107253,2.683972,0,15.01858
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.013732,50.19646,44.21558,2.32094,2.32094,0,-1,0,2.32094,86.76364,0,4.440892E-16,0,2.013732,2.443095,2.32094,0,0,23.75733,8.217381,0,0.4293628,-0.4293628,16.00931,41.04943,0.1266374,2.553035,1.610986,0,10.23111
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.632852,51.08613,46.20808,0.3851404,0.3851404,0,0,0,0.3851404,423.9627,0,0,0,1.632852,0.4054109,0.3851404,0,0,24.2344,7.788019,1.227441,0,1.227441,17.17376,44.03519,0.1266098,0.4236544,1.306281,0,9.42087
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.86824,53.84865,48.16437,3.859036,3.859036,0,0,0,3.859036,48.41209,0,4.440892E-16,0,1.86824,4.062144,3.859036,0,0,23.00696,8.892715,0,2.193903,-2.193903,14.86118,38.10552,0.1266098,4.24494,1.494592,0,10.76096
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.023902,56.36529,50.10254,2.52321,2.52321,0,0,0,2.52321,80.21141,0,0,0,2.023902,2.65601,2.52321,0,0,25.44463,6.698812,0,0.6321082,-0.6321082,14.19488,36.39706,0.1266098,2.775531,1.619122,0,8.722713
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.598423,67.4356,52.06787,5.127904,5.127904,0,0,0,5.127904,89.67451,0,8.881784E-16,0,4.598423,5.397794,5.127904,0,0,26.14697,6.066703,0,0.7993705,-0.7993705,13.35227,34.23653,0.1266098,5.640695,3.678739,0,10.66513
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.424054,61.08262,53.33583,0,0,0,-1,0,0,0,0,0,0,2.424054,0,0,0,0,27.03516,5.267333,2.424054,0,2.424054,15.65193,40.13308,0.1265553,0,1.939243,0,7.691387
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.233762,61.03359,53.89736,3.818462,3.818462,0,0,0,3.818462,58.49899,0,0,0,2.233762,4.019433,3.818462,0,0,24.61111,7.448982,0,1.785672,-1.785672,13.76967,35.30677,0.1265553,4.200308,1.787009,0,9.682743
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.612745,59.71861,54.61285,4.248642,4.248642,0,0,0,4.248642,37.95907,0,0,0,1.612745,4.472255,4.248642,0,0,26.59519,5.66331,0,2.85951,-2.85951,10.75548,27.5781,0.1265553,4.673507,1.290196,0,7.276055
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.978466,57.09405,54.05132,0.2024846,0.2024846,0,0,0,0.2024846,483.2299,0,0,0,0.978466,0.2131417,0.2024846,0,0,29.77242,2.8038,0.7653243,0,0.7653243,11.48153,29.43976,0.1265381,0.222733,0.7827728,0,3.782265
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2823503,53.22225,52.36675,1.393642,1.393642,0,0,0,1.393642,20.25988,0,0,0,0.2823503,1.466992,1.393642,0,0,29.0071,3.492591,0,1.184642,-1.184642,10.23281,26.23792,0.1265381,1.533007,0.2258803,0,3.774942
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,50.73652,50.73652,4.22673,2.192552,0,-1,0,2.192552,0,0,2.034178,2.456851,0,2.30795,2.192552,0,0,30.32336,2.30795,0,2.30795,-2.30795,7.800015,20,0.1265381,4.649403,0,0,2.30795
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,49.31459,49.31459,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265381,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,47.89266,47.89266,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265381,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,46.5613,46.5613,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265381,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,45.59222,45.59222,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265381,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,44.80427,44.80427,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265381,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,44.07067,44.07067,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265381,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,43.42763,43.42763,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265381,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,42.82082,42.82082,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265381,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,42.31364,42.31364,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265381,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,41.97853,41.97853,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267196,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02838407,41.77764,41.69777,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.04236,1.776357E-15,0,0,0.02838407,0,0,8.8,8.36,24.52775,7.524,8.388384,0,8.388384,23.68893,60.74072,0.1268301,0.222345,0.02270725,12,7.552384
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.3945692,42.45959,41.34455,2.482405,2.482405,11.2824,0,3.190449,2.482405,15.89463,0,0,0,0.3945692,0,0,8.8,8.36,16.13937,15.07355,8.754569,0,8.754569,31.99424,82.03635,0.1270454,2.730646,0.3156554,12,15.46811
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.396782,46.11843,42.07816,1.564673,1.564673,0,0,0,1.564673,89.26985,0,0,0,1.396782,1.647025,1.564673,0,0,7.3848,22.95266,0,0.250243,-0.250243,31.73046,81.35999,0.1270454,1.721141,1.117425,0,24.34944
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9343949,46.83116,44.11595,12.33103,8.36,0,-1,0,8.36,11.17697,0,3.971032,5.204135,0.9343949,8.8,8.36,0,0,7.662848,22.70242,0,7.865605,-7.865605,23.43939,60.10087,0.1270454,13.56413,0.7475159,0,23.63681
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.641914,51.01116,46.10846,3.850279,3.850279,0,0,0,3.850279,42.64403,0,0,0,1.641914,4.052926,3.850279,0,0,16.40241,14.83681,0,2.411011,-2.411011,20.89796,53.5844,0.1270454,4.235307,1.313532,0,16.47872
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.595121,52.85902,48.03757,7.771943,7.771943,12,0,3.372,7.771943,20.52409,0,0,0,1.595121,0,0,4.228057,4.016654,19.08131,12.4258,5.611775,0,5.611775,26.22175,67.23513,0.1272046,8.549137,1.276096,12,14.02092
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.022124,56.22716,49.97574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.022124,0,0,8.8,8.36,13.46954,17.4764,10.38212,0,10.38212,36.0711,92.48982,0.1272592,0,1.617699,12,19.49852
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.222593,62.30008,51.91391,2.985037,2.985037,0,0,0,2.985037,107.9582,0,0,0,3.222593,3.142144,2.985037,0,0,3.087412,26.82031,0.08044855,0,0.08044855,36.14742,92.68551,0.1272574,3.283541,2.578074,0,30.0429
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.368069,57.44632,53.18187,1.146399,1.146399,0,-1,0,1.146399,119.3362,0,0,0,1.368069,1.206736,1.146399,0,0,3.006963,26.89271,0.1613329,0,0.1613329,36.30048,93.07796,0.1272537,1.261039,1.094455,0,28.26078
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.18785,60.7177,53.74339,6.466396,6.466396,0,0,0,6.466396,33.83415,0,8.881784E-16,0,2.18785,6.806733,6.466396,0,0,2.845631,27.03791,0,4.618883,-4.618883,31.43175,80.59406,0.1272537,7.113035,1.75028,0,29.22576
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.4895306,55.91475,54.40454,3.288281,3.288281,0,0,0,3.288281,14.88713,0,8.881784E-16,0,0.4895306,3.461348,3.288281,0,0,7.977722,22.41903,0,2.971818,-2.971818,28.29918,72.56184,0.1272537,3.617109,0.3916245,0,22.90856
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8488543,56.52692,53.89736,3.364155,3.364155,0,0,0,3.364155,25.23232,0,0,0,0.8488543,3.541216,3.364155,0,0,11.27974,19.44721,0,2.692361,-2.692361,25.46118,65.28493,0.1272537,3.700571,0.6790835,0,20.29606
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4502155,53.54359,52.17655,3.54663,3.54663,0,0,0,3.54663,12.69418,0,4.440892E-16,0,0.4502155,3.733295,3.54663,0,0,14.27125,16.75485,0,3.283079,-3.283079,22.00051,56.41145,0.1272537,3.901293,0.3601724,0,17.20506
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,50.5916,50.5916,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,17.91912,13.47177,0,0.04653063,-0.04653063,21.95146,56.28568,0.1272537,0.0486245,0,0,13.47177
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,49.16062,49.16062,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,17.97082,13.42524,0,7.322964,-7.322964,14.23238,36.4932,0.1272537,7.652497,0,0,13.42524
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,47.73869,47.73869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.10745,6.102275,0,0,0,14.23238,36.4932,0.1272537,0,0,0,6.102275
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,46.43451,46.43451,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,26.10745,6.102275,0,0.1251273,-0.1251273,14.10048,36.15501,0.1272537,0.1307581,0,0,6.102275
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,45.49259,45.49259,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,26.24648,5.977148,0,0.5306088,-0.5306088,13.54117,34.72088,0.1272537,0.5544863,0,0,5.977148
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,44.70465,44.70465,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,26.83604,5.446538,0,0.2927001,-0.2927001,13.23264,33.92978,0.1272537,0.3058716,0,0,5.446538
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,43.94387,43.94387,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,27.16127,5.153839,0,0.6246854,-0.6246854,12.57416,32.24138,0.1272537,0.6527962,0,0,5.153839
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,43.328,43.328,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,27.85536,4.529153,0,0.4067988,-0.4067988,12.14536,31.14188,0.1272537,0.4251048,0,0,4.529153
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,42.7212,42.7212,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,28.30736,4.122355,0,1.141387,-1.141387,10.94223,28.05695,0.1272537,1.192749,0,0,4.122355
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,42.20496,42.20496,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,29.57557,2.980968,0,2.20496,-2.20496,8.618,22.09739,0.1272537,2.304183,0,0,2.980968
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,41.90608,41.90608,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.02552,0.7760078,8.36,0,8.36,16.54899,42.43323,0.1273986,1.004888,0,12,0.7760078
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05534398,41.75385,41.59814,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,24.78053,1.776357E-15,0,0,0.05534398,0,0,8.8,8.36,23.66552,8.300008,8.415344,0,8.415344,24.53249,62.90369,0.1275078,0.2456702,0.04427518,12,8.355351
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3003921,42.08276,41.23587,1.399138,1.399138,10.19914,0,2.916382,1.399138,21.4698,0,0,0,0.3003921,0,0,8.8,8.36,15.25018,15.87382,8.660392,0,8.660392,32.74846,83.97024,0.1276691,1.539052,0.2403137,12,16.17421
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8280767,44.34682,41.97853,2.913603,2.913603,0,0,0,2.913603,28.42105,0,4.440892E-16,0,0.8280767,3.066951,2.913603,0,0,6.589787,23.66817,0,2.238874,-2.238874,30.38848,77.91901,0.1276691,3.204964,0.6624613,0,24.49625
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.035314,53.21251,44.01633,2.695521,2.695521,0,-1,0,2.695521,112.6059,0,0,0,3.035314,2.83739,2.695521,0,0,9.077424,21.4293,0.1979238,0,0.1979238,30.57624,78.40047,0.1276647,2.965073,2.428251,0,24.46461
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.738025,57.64968,45.98166,3.513209,3.513209,0,0,0,3.513209,106.3991,0,0,0,3.738025,3.698115,3.513209,0,0,8.8795,21.60743,0.03990968,0,0.03990968,30.61411,78.49755,0.1276638,3.86453,2.99042,0,25.34545
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.474355,55.55278,47.93795,4.932752,4.932752,0,0,0,4.932752,50.16177,0,0,0,2.474355,5.19237,4.932752,0,0,8.839591,21.64335,0,2.718015,-2.718015,27.74907,71.15131,0.1276638,5.426027,1.979484,0,24.1177
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,2.952603,59.16084,49.84894,0.8741518,0.8741518,0,0,0,0.8741518,337.7677,0,0,0,2.952603,0.9201598,0.8741518,0,0,11.85961,18.92533,2.032443,0,2.032443,29.67721,76.09526,0.1276183,0.9615669,2.362082,0,21.87793
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,1.991167,58.01801,51.78711,4.526914,4.526914,0,0,0,4.526914,43.98508,0,8.881784E-16,0,1.991167,4.765173,4.526914,0,0,9.827165,20.75453,0,2.774006,-2.774006,26.75315,68.59769,0.1276183,4.979606,1.592934,0,22.7457
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.490584,60.99134,53.03695,3.535408,3.535408,0,-1,0,3.535408,70.44684,0,0,0,2.490584,3.721483,3.535408,0,0,12.90939,17.98052,0,1.230899,-1.230899,25.45567,65.27082,0.1276183,3.888949,1.992467,0,20.47111
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.912507,62.97525,53.54414,1.99246,1.99246,0,0,0,1.99246,146.1765,0,0,0,2.912507,2.097326,1.99246,0,0,14.27706,16.74962,0.815181,0,0.815181,26.22902,67.25376,0.1276,2.191706,2.330006,0,19.66213
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.596189,59.29843,54.25963,3.847749,3.847749,0,0,0,3.847749,41.4837,0,4.440892E-16,0,1.596189,4.050262,3.847749,0,0,13.46188,17.48329,0,2.454074,-2.454074,23.6422,60.6209,0.1276,4.232524,1.276951,0,19.07948
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.50059,55.23539,53.6981,0,0,0,0,0,0,0,0,0,0,0.50059,0,0,0,0,16.18863,15.02921,0.50059,0,0.50059,24.1171,61.83859,0.1275888,0,0.400472,0,15.5298
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4190072,53.28361,52.01353,0.9487256,0.9487256,0,0,0,0.9487256,44.16526,0,0,0,0.4190072,0.9986586,0.9487256,0,0,15.68804,15.47974,0,0.5796514,-0.5796514,23.50609,60.27192,0.1275888,1.043598,0.3352058,0,15.89875
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,50.43764,50.43764,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,16.33209,14.90009,0,1.779937,-1.779937,21.62988,55.46111,0.1275888,1.860034,0,0,14.90009
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,49.03382,49.03382,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,18.3098,13.12016,0,6.381124,-6.381124,14.90358,38.21423,0.1275888,6.668274,0,0,13.12016
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,47.6119,47.6119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.39994,6.739033,0,0,0,14.90358,38.21423,0.1275888,0,0,0,6.739033
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,46.30771,46.30771,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,25.39994,6.739033,0,0.5386652,-0.5386652,14.33578,36.75833,0.1275888,0.5629051,0,0,6.739033
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,45.39297,45.39297,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,25.99846,6.200368,0,1.96177,-1.96177,12.26789,31.45607,0.1275888,2.05005,0,0,6.200368
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,44.60502,44.60502,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,28.1782,4.238598,0,1.359492,-1.359492,10.83486,27.78164,0.1275888,1.420669,0,0,4.238598
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,43.86236,43.86236,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,29.68875,2.879106,0,1.089008,-1.089008,9.686944,24.83827,0.1275888,1.138014,0,0,2.879106
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,43.22838,43.22838,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,30.89876,1.790098,0,0.03097455,-0.03097455,9.654294,24.75455,0.1275888,0.03236841,0,0,1.790098
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,42.63968,42.63968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.93317,1.759123,0,0,0,9.654294,24.75455,0.1275888,0,0,0,1.759123
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,42.1325,42.1325,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,30.93317,1.759123,0,0.5024994,-0.5024994,9.124614,23.3964,0.1275888,0.5251119,0,0,1.759123
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,41.7974,41.7974,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.4915,1.256624,8.36,0,8.36,17.0556,43.73223,0.1277548,1.503345,0,12,1.256624
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1112804,41.81171,41.49852,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.47084,0,0,0,0.1112804,0,0,8.8,8.36,23.1315,8.780623,8.47128,0,8.47128,25.09217,64.33876,0.1278945,0.981558,0.08902435,12,8.891904
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.865552,46.57551,41.16341,7.806488,7.806488,12,0,3.372,7.806488,23.89746,0,0,0,1.865552,0,0,4.193512,3.983837,14.66022,16.40478,5.849389,0,5.849389,30.64139,78.5675,0.1280567,8.587136,1.492442,12,18.27033
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.517903,55.8365,41.90608,1.056622,1.056622,5.575499,0,1.746601,1.056622,427.5798,0,0,0,4.517903,0,0,4.518877,4.292933,8.810836,21.66923,8.810836,0,8.810836,39.00008,100,0.1279863,1.162284,3.614322,12,26.18713
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.426118,65.02776,43.9167,0,0,0,-1,0,0,0,6.426118,0,0,6.426118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279863,0,5.140895,0,36.0251
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.671357,72.49778,45.90015,2.163417,2.163417,0,0,0,2.163417,354.5944,5.394075,0,0,7.671357,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1279863,2.379759,6.137086,0,37.27034
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.518538,74.24577,47.83832,3.230217,3.230217,0,0,0,3.230217,232.7564,4.118309,0,0,7.518538,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1279863,3.553238,6.01483,0,37.11752
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,6.975888,74.25194,49.74932,4.047971,4.047971,0,0,0,4.047971,172.3305,2.714866,0,0,6.975888,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1279863,4.452768,5.580711,0,36.57487
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.29828,65.89522,51.68748,4.431089,4.431089,0,0,0,4.431089,97.00278,0,0,0,4.29828,4.664305,4.431089,0,0,0,29.59898,0,0.3660244,-0.3660244,38.61425,99.01071,0.1279863,4.874198,3.438624,0,33.89726
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,6.849989,77.60241,52.92827,4.003018,4.003018,0,-1,0,4.003018,171.1206,2.229592,0,0,6.849989,4.213703,4.003018,0,0,0.4066938,29.23295,0.4066938,0,0.4066938,39.00008,100,0.1279772,4.40332,5.479991,0,36.08294
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.76022,73.57574,53.44451,3.539107,3.539107,0,0,0,3.539107,162.7592,2.034845,0,0,5.76022,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1279772,3.893018,4.608176,0,35.3592
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,3.915996,67.16769,54.10566,8.760534,8.760534,5.040338,0,1.611205,8.760534,44.70042,0,0,0,3.915996,3.915996,3.720196,0,0,0,29.59898,0,0,0,39.00008,100,0.1279772,9.636587,3.132797,12,33.51497
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.599875,61.90005,53.54414,0,0,0,0,0,0,0,2.599875,0,0,2.599875,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279772,0,2.0799,0,32.19885
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4607272,53.28327,51.88673,14.22366,14.22366,12,0,3.372,14.22366,3.23916,0,0,0,0.4607272,2.340697,2.223662,0,0,0,29.59898,0,1.87997,-1.87997,37.01842,94.91882,0.1279772,15.64603,0.3685817,12,30.05971
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,50.35612,50.35612,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,2.088855,27.71901,0,6.463141,-6.463141,30.20567,77.45027,0.1279772,6.753983,0,0,27.71901
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,48.96137,48.96137,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,9.270123,21.25587,0,6.941748,-6.941748,22.88842,58.68814,0.1279772,7.254127,0,0,21.25587
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,47.53039,47.53039,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,16.98318,14.31412,0,5.342257,-5.342257,17.25719,44.24911,0.1279772,5.582659,0,0,14.31412
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,46.25337,46.25337,0.7933452,0.7933452,0,-1,0,0.7933452,0,0,0,0,0,0.8351002,0.7933452,0,0,22.91902,8.971861,0,0.8351002,-0.8351002,16.37691,41.992,0.1279772,0.8726797,0,0,8.971861
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,45.31146,45.31146,0.4015178,0.4015178,0,-1,0,0.4015178,0,0,5.551115E-17,0,0,0.4226503,0.4015178,0,0,23.84691,8.136761,0,0.4226503,-0.4226503,15.9314,40.84967,0.1279772,0.4416696,0,0,8.136761
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,44.52351,44.52351,1.289391,1.289391,0,-1,0,1.289391,0,0,0,0,0,1.357254,1.289391,0,0,24.31652,7.714111,0,1.357254,-1.357254,14.50073,37.18129,0.1279772,1.41833,0,0,7.714111
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,43.7899,43.7899,0.6760432,0.6760432,0,-1,0,0.6760432,0,0,0,0,0,0.7116244,0.6760432,0,0,25.82458,6.356857,0,0.7116244,-0.7116244,13.75061,35.25791,0.1279772,0.7436475,0,0,6.356857
