Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,43.12875,43.12875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.61527,5.645232,0,0,0,13.75061,35.25791,0.1279772,0,0,0,5.645232
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,42.54006,42.54006,0.7069609,0.7069609,0,-1,0,0.7069609,0,0,1.110223E-16,0,0,0.7441694,0.7069609,0,0,26.61527,5.645232,0,0.7441694,-0.7441694,12.96619,33.24657,0.1279772,0.777657,0,0,5.645232
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,42.05099,42.05099,0.8375241,0.8375241,0,-1,0,0.8375241,0,0,1.110223E-16,0,0,0.8816043,0.8375241,0,0,27.44213,4.901063,0,0.8816043,-0.8816043,12.0369,30.86378,0.1279772,0.9212765,0,0,4.901063
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,41.72494,41.72494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.42169,4.019459,0,0,0,12.0369,30.86378,0.1279772,0,0,0,4.019459
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.08803625,41.66455,41.41701,2.408332,2.408332,0,0,0,2.408332,3.655487,0,4.440892E-16,0,0.08803625,2.535086,2.408332,0,0,28.42169,4.019459,0,2.44705,-2.44705,9.457479,24.2499,0.1279772,2.649165,0.070429,0,4.107495
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.52674,45.46142,41.06379,5.136009,5.136009,12,0,3.372,5.136009,29.7262,0,0,0,1.52674,0,0,6.863991,6.520792,31.14063,1.572409,8.047532,0,8.047532,17.09204,43.82565,0.1282048,5.64961,1.221392,12,3.099149
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.825147,53.43054,41.82457,11.18475,11.18475,12,0,3.372,11.18475,34.19968,0,0,0,3.825147,0,0,0.8152543,0.7744915,23.0931,8.815187,4.599639,0,4.599639,21.45564,55.01435,0.1283198,12.30322,3.060118,12,12.64034
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.220688,64.12336,43.81707,4.465771,4.465771,0,-1,0,4.465771,139.2971,0,0,0,6.220688,4.700811,4.465771,0,0,18.49346,12.95486,1.519877,0,1.519877,22.89752,58.71148,0.1282859,4.912348,4.976551,0,19.17555
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.66545,72.34846,45.80053,2.118774,2.118774,0,0,0,2.118774,361.787,0,0,0,7.66545,2.230289,2.118774,0,0,16.97359,14.32275,5.435161,0,5.435161,28.05377,71.93259,0.1281647,2.330652,6.13236,0,21.9882
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.646374,74.68275,47.73869,4.678561,4.678561,0,0,0,4.678561,163.4343,0,0,0,7.646374,4.924801,4.678561,0,0,11.53842,19.2144,2.721574,0,2.721574,30.63568,78.55287,0.1281042,5.146417,6.117099,0,26.86077
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.854424,78.03509,49.64969,0.3897707,0.3897707,0,0,0,0.3897707,2015.14,0,0,0,7.854424,0.410285,0.3897707,0,0,8.81685,21.66381,7.444139,0,7.444139,37.69781,96.66086,0.1279387,0.4287478,6.28354,0,29.51824
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.252151,82.4062,51.56069,5.790597,5.790597,0,0,0,5.790597,142.5095,0.784076,0,0,8.252151,6.095366,5.790597,0,0,1.37271,28.36354,1.37271,0,1.37271,39.00008,100,0.1279083,6.369657,6.601721,0,36.61569
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.770432,77.06221,52.77431,4.009428,4.009428,0,-1,0,4.009428,168.8628,2.549982,0,0,6.770432,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1279083,4.41037,5.416346,0,36.36941
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.861298,69.81827,53.29055,3.570109,3.570109,0,0,0,3.570109,136.1666,1.103288,0,0,4.861298,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1279083,3.92712,3.889038,0,34.46028
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.168792,67.99386,54.00604,1.954644,1.954644,0,0,0,1.954644,213.2763,2.111272,0,0,4.168792,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1279083,2.150108,3.335034,0,33.76777
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.386308,61.07001,53.44451,7.65947,7.65947,5.392478,0,1.700297,7.65947,31.155,0,0,0,2.386308,2.386308,2.266992,0,0,0,29.59898,0,0,0,39.00008,100,0.1279083,8.425417,1.909046,12,31.98528
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4627989,53.21647,51.81428,12.69214,12.69214,12,0,3.372,12.69214,3.646344,5.551115E-16,0,0,0.4627989,0.7285655,0.6921372,0,0,0,29.59898,0,0.2657665,-0.2657665,38.71994,99.28168,0.1279083,13.96135,0.3702391,12,30.06178
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2952961,29.33321,0,0,0,38.71994,99.28168,0.1279083,0,0,0,29.33321
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,48.85269,48.85269,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.2952961,29.33321,0,1.273646,-1.273646,37.3774,95.83928,0.1279083,1.33096,0,0,29.33321
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,47.45793,47.45793,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.710459,28.05956,0,1.953442,-1.953442,35.31829,90.55952,0.1279083,2.041346,0,0,28.05956
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,46.18092,46.18092,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.880949,26.10612,0,1.029756,-1.029756,34.23283,87.77631,0.1279083,1.076095,0,0,26.10612
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,45.26617,45.26617,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,5.025123,25.07637,0,1.285194,-1.285194,32.87811,84.30269,0.1279083,1.343028,0,0,25.07637
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,44.42389,44.42389,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.453116,23.79117,0,0.4475334,-0.4475334,32.40637,83.09309,0.1279083,0.4676724,0,0,23.79117
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,43.68122,43.68122,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.950376,23.34364,0,0.1164017,-0.1164017,32.28368,82.77849,0.1279083,0.1216398,0,0,23.34364
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,43.04724,43.04724,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.079711,23.22724,0,0.6726983,-0.6726983,31.57459,80.96032,0.1279083,0.7029697,0,0,23.22724
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,42.45855,42.45855,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.827153,22.55454,0,0.7367026,-0.7367026,30.79803,78.96916,0.1279083,0.7698542,0,0,22.55454
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,41.95136,41.95136,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.645712,21.81784,0,0.6506717,-0.6506717,30.11217,77.21053,0.1279083,0.679952,0,0,21.81784
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,41.62531,41.62531,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.36868,21.16717,0,0.9257489,-0.9257489,29.13634,74.70842,0.1279083,0.9674077,0,0,21.16717
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1414717,41.71531,41.31738,0,0,0,0,0,0,0,0,0,0,0.1414717,0,0,0,0,10.39729,20.24142,0.1414717,0,0.1414717,29.27055,75.05255,0.1279051,0,0.1131774,0,20.38289
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.796353,46.15229,40.95511,4.106804,4.106804,0,0,0,4.106804,43.74089,0,0,0,1.796353,4.322951,4.106804,0,0,10.25582,20.36874,0,2.526598,-2.526598,26.60728,68.22367,0.1279051,4.517484,1.437082,0,22.16509
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.348185,48.62819,41.72494,4.164223,4.164223,0,0,0,4.164223,56.38951,0,8.881784E-16,0,2.348185,4.383393,4.164223,0,0,13.06315,17.84214,0,2.035208,-2.035208,24.46199,62.72292,0.1279051,4.580645,1.878548,0,20.19033
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.494236,54.37751,43.70839,4.126917,4.126917,0,-1,0,4.126917,84.6694,0,0,0,3.494236,4.344124,4.126917,0,0,15.32449,15.80694,0,0.8498877,-0.8498877,23.56613,60.42585,0.1279051,4.539609,2.795389,0,19.30117
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.076302,58.46885,45.67373,2.929783,2.929783,0,0,0,2.929783,139.1333,0,0,0,4.076302,3.083982,2.929783,0,0,16.26881,14.95705,0.9923202,0,0.9923202,24.50752,62.83968,0.1278831,3.222761,3.261042,0,19.03335
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.461349,65.65094,47.63001,0.7911353,0.7911353,0,0,0,0.7911353,690.318,0,0,0,5.461349,0.832774,0.7911353,0,0,15.27649,15.85014,4.628575,0,4.628575,28.89858,74.09877,0.1277806,0.8702488,4.369079,0,21.31149
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.899021,78.07901,49.52289,2.586704,2.586704,0,0,0,2.586704,305.3702,0,0,0,7.899021,2.722846,2.586704,0,0,10.64792,20.01585,5.176175,0,5.176175,33.80913,86.6899,0.1276661,2.845374,6.319217,0,27.91487
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.265117,77.59228,51.42484,6.155385,6.155385,0,0,0,6.155385,118.0286,0,0,0,7.265117,6.479353,6.155385,0,0,5.471742,24.67441,0.7857633,0,0.7857633,34.55457,88.60128,0.1276487,6.770924,5.812093,0,31.93953
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,3.966394,65.77412,52.67468,8.672715,8.36,0,-1,0,8.36,47.44491,0,0.3127153,1.179987,3.966394,8.8,8.36,0,0,4.685978,25.3816,0,4.833606,-4.833606,29.4595,75.53703,0.1276487,9.539987,3.173115,0,29.34799
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.390523,64.26027,53.18187,2.785155,2.785155,0,0,0,2.785155,121.7355,0,0,0,3.390523,2.931742,2.785155,0,0,10.05665,20.54799,0.458781,0,0.458781,29.89474,76.65302,0.1276386,3.06367,2.712418,0,23.93851
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.874426,63.17274,53.85207,2.06982,2.06982,0,0,0,2.06982,138.8732,0,0,0,2.874426,2.178758,2.06982,0,0,9.59787,20.9609,0.6956681,0,0.6956681,30.55471,78.34525,0.1276232,2.276802,2.299541,0,23.83532
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.35292,60.84283,53.33583,2.575305,2.575305,0,0,0,2.575305,91.36471,0,0,0,2.35292,2.710848,2.575305,0,0,8.902202,21.587,0,0.3579275,-0.3579275,30.17742,77.37785,0.1276232,2.832836,1.882336,0,23.93992
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4412287,52.99519,51.66031,0,0,0,0,0,0,0,0,0,0,0.4412287,0,0,0,0,9.299899,21.22907,0.4412287,0,0.4412287,30.596,78.45114,0.1276135,0,0.3529829,0,21.6703
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,50.1297,50.1297,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,8.85867,21.62617,0,5.693189,-5.693189,24.59486,63.06361,0.1276135,5.949382,0,0,21.62617
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,48.72589,48.72589,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,15.18444,15.93299,0,5.265263,-5.265263,19.04478,48.83268,0.1276135,5.502199,0,0,15.93299
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,47.33113,47.33113,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,21.03473,10.66772,0,4.922823,-4.922823,13.85567,35.52729,0.1276135,5.14435,0,0,10.66772
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,46.05412,46.05412,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,26.50453,5.7449,0,0.2586715,-0.2586715,13.58301,34.82816,0.1276135,0.2703117,0,0,5.7449
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,45.13937,45.13937,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,26.79194,5.486229,0,2.442081,-2.442081,11.00883,28.22771,0.1276135,2.551975,0,0,5.486229
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,44.32426,44.32426,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,29.50537,3.044148,0,0.02217255,-0.02217255,10.98546,28.16778,0.1276135,0.02317032,0,0,3.044148
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,43.60877,43.60877,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,29.53,3.021976,0,0.3598807,-0.3598807,10.60611,27.1951,0.1276135,0.3760754,0,0,3.021976
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,42.94762,42.94762,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,29.92987,2.662095,0,0.5333375,-0.5333375,10.04392,25.7536,0.1276135,0.5573376,0,0,2.662095
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,42.35892,42.35892,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,30.52247,2.128757,0,0.6194388,-0.6194388,9.390977,24.07938,0.1276135,0.6473136,0,0,2.128757
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,41.87891,41.87891,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0.005658798,0,1.377523,1.308647,0,0,31.21073,1.509318,0,1.377523,-1.377523,7.938941,20.35622,0.1276135,1.439511,0,0,1.509318
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,41.5438,41.5438,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.74131,0.1317956,8.36,0,8.36,15.86993,40.69205,0.1277426,0.7202181,0,12,0.1317956
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1447628,41.64287,41.23587,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.80305,1.776357E-15,0,0,0.1447628,0,0,8.8,8.36,24.38131,7.655796,8.504763,0,8.504763,23.93826,61.38003,0.1278839,1.075718,0.1158102,12,7.800559
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.416757,44.97807,40.90982,5.8446,5.8446,12,0,3.372,5.8446,24.24045,0,0,0,1.416757,0,0,6.1554,5.847631,15.87655,15.31008,7.264388,0,7.264388,30.82986,79.05077,0.1280872,6.42906,1.133406,12,16.72684
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.278869,51.44383,41.62531,3.366425,3.366425,8.433054,0,2.469563,3.366425,97.39916,0,0,0,3.278869,0,0,5.066629,4.813298,8.612164,21.84803,8.092168,0,8.092168,38.50677,98.7351,0.1281717,3.703067,2.623096,12,25.1269
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.124926,56.34391,43.5816,0.2887379,0.2887379,0,-1,0,0.2887379,1428.606,3.300995,0,0,4.124926,0.3039346,0.2887379,0,0,0.5199962,29.13098,0.5199962,0,0.5199962,39.00008,100,0.1281602,0.3176116,3.29994,0,33.25591
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.305815,59.15303,45.5741,0,0,0,0,0,0,0,4.305815,0,0,4.305815,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281602,0,3.444652,0,33.90479
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.729028,62.79748,47.50322,0.4085476,0.4085476,0,0,0,0.4085476,1157.522,4.298978,0,0,4.729028,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1281602,0.4494024,3.783222,0,34.32801
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.325519,67.14812,49.38704,5.60047,5.60047,0,0,0,5.60047,95.09057,0,0,0,5.325519,5.895231,5.60047,0,0,0,29.59898,0,0.569713,-0.569713,38.39955,98.46018,0.1281602,6.160517,4.260415,0,34.9245
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.541191,70.18797,51.29804,0,0,0,0,0,0,0,4.908176,0,0,5.541191,0,0,0,0,0.6330144,29.02926,0.6330144,0,0.6330144,39.00008,100,0.1281462,0,4.432952,0,34.57046
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.656006,68.16223,52.52071,1.775759,1.775759,0,-1,0,1.775759,262.1981,2.786786,0,0,4.656006,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1281462,1.953335,3.724805,0,34.25499
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.173312,56.67526,53.03695,0.464417,0.464417,0,0,0,0.464417,252.6418,0.6844516,0,0,1.173312,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1281462,0.5108587,0.9386493,0,30.77229
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.578876,61.99182,53.6981,3.178971,3.178971,0,0,0,3.178971,81.12297,0,0,0,2.578876,3.346285,3.178971,0,0,0,29.59898,0,0.7674096,-0.7674096,38.19116,97.92585,0.1281462,3.496868,2.063101,0,32.17785
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8205532,55.70979,53.18187,0,0,0,0,0,0,0,0,0,0,0.8205532,0,0,0,0,0.8526773,28.83157,0.8205532,0,0.8205532,38.9696,99.92186,0.1281281,0,0.6564425,0,29.65212
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4687461,52.95123,51.53352,2.300931,2.300931,0,0,0,2.300931,20.37201,0,4.440892E-16,0,0.4687461,2.422033,2.300931,0,0,0.03212415,29.57007,0,1.953287,-1.953287,36.91066,94.64252,0.1281281,2.531024,0.3749968,0,30.03881
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,49.97574,49.97574,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.202443,27.61678,0,2.173434,-2.173434,34.61966,88.76817,0.1281281,2.271238,0,0,27.61678
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,48.57193,48.57193,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.617369,25.44335,0,8.8,-8.8,25.34364,64.98357,0.1281281,12.17366,0,0,25.44335
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,47.20434,47.20434,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.39515,16.64334,0,1.805042,-1.805042,23.44096,60.10491,0.1281281,1.886269,0,0,16.64334
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,45.92732,45.92732,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.40075,14.8383,0,0.4436401,-0.4436401,22.97332,58.90584,0.1281281,0.4636039,0,0,14.8383
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,45.03069,45.03069,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.89368,14.39466,0,0.6029637,-0.6029637,22.33774,57.27615,0.1281281,0.6300971,0,0,14.39466
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,44.24275,44.24275,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.56364,13.7917,0,1.950003,-1.950003,20.28226,52.00569,0.1281281,2.037753,0,0,13.7917
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,43.50914,43.50914,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.73031,11.8417,0,2.028993,-2.028993,18.14351,46.52174,0.1281281,2.120298,0,0,11.8417
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,42.84799,42.84799,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.98475,9.812703,0,1.762712,-1.762712,16.28545,41.75748,0.1281281,1.842034,0,0,9.812703
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,42.28646,42.28646,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.94332,8.049992,0,1.207225,-1.207225,15.01292,38.4946,0.1281281,1.261551,0,0,8.049992
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,41.7974,41.7974,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.28468,6.842766,0,1.372949,-1.372949,13.56571,34.7838,0.1281281,1.434731,0,0,6.842766
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,41.44418,41.44418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.81018,5.469818,0,0,0,13.56571,34.7838,0.1281281,0,0,0,5.469818
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07140286,41.33661,41.13625,0.09639126,0.09639126,0,0,0,0.09639126,74.07607,0,1.387779E-17,0,0.07140286,0.1014645,0.09639126,0,0,26.81018,5.469818,0,0.03006163,-0.03006163,13.53402,34.70255,0.1281281,0.1060304,0.05712229,0,5.541221
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5858562,42.48419,40.82831,2.473688,2.473688,0,0,0,2.473688,23.68351,0,0,0,0.5858562,2.603882,2.473688,0,0,26.84358,5.439756,0,2.018026,-2.018026,11.40684,29.24824,0.1281281,2.721057,0.468685,0,6.025612
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.616832,46.22375,41.5438,2.410447,2.410447,0,0,0,2.410447,67.07601,0,0,0,1.616832,2.537313,2.410447,0,0,29.08583,3.42173,0,0.9204809,-0.9204809,10.43656,26.76037,0.1281281,2.651492,1.293465,0,5.038562
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.744163,51.74269,43.50914,7.32963,4.983142,0,-1,0,4.983142,55.06894,0,2.346488,5.165015,2.744163,5.245412,4.983142,0,0,30.10859,2.501249,0,2.501249,-2.501249,7.800015,20,0.1281281,8.062593,2.19533,0,5.245412
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.158884,55.19043,45.49259,3.915348,3.915348,12,0,3.372,3.915348,80.67953,0,0,0,3.158884,0,0,8.084652,7.680419,32.88775,0,10.8393,0,10.8393,18.08308,46.36678,0.1283241,4.306883,2.527107,12,3.158884
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.24184,60.97692,47.43076,2.923536,2.923536,11.72354,0,3.302054,2.923536,145.0928,0,0,0,4.24184,0,0,8.8,8.36,22.04845,9.755373,12.60184,0,12.60184,30.03824,77.02097,0.1284672,3.215889,3.393472,12,13.99721
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.607122,60.82142,49.31459,5.983111,5.983111,11.53063,0,3.253248,5.983111,60.28839,0,0,0,3.607122,0,0,5.547514,5.270138,9.44661,21.09703,8.87726,0,8.87726,38.45995,98.61504,0.1286823,6.581423,2.885697,12,24.70415
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.415183,69.60844,51.22558,1.148109,1.148109,0,0,0,1.148109,471.6612,3.637298,0,0,5.415183,1.208535,1.148109,0,0,0.5693501,29.08656,0.5693501,0,0.5693501,39.00008,100,0.1286697,1.26292,4.332147,0,34.50175
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.003039,62.08519,52.42109,6.086222,6.086222,0,-1,0,6.086222,49.3416,0,8.881784E-16,0,3.003039,6.406549,6.086222,0,0,0,29.59898,0,3.40351,-3.40351,35.41246,90.80101,0.1286697,6.694844,2.402431,0,32.60202
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.325685,57.0495,52.92827,2.524765,2.524765,0,0,0,2.524765,52.50728,0,4.440892E-16,0,1.325685,2.657647,2.524765,0,0,3.781677,26.19547,0,1.331962,-1.331962,34.00845,87.20099,0.1286697,2.777241,1.060548,0,27.52115
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2087847,54.23537,53.59848,3.213671,3.213671,0,0,0,3.213671,6.496767,0,4.440892E-16,0,0.2087847,3.382812,3.213671,0,0,5.261635,24.86351,0,3.174027,-3.174027,30.66273,78.62224,0.1286697,3.535038,0.1670278,0,25.07229
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.007839,56.1511,53.03695,6.502184,6.502184,0,0,0,6.502184,15.5,0,8.881784E-16,0,1.007839,6.844405,6.502184,0,0,8.788332,21.68948,0,5.836566,-5.836566,24.51045,62.84719,0.1286697,7.152403,0.8062708,0,22.69732
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.373563,52.53343,51.40672,2.371011,2.371011,0,0,0,2.371011,15.75543,0,0,0,0.373563,2.495802,2.371011,0,0,15.27341,15.85291,0,2.122239,-2.122239,22.27342,57.11121,0.1286697,2.608113,0.2988504,0,16.22648
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,49.87611,49.87611,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.63145,13.73067,0,7.932059,-7.932059,13.91229,35.67248,0.1286697,8.289001,0,0,13.73067
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,48.49947,48.49947,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.44485,5.798616,0,2.631016,-2.631016,11.13896,28.56138,0.1286697,2.749412,0,0,5.798616
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,47.12283,47.12283,13.50853,3.00922,0,-1,0,3.00922,0,0,10.49931,11.85016,0,3.1676,3.00922,0,0,29.3682,3.1676,0,3.1676,-3.1676,7.800015,20,0.1286697,14.85938,0,0,3.1676
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,45.85487,45.85487,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286697,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,44.93107,44.93107,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286697,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,44.14312,44.14312,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286697,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,43.42763,43.42763,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286697,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,42.73931,42.73931,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286697,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,42.17778,42.17778,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286697,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,41.72494,41.72494,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286697,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,41.38984,41.38984,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288424,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1343769,41.46834,41.09096,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.883234,0,0,0,0.1343769,0,0,8.8,8.36,24.52775,7.524,8.494377,0,8.494377,23.78948,60.99855,0.1290155,1.875051,0.1075015,12,7.658377
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.501388,45.06964,40.75586,3.485885,3.485885,11.74592,0,3.307719,3.485885,43.07051,0,0,0,1.501388,0,0,8.260038,7.847036,16.03338,15.16894,9.348425,0,9.348425,32.65818,83.73875,0.1292288,3.834473,1.201111,12,16.67033
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.753248,49.61776,41.47135,2.173034,2.173034,0,0,0,2.173034,126.7007,0,0,0,2.753248,2.287404,2.173034,0,0,6.684952,23.58252,0.4658442,0,0.4658442,33.10011,84.87192,0.1292185,2.390337,2.202599,0,26.33577
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.270417,56.64926,43.40952,0,0,0,-1,0,0,0,0,0,0,4.270417,0,0,0,0,6.219108,24.00178,4.270417,0,4.270417,37.15139,95.25978,0.1291247,0,3.416334,0,28.2722
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.157502,58.41061,45.3658,4.056289,4.056289,0,0,0,4.056289,102.4952,8.881784E-16,0,0,4.157502,4.269778,4.056289,0,0,1.948691,27.84516,0,0.1122752,-0.1122752,37.03304,94.95632,0.1291247,4.461917,3.326002,0,32.00266
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.034682,60.0821,47.27679,4.638089,4.638089,0,0,0,4.638089,86.9902,0,0,0,4.034682,4.882198,4.638089,0,0,2.073441,27.73288,0,0.847516,-0.847516,36.13968,92.66566,0.1291247,5.101897,3.227746,0,31.76756
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.4082,63.48614,49.16062,1.041691,1.041691,0,0,0,1.041691,423.1772,0.2965576,0,0,4.4082,1.096517,1.041691,0,0,3.015125,26.88536,3.015125,0,3.015125,39.00008,100,0.1290585,1.14586,3.52656,0,31.29357
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.131473,54.52992,51.07162,0,0,0,0,0,0,0,1.131473,0,0,1.131473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290585,0,0.9051782,0,30.73045
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.051721,65.63518,52.26712,3.697889,3.697889,0,-1,0,3.697889,109.5685,0.1592062,0,0,4.051721,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1290585,4.067677,3.241377,0,33.6507
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.735886,58.21361,52.77431,2.862044,2.862044,0,0,0,2.862044,60.65199,0,0,0,1.735886,3.012677,2.862044,0,0,0,29.59898,0,1.276791,-1.276791,37.65422,96.5491,0.1290585,3.148248,1.388709,0,31.33486
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.764432,59.00316,53.44451,0.3033186,0.3033186,0,0,0,0.3033186,581.7089,0.02649199,0,0,1.764432,0.3192828,0.3033186,0,0,1.418657,28.32219,1.418657,0,1.418657,39.00008,100,0.1290273,0.3336505,1.411545,0,30.08662
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.007974,55.99426,52.88299,3.142992,3.142992,0,0,0,3.142992,32.07051,0,4.440892E-16,0,1.007974,3.308412,3.142992,0,0,0,29.59898,0,2.300439,-2.300439,36.5752,93.78239,0.1290273,3.457291,0.8063788,0,30.60695
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4332382,52.53227,51.22558,8.826353,8.826353,10.84302,0,3.079283,8.826353,4.908462,0,0,0,0.4332382,0,0,2.016665,1.915831,2.556043,27.29854,2.34907,0,2.34907,38.80373,99.49654,0.1290918,9.708988,0.3465905,12,27.73178
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,49.72215,49.72215,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.2069735,29.4127,0,7.209742,-7.209742,31.20399,80.01007,0.1290918,7.534181,0,0,29.4127
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,48.3455,48.3455,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.217798,22.20296,0,6.159481,-6.159481,24.71133,63.36225,0.1290918,6.436657,0,0,22.20296
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,46.96886,46.96886,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.06167,16.04348,0,3.030038,-3.030038,21.51739,55.17268,0.1290918,3.16639,0,0,16.04348
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,45.71902,45.71902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.42838,13.01344,0,0,0,21.51739,55.17268,0.1290918,0,0,0,13.01344
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,44.83144,44.83144,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.42838,13.01344,0,0.2129637,-0.2129637,21.2929,54.59708,0.1290918,0.2225471,0,0,13.01344
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,44.01633,44.01633,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.665,12.80048,0,1.847217,-1.847217,19.34577,49.60443,0.1290918,1.930342,0,0,12.80048
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,43.328,43.328,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.71746,10.95326,0,2.093036,-2.093036,17.13951,43.94738,0.1290918,2.187222,0,0,10.95326
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,42.66685,42.66685,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.04306,8.860224,0,0.8708165,-0.8708165,16.22159,41.59374,0.1290918,0.9100032,0,0,8.860224
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,42.10533,42.10533,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,24.01063,7.989408,0,0.1861837,-0.1861837,16.02534,41.09052,0.1290918,0.1945619,0,0,7.989408
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,41.64343,41.64343,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.2175,7.803224,0,0.4803038,-0.4803038,15.51905,39.79236,0.1290918,0.5019175,0,0,7.803224
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,41.31738,41.31738,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.75117,7.32292,0,0.1271533,-0.1271533,15.38502,39.44869,0.1290918,0.1328752,0,0,7.32292
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05343372,41.15922,41.00945,1.173677,1.173677,0,0,0,1.173677,4.552675,2.220446E-16,0,0,0.05343372,1.23545,1.173677,0,0,24.89246,7.195766,0,1.182016,-1.182016,14.13906,36.25394,0.1290918,1.291045,0.04274697,0,7.2492
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.477468,44.92453,40.6834,3.146122,3.146122,0,0,0,3.146122,46.96157,0,4.440892E-16,0,1.477468,3.311707,3.146122,0,0,26.20581,6.013751,0,1.834239,-1.834239,12.20561,31.29637,0.1290918,3.460734,1.181975,0,7.491219
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.655997,52.40754,41.38984,3.632088,3.632088,0,0,0,3.632088,100.6583,4.440892E-16,0,0,3.655997,3.823251,3.632088,0,0,28.24385,4.179512,0,0.1672532,-0.1672532,12.02931,30.84431,0.1290918,3.995297,2.924798,0,7.835509
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.113133,59.45967,43.30083,3.517695,3.517695,0,-1,0,3.517695,145.3546,0,0,0,5.113133,3.702837,3.517695,0,0,28.42969,4.012258,1.410296,0,1.410296,13.36723,34.27488,0.1290609,3.869465,4.090507,0,9.125392
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,5.940594,64.77448,45.29334,1.416845,1.416845,0,0,0,1.416845,419.2834,0,0,0,5.940594,1.491416,1.416845,0,0,27.01939,5.281525,4.449179,0,4.449179,17.58809,45.09758,0.1289634,1.558529,4.752475,0,11.22212
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.391248,72.90858,47.20434,1.378643,1.378643,0,0,0,1.378643,536.125,0,0,0,7.391248,1.451203,1.378643,0,0,22.57021,9.285786,5.940045,0,5.940045,23.22331,59.54684,0.1288335,1.516507,5.912999,0,16.67703
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.559275,75.95275,49.06099,0,0,0,0,0,0,0,0,0,0,7.559275,0,0,0,0,16.63017,14.63183,7.559275,0,7.559275,30.39467,77.93491,0.1286685,0,6.04742,0,22.1911
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.778346,74.86217,50.94482,2.397683,2.397683,0,0,0,2.397683,282.704,0,0,0,6.778346,2.523877,2.397683,0,0,9.070893,21.43517,4.254469,0,4.254469,34.43082,88.28397,0.1285758,2.637451,5.422677,0,28.21352
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.030434,73.1495,52.14033,0,0,0,-1,0,0,0,1.21401,0,0,6.030434,0,0,0,0,4.816424,25.2642,4.816424,0,4.816424,39.00008,100,0.1284711,0,4.824347,0,31.29463
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.099147,69.98703,52.62939,4.260032,4.260032,0,0,0,4.260032,119.6974,0.6149028,0,0,5.099147,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1284711,4.686036,4.079318,0,34.69812
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.377237,60.87692,53.29055,3.684789,3.684789,0,0,0,3.684789,64.51488,0,0,0,2.377237,3.878725,3.684789,0,0,0,29.59898,0,1.501488,-1.501488,37.41737,95.94179,0.1284711,4.053267,1.90179,0,31.97622
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,1.98563,59.03101,52.77431,6.388529,6.388529,0,0,0,6.388529,31.08118,0,0,0,1.98563,6.724767,6.388529,0,0,1.66832,28.09749,0,4.739137,-4.739137,32.42188,83.13287,0.1284711,7.027381,1.588504,0,30.08312
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4684072,52.53878,51.12596,5.243581,5.243581,0,0,0,5.243581,8.932963,0,0,0,0.4684072,5.519558,5.243581,0,0,6.934027,23.35835,0,5.051151,-5.051151,27.0975,69.48064,0.1284711,5.767939,0.3747257,0,23.82676
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,49.62252,49.62252,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.54642,18.3072,0,6.641946,-6.641946,20.09628,51.52881,0.1284711,6.940834,0,0,18.3072
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,48.27305,48.27305,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.92636,11.66526,0,7.06469,-7.06469,12.64944,32.43439,0.1284711,7.382601,0,0,11.66526
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,46.8964,46.8964,8.079764,4.370537,0,-1,0,4.370537,0,0,3.709228,4.517204,0,4.600565,4.370537,0,0,27.77601,4.600565,0,4.600565,-4.600565,7.800015,20,0.1284711,8.887741,0,0,4.600565
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,45.67373,45.67373,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284711,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,44.73182,44.73182,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284711,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,43.94387,43.94387,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284711,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,43.25555,43.25555,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284711,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,42.56723,42.56723,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284711,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,42.03287,42.03287,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284711,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,41.57097,41.57097,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284711,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,41.23587,41.23587,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286466,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1161898,41.26288,40.93699,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.32803,0,0,0,0.1161898,0,0,8.8,8.36,24.52775,7.524,8.47619,0,8.47619,23.77223,60.95431,0.1287863,1.128252,0.09295184,12,7.64019
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.357307,44.5151,40.62906,5.183517,5.183517,12,0,3.372,5.183517,26.18506,0,0,0,1.357307,0,0,6.816483,6.475659,16.05156,15.15257,7.832966,0,7.832966,31.20323,80.00813,0.1290002,5.701868,1.085846,12,16.50988
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.558347,52.01286,41.31738,1.416799,1.416799,0,0,0,1.416799,251.154,0,0,0,3.558347,1.491367,1.416799,0,0,8.218597,22.20224,2.066979,0,2.066979,33.16414,85.03609,0.1289553,1.558479,2.846677,0,25.76059
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.858109,62.07968,43.22838,2.322705,2.322705,0,-1,0,2.322705,252.2106,0,0,0,5.858109,2.444952,2.322705,0,0,6.151618,24.06252,3.413156,0,3.413156,36.40215,93.33865,0.1288812,2.554975,4.686487,0,29.92063
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.783668,64.05534,45.18466,0,0,0,0,0,0,0,3.045206,0,0,5.783668,0,0,0,0,2.738461,27.13436,2.738461,0,2.738461,39.00008,100,0.1288218,0,4.626934,0,32.91803
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.571259,61.7445,47.06849,0,0,0,0,0,0,0,4.571259,0,0,4.571259,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288218,0,3.657008,0,34.17024
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.102763,62.1426,48.9342,4.774202,4.774202,0,0,0,4.774202,85.93608,0,0,0,4.102763,5.025476,4.774202,0,0,0,29.59898,0,0.9227138,-0.9227138,38.02745,97.5061,0.1288218,5.251623,3.28221,0,33.70174
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.023198,63.93349,50.81802,0,0,0,0,0,0,0,2.99796,0,0,4.023198,0,0,0,0,1.025238,28.67626,1.025238,0,1.025238,39.00008,100,0.1287996,0,3.218558,0,32.69946
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.205303,62.34739,52.01353,0.3299157,0.3299157,0,-1,0,0.3299157,971.552,2.858023,0,0,3.205303,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1287996,0.3629073,2.564242,0,32.80428
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.12739,62.57404,52.47543,2.726827,2.726827,0,0,0,2.726827,114.6897,0.2570452,0,0,3.12739,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1287996,2.99951,2.501912,0,32.72637
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.441472,57.57957,53.08224,6.548921,6.548921,0,0,0,6.548921,22.01084,0,0,0,1.441472,6.893601,6.548921,0,0,0,29.59898,0,5.452128,-5.452128,33.25303,85.26401,0.1287996,7.203813,1.153178,0,31.04045
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.9948955,55.63861,52.57505,4.176889,4.176889,0,0,0,4.176889,23.81906,0,0,0,0.9948955,4.396725,4.176889,0,0,6.05792,24.14685,0,3.401829,-3.401829,29.66719,76.06956,0.1287996,4.594578,0.7959164,0,25.14174
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4124393,52.21332,50.97199,8.378524,8.378524,12,0,3.372,8.378524,4.922576,0,0,0,0.4124393,0,0,3.621476,3.440402,9.837731,20.74502,3.852841,0,3.852841,33.32231,85.44166,0.1289058,9.216376,0.3299514,12,21.15746
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,49.46855,49.46855,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,5.98489,24.21258,0,3.489308,-3.489308,29.64426,76.01077,0.1289058,3.646327,0,0,24.21258
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,48.14625,48.14625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.861898,20.72327,0,0,0,29.64426,76.01077,0.1289058,0,0,0,20.72327
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,46.76961,46.76961,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.861898,20.72327,0,5.518192,-5.518192,23.82757,61.09622,0.1289058,5.766511,0,0,20.72327
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,45.54693,45.54693,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,15.99322,15.20508,0,1.209732,-1.209732,22.5524,57.82656,0.1289058,1.26417,0,0,15.20508
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,44.62313,44.62313,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.33737,13.99534,0,0.1614572,-0.1614572,22.38221,57.39017,0.1289058,0.1687227,0,0,13.99534
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,43.83519,43.83519,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.51677,13.83389,0,1.18309,-1.18309,21.13513,54.19252,0.1289058,1.236329,0,0,13.83389
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,43.14687,43.14687,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.83131,12.6508,0,0.7743139,-0.7743139,20.31893,52.09971,0.1289058,0.809158,0,0,12.6508
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,42.45855,42.45855,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.69166,11.87648,0,1.53359,-1.53359,18.70238,47.95473,0.1289058,1.602602,0,0,11.87648
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,41.95136,41.95136,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.39565,10.34289,0,2.701322,-2.701322,15.85494,40.65361,0.1289058,2.822882,0,0,10.34289
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,41.49852,41.49852,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.39712,7.641572,0,0.95517,-0.95517,14.8481,38.07198,0.1289058,0.9981527,0,0,7.641572
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,41.16341,41.16341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.45842,6.686401,0,0,0,14.8481,38.07198,0.1289058,0,0,0,6.686401
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09688596,41.127,40.85548,0.2719402,0.2719402,0,0,0,0.2719402,35.62767,0,0,0,0.09688596,0.2862529,0.2719402,0,0,25.45842,6.686401,0,0.1893669,-0.1893669,14.64849,37.56016,0.1289058,0.2991343,0.07750876,0,6.783287
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.095511,43.6487,40.52943,3.401664,3.401664,0,0,0,3.401664,32.20514,4.440892E-16,0,0,1.095511,3.580699,3.401664,0,0,25.66883,6.497035,0,2.485188,-2.485188,12.02887,30.8432,0.1289058,3.741831,0.8764085,0,7.592545
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.139878,44.52681,41.26304,0.3846547,0.3846547,0,0,0,0.3846547,296.338,0,0,0,1.139878,0.4048997,0.3846547,0,0,28.43015,4.011846,0.7349781,0,0.7349781,12.72613,32.63105,0.1288899,0.4231201,0.9119022,0,5.151723
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.693714,48.09064,43.12875,7.692783,6.048688,0,-1,0,6.048688,28.00135,0,1.644094,3.700595,1.693714,6.367041,6.048688,0,0,27.69517,4.673326,0,4.673326,-4.673326,7.800015,20,0.1288899,8.462061,1.354972,0,6.367041
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.416396,52.36503,45.08503,4.640911,4.640911,12,0,3.372,4.640911,52.06729,0,0,0,2.416396,0,0,7.359089,6.991135,32.88775,0,9.407532,0,9.407532,16.72478,42.88398,0.1291109,5.105002,1.933117,12,2.416396
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.046363,50.07412,46.96886,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.046363,0,0,8.8,8.36,23.48022,8.466778,9.406363,0,9.406363,25.64844,65.76511,0.1291806,0,0.8370903,12,9.513141
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.478417,56.51135,48.83457,3.979629,3.979629,11.81666,0,3.325615,3.979629,62.27758,0,0,0,2.478417,0,0,7.837031,7.445179,14.07386,16.9325,9.923596,0,9.923596,35.06279,89.90442,0.1293807,4.377592,1.982733,12,19.41092
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.329698,58.00817,50.7184,5.714419,5.714419,0,0,0,5.714419,40.76876,0,8.881784E-16,0,2.329698,6.015178,5.714419,0,0,4.150263,25.86374,0,3.685481,-3.685481,31.17796,79.94331,0.1293807,6.285861,1.863758,0,28.19344
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.220292,65.8604,51.91391,0,0,0,-1,0,0,0,0,0,0,4.220292,0,0,0,0,8.245241,22.17826,4.220292,0,4.220292,35.18167,90.20924,0.1292895,0,3.376234,0,26.39855
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.165869,62.5908,52.36675,0.8248632,0.8248632,0,0,0,0.8248632,383.8053,0,0,0,3.165869,0.8682771,0.8248632,0,0,4.024949,25.97652,2.297591,0,2.297591,37.36136,95.79817,0.1292398,0.9073495,2.532695,0,29.14239
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6733573,55.10296,53.03695,0,0,0,0,0,0,0,0,0,0,0.6733573,0,0,0,0,1.727358,28.04436,0.6733573,0,0.6733573,38.00016,97.43613,0.1292253,0,0.5386859,0,28.71771
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.100096,55.86817,52.47543,0,0,0,0,0,0,0,0.04609567,0,0,1.100096,0,0,0,0,1.054,28.65038,1.054,0,1.054,39.00008,100,0.1292026,0,0.8800769,0,29.75047
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4688205,52.30233,50.89048,4.637885,4.637885,0,0,0,4.637885,10.1085,0,0,0,0.4688205,4.881984,4.637885,0,0,0,29.59898,0,4.413164,-4.413164,34.34819,88.07212,0.1292026,5.101674,0.3750564,0,30.0678
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,49.41421,49.41421,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,4.903515,25.18581,0,2.000741,-2.000741,32.23923,82.66453,0.1292026,2.090774,0,0,25.18581
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,48.09191,48.09191,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.12656,23.18507,0,7.437908,-7.437908,24.39899,62.56138,0.1292026,7.772614,0,0,23.18507
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,46.71527,46.71527,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.3909,15.74717,0,7.130833,-7.130833,16.88243,43.28819,0.1292026,7.451721,0,0,15.74717
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,45.49259,45.49259,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.31405,8.616333,0,0.735705,-0.735705,16.10693,41.29973,0.1292026,0.7688118,0,0,8.616333
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,44.55068,44.55068,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.1315,7.880628,0,2.044883,-2.044883,13.95143,35.77283,0.1292026,2.136903,0,0,7.880628
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,43.76273,43.76273,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.40359,5.835745,0,2.638526,-2.638526,11.17018,28.64143,0.1292026,2.75726,0,0,5.835745
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,43.07441,43.07441,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.33529,3.197219,0,0.5663975,-0.5663975,10.57314,27.11057,0.1292026,0.5918854,0,0,3.197219
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,42.38609,42.38609,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,29.96462,2.630821,0,0.4301034,-0.4301034,10.11978,25.94809,0.1292026,0.449458,0,0,2.630821
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,41.87891,41.87891,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.44251,2.200718,0,1.653534,-1.653534,8.376798,21.47893,0.1292026,1.727943,0,0,2.200718
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,41.44418,41.44418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.27977,0.5471836,0,0,0,8.376798,21.47893,0.1292026,0,0,0,0.5471836
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,41.09096,41.09096,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.27977,0.5471836,8.36,0,8.36,16.30779,41.81476,0.1293246,0.7094089,0,12,0.5471836
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03710473,40.91404,40.8102,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.849577,1.776357E-15,0,0,0.03710473,0,0,8.8,8.36,23.91977,8.071183,8.397104,0,8.397104,24.27398,62.24086,0.1294349,0.4612108,0.02968379,12,8.108289
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6560594,42.32756,40.47509,3.955989,3.955989,12,0,3.372,3.955989,16.58395,0,0,0,0.6560594,0,0,8.044011,7.64181,15.52267,15.62858,8.29787,0,8.29787,32.14603,82.42556,0.1296614,4.351588,0.5248475,12,16.28464
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.097517,44.32911,41.19059,10.02593,10.02593,12,0,3.372,10.02593,10.94678,0,0,0,1.097517,0,0,1.974072,1.875368,7.224797,23.09666,2.972885,0,2.972885,34.96636,89.65715,0.1297383,11.02852,0.8780133,12,24.19418
