Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.741813,48.15207,43.04724,0.8404318,0.8404318,0,-1,0,0.8404318,207.2522,0,0,0,1.741813,0.884665,0.8404318,0,0,4.251912,25.77226,0.8571479,0,0.8571479,35.77952,91.74218,0.1297198,0.924475,1.39345,0,27.51407
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.320648,48.8741,44.98541,0,0,0,0,0,0,0,0,0,0,1.320648,0,0,0,0,3.394764,26.54369,1.320648,0,1.320648,37.0324,94.95468,0.1296914,0,1.056518,0,27.86434
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.962019,49.74523,46.8964,3.000972,3.000972,0,0,0,3.000972,32.05692,0,0,0,0.962019,3.158918,3.000972,0,0,2.074116,27.73227,0,2.196899,-2.196899,34.71666,89.01691,0.1296914,3.301069,0.7696152,0,28.69429
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8385299,51.23338,48.72589,4.352451,4.352451,0,0,0,4.352451,19.26569,0,0,0,0.8385299,4.581528,4.352451,0,0,4.515115,25.53538,0,3.742998,-3.742998,30.7712,78.90035,0.1296914,4.787696,0.6708239,0,26.37391
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.85636,56.35358,50.60972,5.080203,5.080203,0,0,0,5.080203,36.54106,0,0,0,1.85636,5.347582,5.080203,0,0,8.674002,21.79238,0,3.491222,-3.491222,27.09113,69.46429,0.1296914,5.588223,1.485088,0,23.64874
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.088852,55.17484,51.83239,5.635564,5.635564,0,-1,0,5.635564,19.32108,0,1.776357E-15,0,1.088852,5.932173,5.635564,0,0,12.55314,18.30116,0,4.843321,-4.843321,21.98582,56.37378,0.1296914,6.199121,0.8710816,0,19.39001
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.232277,56.12853,52.32146,0,0,0,0,0,0,0,0,0,0,1.232277,0,0,0,0,17.9346,13.45783,1.232277,0,1.232277,23.15486,59.37132,0.1296648,0,0.9858216,0,14.69011
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.6795838,55.01212,52.92827,1.992482,1.992482,0,0,0,1.992482,34.1074,4.440892E-16,0,0,0.6795838,2.097349,1.992482,0,0,16.70233,14.56688,0,1.417765,-1.417765,21.6604,55.53938,0.1296648,2.19173,0.543667,0,15.24647
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5416504,54.01661,52.36675,6.399224,6.399224,0,0,0,6.399224,8.464314,0,0,0,0.5416504,6.736025,6.399224,0,0,18.27762,13.14912,0,6.194375,-6.194375,15.13096,38.79725,0.1296648,7.039146,0.4333203,0,13.69077
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4718502,52.2384,50.81802,1.295396,1.295396,0,0,0,1.295396,36.42516,0,2.220446E-16,0,0.4718502,1.363575,1.295396,0,0,25.16026,6.954743,0,0.8917249,-0.8917249,14.191,36.3871,0.1296648,1.424936,0.3774801,0,7.426593
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,49.34176,49.34176,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.15107,6.063018,0,0.3908231,-0.3908231,13.77903,35.33079,0.1296648,0.4084101,0,0,6.063018
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,48.03757,48.03757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.58531,5.672195,0,0,0,13.77903,35.33079,0.1296648,0,0,0,5.672195
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,46.66093,46.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.58531,5.672195,0,0,0,13.77903,35.33079,0.1296648,0,0,0,5.672195
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,45.44731,45.44731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.58531,5.672195,0,0,0,13.77903,35.33079,0.1296648,0,0,0,5.672195
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,44.49634,44.49634,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.58531,5.672195,0,1.639002,-1.639002,12.05137,30.9009,0.1296648,1.712757,0,0,5.672195
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,43.70839,43.70839,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.40643,4.033194,0,2.164408,-2.164408,9.769888,25.05095,0.1296648,2.261807,0,0,4.033194
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,43.02007,43.02007,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.81133,1.868785,0,0.7312571,-0.7312571,8.999075,23.07451,0.1296648,0.7641637,0,0,1.868785
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,42.33175,42.33175,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,31.62383,1.137528,0,0.8105527,-0.8105527,8.144678,20.88375,0.1296648,0.8470276,0,0,1.137528
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,41.85174,41.85174,1.127918,0.3106265,0,-1,0,0.3106265,0,0,0.8172911,0.9300828,0,0.3269753,0.3106265,0,0,32.52445,0.3269753,0,0.3269753,-0.3269753,7.800015,20,0.1296648,1.240709,0,0,0.3269753
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,41.38984,41.38984,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296648,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,41.06379,41.06379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296648,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06201828,40.92944,40.75586,0,0,0,0,0,0,0,0,0,0,0.06201828,0,0,0,0,32.88775,0,0.06201828,0,0.06201828,7.858851,20.15086,0.1296635,0,0.04961462,0,0.06201828
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4743008,41.75518,40.42075,4.516265,4.516265,12,0,3.372,4.516265,10.50206,0,0,0,0.4743008,0,0,7.483735,7.109548,32.82574,0.05581645,7.583849,0,7.583849,15.05352,38.5987,0.1298704,4.967892,0.3794406,12,0.5301172
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5590788,42.71878,41.13625,4.508193,4.508193,12,0,3.372,4.508193,12.40139,0,0,0,0.5590788,0,0,7.491807,7.117217,25.24189,6.88128,7.676295,0,7.676295,22.3359,57.27141,0.1300789,4.959013,0.4472631,12,7.44036
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.020693,45.94197,42.9929,4.973875,4.973875,0,-1,0,4.973875,20.52109,0,8.881784E-16,0,1.020693,5.235658,4.973875,0,0,17.56559,13.78995,0,4.214964,-4.214964,17.89293,45.87922,0.1300789,5.471262,0.8165547,0,14.81064
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5700452,46.58491,44.93107,7.345582,7.345582,0,0,0,7.345582,7.760382,0,8.881784E-16,0,0.5700452,7.732192,7.345582,0,0,22.24888,9.574982,0,7.162147,-7.162147,10.34337,26.5214,0.1300789,8.08014,0.4560362,0,10.14503
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3610824,47.89857,46.84206,0,0,0,0,0,0,0,0,0,0,0.3610824,0,0,0,0,30.20683,2.412836,0.3610824,0,0.3610824,10.68592,27.39974,0.1300711,0,0.2888659,0,2.773918
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6607608,50.66728,48.69872,5.337719,5.337719,12,0,3.372,5.337719,12.37909,0,0,0,0.6607608,0,0,6.662281,6.329167,29.84574,2.73781,6.989928,0,6.989928,17.31715,44.40285,0.1302598,5.871491,0.5286086,12,3.398571
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.188142,54.21549,50.5916,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.188142,0,0,8.8,8.36,22.85581,9.028745,9.548142,0,9.548142,26.37531,67.62887,0.1303237,0,0.9505137,12,10.21689
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.397316,56.10332,51.78711,2.039018,2.039018,0,-1,0,2.039018,68.5289,0,0,0,1.397316,2.146334,2.039018,0,0,13.30767,17.62207,0,0.749018,-0.749018,25.58578,65.60442,0.1303237,2.24292,1.117853,0,19.01939
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7184288,54.41602,52.22184,2.848804,2.848804,0,0,0,2.848804,25.21861,0,0,0,0.7184288,2.998741,2.848804,0,0,14.13991,16.87305,0,2.280312,-2.280312,23.18212,59.44121,0.1303237,3.133684,0.574743,0,17.59148
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6390164,54.78511,52.82865,7.313977,7.313977,0,0,0,7.313977,8.736922,0,8.881784E-16,0,0.6390164,7.698923,7.313977,0,0,16.6736,14.59274,0,7.059907,-7.059907,15.74032,40.35972,0.1303237,8.045375,0.5112132,0,15.23176
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5776513,54.02676,52.26712,0,0,0,0,0,0,0,0,0,0,0.5776513,0,0,0,0,24.51793,7.532836,0.5776513,0,0.5776513,16.28833,41.76487,0.1303113,0,0.462121,0,8.110487
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4531782,52.08115,50.7184,5.862678,5.862678,0,0,0,5.862678,7.729883,0,8.881784E-16,0,0.4531782,6.17124,5.862678,0,0,23.94028,8.052722,0,5.718062,-5.718062,10.26096,26.31011,0.1303113,6.448946,0.3625425,0,8.5059
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,49.24213,49.24213,11.52126,2.217927,0,-1,0,2.217927,0,0,9.303335,10.45546,0,2.33466,2.217927,0,0,30.29369,2.33466,0,2.33466,-2.33466,7.800015,20,0.1303113,12.67339,0,0,2.33466
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,47.96511,47.96511,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303113,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,46.58847,46.58847,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303113,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,45.3658,45.3658,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303113,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,44.45105,44.45105,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303113,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,43.66311,43.66311,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303113,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,42.97478,42.97478,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303113,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,42.28646,42.28646,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303113,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,41.77928,41.77928,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303113,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,41.34455,41.34455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303113,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,40.98228,40.98228,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1304141,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01198586,40.7169,40.6834,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.636069,0,0,0,0.01198586,0,0,8.8,8.36,24.52775,7.524,8.371985,0,8.371985,23.67337,60.70083,0.1305902,2.072801,0.009588689,12,7.535986
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2768574,41.12415,40.3483,7.085438,7.085438,12,0,3.372,7.085438,3.907414,0,0,0,0.2768574,0,0,4.914562,4.668834,16.15577,15.05879,4.945691,0,4.945691,28.36526,72.73131,0.1307235,7.793982,0.2214859,12,15.33564
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.402021,42.22538,41.09096,6.60886,6.60886,12,0,3.372,6.60886,6.083062,0,0,0,0.402021,0,0,5.39114,5.121583,11.21008,19.50991,5.523604,0,5.523604,33.60542,86.16756,0.1308716,7.269745,0.3216168,12,19.91193
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.070636,45.98755,42.89328,5.111276,5.111276,0,-1,0,5.111276,20.94655,0,0,0,1.070636,5.380291,5.111276,0,0,5.686472,24.48115,0,4.309655,-4.309655,29.06264,74.51945,0.1308716,5.622404,0.856509,0,25.55179
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.639771,49.6854,44.83144,6.650777,6.650777,0,0,0,6.650777,24.65533,0,8.881784E-16,0,1.639771,7.000818,6.650777,0,0,10.47498,20.1715,0,5.361046,-5.361046,23.4116,60.02963,0.1308716,7.315855,1.311817,0,21.81127
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.738721,51.967,46.74244,0,0,0,0,0,0,0,0,0,0,1.738721,0,0,0,0,16.4317,14.81045,1.738721,0,1.738721,25.0611,64.25909,0.1308342,0,1.390977,0,16.54917
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.306703,52.51254,48.57193,4.864912,4.864912,0,0,0,4.864912,26.85975,0,8.881784E-16,0,1.306703,5.12096,4.864912,0,0,14.69298,16.3753,0,3.814257,-3.814257,21.04052,53.94994,0.1308342,5.351403,1.045362,0,17.682
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6627995,52.46295,50.46481,1.556977,1.556977,0,0,0,1.556977,42.56963,0,0,0,0.6627995,1.638923,1.556977,0,0,18.93104,12.56104,0,0.9761239,-0.9761239,20.01159,51.31168,0.1308342,1.712675,0.5302396,0,13.22384
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2331164,52.36262,51.66031,1.663466,1.663466,0,-1,0,1.663466,14.01389,0,2.220446E-16,0,0.2331164,1.751017,1.663466,0,0,20.01562,11.58492,0,1.517901,-1.517901,18.41158,47.2091,0.1308342,1.829813,0.1864931,0,11.81804
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6014049,53.92581,52.09504,0,0,0,0,0,0,0,0,0,0,0.6014049,0,0,0,0,21.70218,10.06702,0.6014049,0,0.6014049,18.98213,48.67203,0.1308213,0,0.4811239,0,10.66842
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3309213,53.68041,52.67468,2.261514,2.261514,0,0,0,2.261514,14.63273,0,4.440892E-16,0,0.3309213,2.380541,2.261514,0,0,21.10077,10.60828,0,2.04962,-2.04962,16.82164,43.13232,0.1308213,2.487666,0.264737,0,10.93921
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2071934,52.80259,52.17655,3.174646,3.174646,0,0,0,3.174646,6.526505,0,4.440892E-16,0,0.2071934,3.341733,3.174646,0,0,23.37813,8.558664,0,3.13454,-3.13454,13.51754,34.6603,0.1308213,3.492111,0.1657548,0,8.765858
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4679522,52.01629,50.60972,0,0,0,0,0,0,0,0,0,0,0.4679522,0,0,0,0,26.86095,5.424124,0.4679522,0,0.4679522,13.96148,35.7986,0.1308112,0,0.3743617,0,5.892076
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,49.16062,49.16062,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.393,5.845281,0,4.557276,-4.557276,9.157692,23.48121,0.1308112,4.762353,0,0,5.845281
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,47.89266,47.89266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.45664,1.288005,0,0,0,9.157692,23.48121,0.1308112,0,0,0,1.288005
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,46.53413,46.53413,4.050994,1.223605,0,-1,0,1.223605,0,0,2.827389,3.232489,0,1.288005,1.223605,0,0,31.45664,1.288005,0,1.288005,-1.288005,7.800015,20,0.1308112,4.456093,0,0,1.288005
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,45.31146,45.31146,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308112,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,44.39671,44.39671,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308112,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,43.60877,43.60877,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308112,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,42.92044,42.92044,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308112,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,42.23212,42.23212,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308112,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,41.72494,41.72494,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308112,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,41.29021,41.29021,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308112,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,40.93699,40.93699,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309651,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1400859,41.02138,40.62906,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.499987,0,0,0,0.1400859,0,0,8.8,8.36,24.52775,7.524,8.500086,0,8.500086,23.7949,61.01244,0.131136,2.054596,0.1120687,12,7.664086
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.622887,44.95337,40.29396,1.776288,1.776288,10.57629,0,3.011801,1.776288,91.36394,1.776357E-15,0,0,1.622887,0,0,8.8,8.36,16.02767,15.17408,9.982887,0,9.982887,33.2655,85.29597,0.1312704,1.953917,1.29831,12,16.79696
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.355325,47.90112,41.00945,1.9051,1.9051,0,0,0,1.9051,123.6326,0,0,0,2.355325,2.005368,1.9051,0,0,6.044781,24.15868,0.3499568,0,0.3499568,33.59749,86.14725,0.1312628,2.09561,1.88426,0,26.514
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.133399,55.54029,42.82082,5.236463,5.236463,0,-1,0,5.236463,78.93494,0,0,0,4.133399,5.512066,5.236463,0,0,5.694824,24.47364,0,1.378667,-1.378667,32.14425,82.42099,0.1312628,5.760109,3.306719,0,28.60704
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.715361,59.68369,44.75899,5.847074,5.847074,0,0,0,5.847074,80.64481,0,0,0,4.715361,6.154814,5.847074,0,0,7.226676,23.09497,0,1.439453,-1.439453,30.62693,78.53044,0.1312628,6.431781,3.772289,0,27.81033
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.50145,64.69139,46.66093,1.580276,1.580276,0,0,0,1.580276,348.1323,0,0,0,5.50145,1.663448,1.580276,0,0,8.826069,21.65552,3.838002,0,3.838002,34.26798,87.86645,0.1311804,1.738303,4.40116,0,27.15697
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.154682,69.35426,48.49947,2.56759,2.56759,0,0,0,2.56759,239.7066,0,0,0,6.154682,2.702726,2.56759,0,0,4.988067,25.10972,3.451956,0,3.451956,37.5428,96.26338,0.1311064,2.824349,4.923746,0,31.2644
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.281833,68.12212,50.3833,7.306563,7.306563,0,0,0,7.306563,72.28889,0,8.881784E-16,0,5.281833,7.691119,7.306563,0,0,1.536111,28.21648,0,2.409285,-2.409285,35.00319,89.75158,0.1311064,8.037219,4.225467,0,33.49831
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.602486,66.90147,51.5788,4.582949,4.582949,0,-1,0,4.582949,100.4263,0,8.881784E-16,0,4.602486,4.824157,4.582949,0,0,4.213095,25.80719,0,0.2216713,-0.2216713,34.76952,89.15244,0.1311064,5.041244,3.681988,0,30.40968
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.594317,63.71271,52.01353,4.093576,4.093576,0,0,0,4.093576,87.80384,0,0,0,3.594317,4.309028,4.093576,0,0,4.459396,25.58552,0,0.7147105,-0.7147105,34.01615,87.22073,0.1311064,4.502934,2.875454,0,29.17984
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.760967,58.1447,52.62939,2.673332,2.673332,0,0,0,2.673332,65.87159,0,0,0,1.760967,2.814034,2.673332,0,0,5.253519,24.87081,0,1.053067,-1.053067,32.90612,84.3745,0.1311064,2.940665,1.408773,0,26.63178
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.066729,58.63495,52.14033,3.707552,3.707552,0,0,0,3.707552,55.74375,0,0,0,2.066729,3.902687,3.707552,0,0,6.423594,23.81774,0,1.835958,-1.835958,30.97085,79.41228,0.1311064,4.078308,1.653383,0,25.88447
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4658698,51.96427,50.56443,8.819057,8.819057,12,0,3.372,8.819057,5.282536,0,0,0,0.4658698,0,0,3.180944,3.021897,8.463547,21.98179,3.487767,0,3.487767,34.27964,87.89633,0.1311981,9.700962,0.3726959,12,22.44766
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.97578,25.12078,0,0,0,34.27964,87.89633,0.1311981,0,0,0,25.12078
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,47.83832,47.83832,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,4.97578,25.12078,0,4.328283,-4.328283,29.71723,76.19787,0.1311981,4.523056,0,0,25.12078
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,46.46168,46.46168,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,9.784984,20.79249,0,3.643786,-3.643786,25.87634,66.34946,0.1311981,3.807756,0,0,20.79249
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,45.26617,45.26617,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,13.83363,17.14871,0,1.274413,-1.274413,24.53299,62.90498,0.1311981,1.331762,0,0,17.14871
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,44.35143,44.35143,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,15.24965,15.87429,0,0.6639211,-0.6639211,23.83316,61.11053,0.1311981,0.6937975,0,0,15.87429
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,43.55443,43.55443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.98734,15.21037,0,0,0,23.83316,61.11053,0.1311981,0,0,0,15.21037
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,42.8661,42.8661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.98734,15.21037,0,0,0,23.83316,61.11053,0.1311981,0,0,0,15.21037
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,42.17778,42.17778,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,15.98734,15.21037,0,0.1055238,-0.1055238,23.72192,60.82533,0.1311981,0.1102724,0,0,15.21037
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,41.6706,41.6706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.10459,15.10485,0,0,0,23.72192,60.82533,0.1311981,0,0,0,15.10485
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,41.23587,41.23587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.10459,15.10485,0,0,0,23.72192,60.82533,0.1311981,0,0,0,15.10485
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,40.88265,40.88265,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,16.10459,15.10485,0,1.427867,-1.427867,22.21682,56.96609,0.1311981,1.492121,0,0,15.10485
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06748323,40.7634,40.57472,0.6444138,0.6444138,0,0,0,0.6444138,10.47203,0,1.110223E-16,0,0.06748323,0.6783303,0.6444138,0,0,17.69111,13.67698,0,0.6108471,-0.6108471,21.57293,55.3151,0.1311981,0.7088552,0.05398659,0,13.74446
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.010302,46.06146,40.24867,4.717631,4.717631,0,0,0,4.717631,42.61253,0,0,0,2.010302,4.965928,4.717631,0,0,18.36983,13.06613,0,2.955626,-2.955626,18.45743,47.32664,0.1311981,5.189394,1.608241,0,15.07644
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.26774,53.97849,40.98228,0,0,0,0,0,0,0,0,0,0,4.26774,0,0,0,0,21.65385,10.11051,4.26774,0,4.26774,22.50616,57.70799,0.1311067,0,3.414192,0,14.37825
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.14013,62.56506,42.73931,3.461871,3.461871,0,-1,0,3.461871,177.3645,0,0,0,6.14013,3.644075,3.461871,0,0,17.38612,13.95147,2.496055,0,2.496055,24.87413,63.77968,0.1310533,3.808058,4.912104,0,20.0916
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.732877,67.12918,44.67747,3.599784,3.599784,0,0,0,3.599784,187.0356,0,0,0,6.732877,3.789246,3.599784,0,0,14.89006,16.19792,2.943631,0,2.943631,27.6667,70.94012,0.1309904,3.959762,5.386302,0,22.9308
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.329217,76.33089,46.61564,1.475954,1.475954,0,0,0,1.475954,564.3276,0,0,0,8.329217,1.553636,1.475954,0,0,11.94643,18.84719,6.77558,0,6.77558,34.09458,87.42183,0.1308457,1.62355,6.663373,0,27.17641
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.596044,79.97577,48.44513,4.538346,4.538346,0,0,0,4.538346,189.4092,0,0,0,8.596044,4.777206,4.538346,0,0,5.170849,24.94521,3.818838,0,3.818838,37.71745,96.71121,0.1307644,4.99218,6.876835,0,33.54126
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.47327,81.86829,50.32896,6.231025,6.231025,0,0,0,6.231025,135.9852,0.5622854,0,0,8.47327,6.558974,6.231025,0,0,1.352011,28.38217,1.352011,0,1.352011,39.00008,100,0.1307356,6.854128,6.778616,0,36.85544
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,6.775369,75.59995,51.56069,0.5964766,0.5964766,0,-1,0,0.5964766,1135.899,6.147499,0,0,6.775369,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1307356,0.6561242,5.420295,0,36.37435
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.699074,71.59737,51.96825,4.975155,4.975155,0,0,0,4.975155,114.5507,0.4620683,0,0,5.699074,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1307356,5.472671,4.559259,0,35.29805
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.194984,66.50125,52.57505,0,0,0,0,0,0,0,4.194984,0,0,4.194984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307356,0,3.355988,0,33.79396
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.21248,59.06833,52.09504,2.141683,2.141683,0,0,0,2.141683,103.3056,0,0,0,2.21248,2.254404,2.141683,0,0,0,29.59898,0,0.04192395,-0.04192395,38.95589,99.88669,0.1307356,2.355852,1.769984,0,31.81146
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4614148,51.92334,50.53726,3.691867,3.691867,0,0,0,3.691867,12.49814,0,4.440892E-16,0,0.4614148,3.886176,3.691867,0,0,0.04658217,29.55705,0,3.424761,-3.424761,35.34587,90.63026,0.1307356,4.061054,0.3691318,0,30.01847
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,49.10628,49.10628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.851872,26.13229,0,0,0,35.34587,90.63026,0.1307356,0,0,0,26.13229
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,47.83832,47.83832,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.851872,26.13229,0,1.133081,-1.133081,34.1515,87.56777,0.1307356,1.18407,0,0,26.13229
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,46.46168,46.46168,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.110851,24.99921,0,2.764292,-2.764292,31.23768,80.09645,0.1307356,2.888685,0,0,24.99921
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,45.239,45.239,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.182287,22.23492,0,1.147132,-1.147132,30.0285,76.99599,0.1307356,1.198753,0,0,22.23492
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,44.35143,44.35143,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.456878,21.08779,0,0.09235141,-0.09235141,29.93115,76.74638,0.1307356,0.09650723,0,0,21.08779
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,43.55443,43.55443,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.55949,20.99544,0,0.4549437,-0.4549437,29.4516,75.51676,0.1307356,0.4754161,0,0,20.99544
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,42.8661,42.8661,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,10.06498,20.54049,0,2.817738,-2.817738,26.48144,67.90099,0.1307356,2.944536,0,0,20.54049
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,42.15967,42.15967,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.1958,17.72276,0,0.6722993,-0.6722993,25.77277,66.0839,0.1307356,0.7025527,0,0,17.72276
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,41.6706,41.6706,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.9428,17.05046,0,1.401848,-1.401848,24.2951,62.29499,0.1307356,1.464931,0,0,17.05046
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,41.21775,41.21775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.50041,15.64861,0,0,0,24.2951,62.29499,0.1307356,0,0,0,15.64861
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,40.82831,40.82831,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.50041,15.64861,0,0.2751675,-0.2751675,24.00504,61.55127,0.1307356,0.28755,0,0,15.64861
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1320732,40.91718,40.54755,1.265757,1.265757,0,0,0,1.265757,10.43432,0,0,0,0.1320732,1.332376,1.265757,0,0,15.80615,15.37344,0,1.200303,-1.200303,22.73981,58.3071,0.1307356,1.392333,0.1056585,0,15.50551
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.657259,44.98042,40.2215,0.8428751,0.8428751,0,0,0,0.8428751,196.6198,0,0,0,1.657259,0.8872369,0.8428751,0,0,17.13982,14.17314,0.7700219,0,0.7700219,23.47032,60.18019,0.1307192,0.9271625,1.325807,0,15.8304
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.480611,51.37286,40.95511,4.487856,4.487856,0,0,0,4.487856,77.55619,0,0,0,3.480611,4.724059,4.487856,0,0,16.3698,14.86616,0,1.243449,-1.243449,22.15961,56.8194,0.1307192,4.936642,2.784488,0,18.34677
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.357687,59.67831,42.7212,2.352366,2.352366,0,-1,0,2.352366,227.7573,0,0,0,5.357687,2.476175,2.352366,0,0,17.75141,13.62271,2.881511,0,2.881511,24.89325,63.82873,0.1306579,2.587603,4.286149,0,18.98039
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.530293,55.5118,44.65031,2.425628,2.425628,0,0,0,2.425628,145.5414,0,0,0,3.530293,2.553293,2.425628,0,0,14.8699,16.21607,0.9770004,0,0.9770004,25.82012,66.2053,0.1306371,2.668191,2.824235,0,19.74636
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.719474,58.21628,46.5613,0.768389,0.768389,0,0,0,0.768389,484.0614,0,0,0,3.719474,0.8088306,0.768389,0,0,13.8929,17.09537,2.910644,0,2.910644,28.5814,73.28548,0.1305753,0.8452279,2.97558,0,20.81484
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.504672,70.68126,48.42701,2.299481,2.299481,0,0,0,2.299481,282.8756,0,0,0,6.504672,2.420506,2.299481,0,0,10.98225,19.71495,4.084166,0,4.084166,32.45597,83.22028,0.1304886,2.529429,5.203738,0,26.21962
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.70868,73.79498,50.31084,1.068269,1.068269,0,0,0,1.068269,627.9955,0,0,0,6.70868,1.124493,1.068269,0,0,6.898089,23.3907,5.584187,0,5.584187,37.7536,96.80391,0.1303703,1.175096,5.366944,0,30.09938
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.044326,72.45646,51.50635,2.426821,2.426821,0,-1,0,2.426821,249.0635,2.175875,0,0,6.044326,2.554548,2.426821,0,0,1.313903,28.41647,1.313903,0,1.313903,39.00008,100,0.1303425,2.669503,4.835461,0,34.46079
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.200363,65.78735,51.91391,0.455628,0.455628,0,0,0,0.455628,921.8842,3.720754,0,0,4.200363,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1303425,0.5011908,3.36029,0,33.79934
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.623429,60.84565,52.47543,1.290364,1.290364,0,0,0,1.290364,203.3093,1.265151,0,0,2.623429,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1303425,1.4194,2.098743,0,32.22241
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.331482,56.15499,52.0407,2.866361,2.866361,0,0,0,2.866361,46.452,0,0,0,1.331482,3.017222,2.866361,0,0,0,29.59898,0,1.68574,-1.68574,37.22315,95.44379,0.1303425,3.152997,1.065186,0,30.93046
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4568477,51.85466,50.48292,2.610873,2.610873,0,0,0,2.610873,17.49789,0,4.440892E-16,0,0.4568477,2.748288,2.610873,0,0,1.873044,27.91324,0,2.29144,-2.29144,34.80776,89.2505,0.1303425,2.871961,0.3654782,0,28.37009
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,49.08817,49.08817,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.419089,25.6218,0,4.620448,-4.620448,29.93738,76.76237,0.1303425,4.828368,0,0,25.6218
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,47.83832,47.83832,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.55292,21.00135,0,5.437346,-5.437346,24.20592,62.06633,0.1303425,5.682026,0,0,21.00135
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,46.46168,46.46168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.59442,15.564,0,0,0,24.20592,62.06633,0.1303425,0,0,0,15.564
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,45.21183,45.21183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.59442,15.564,0,0,0,24.20592,62.06633,0.1303425,0,0,0,15.564
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,44.29709,44.29709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.59442,15.564,0,0,0,24.20592,62.06633,0.1303425,0,0,0,15.564
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,43.53631,43.53631,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.59442,15.564,0,1.978045,-1.978045,22.12087,56.72007,0.1303425,2.067057,0,0,15.564
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,42.84799,42.84799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.79224,13.58596,0,0,0,22.12087,56.72007,0.1303425,0,0,0,13.58596
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,42.10533,42.10533,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.79224,13.58596,0,0.219005,-0.219005,21.89002,56.12815,0.1303425,0.2288603,0,0,13.58596
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,41.62531,41.62531,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,18.03558,13.36695,0,0.5505303,-0.5505303,21.30971,54.64018,0.1303425,0.5753042,0,0,13.36695
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,41.19059,41.19059,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.64728,12.81642,0,0.7505502,-0.7505502,20.51856,52.6116,0.1303425,0.7843249,0,0,12.81642
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,40.82831,40.82831,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.48123,12.06587,0,0.05388465,-0.05388465,20.46176,52.46595,0.1303425,0.05630946,0,0,12.06587
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1128855,40.84523,40.52943,2.630975,2.630975,0,0,0,2.630975,4.290635,0,4.440892E-16,0,0.1128855,2.769448,2.630975,0,0,19.5411,12.01199,0,2.656562,-2.656562,17.6615,45.28581,0.1303425,2.894073,0.09030844,0,12.12487
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.509888,44.54522,40.2215,1.218827,1.218827,0,0,0,1.218827,123.8805,0,0,0,1.509888,1.282975,1.218827,0,0,22.49283,9.355427,0.2269131,0,0.2269131,17.87677,45.83778,0.1303377,1.340709,1.207911,0,10.86532
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.335546,47.76476,40.93699,10.00672,10.00672,12,0,3.372,10.00672,23.33977,0,0,0,2.335546,0,0,1.993276,1.893613,22.26592,9.559649,4.229159,0,4.229159,21.8889,56.12528,0.1304404,11.0074,1.868437,12,11.8952
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.317126,49.57529,42.7212,5.866044,5.866044,0,-1,0,5.866044,39.50066,0,8.881784E-16,0,2.317126,6.174783,5.866044,0,0,18.03676,13.36589,0,3.857657,-3.857657,17.82257,45.69882,0.1304404,6.452648,1.853701,0,15.68302
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.57121,52.39843,44.65031,5.608175,5.608175,0,0,0,5.608175,45.84755,0,8.881784E-16,0,2.57121,5.903342,5.608175,0,0,22.32305,9.508234,0,3.332131,-3.332131,14.3102,36.69275,0.1304404,6.168992,2.056968,0,12.07944
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.695646,58.16471,46.58847,0,0,0,0,0,0,0,0,0,0,3.695646,0,0,0,0,26.02542,6.176103,3.695646,0,3.695646,17.8162,45.68246,0.1303622,0,2.956517,0,9.871749
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.045768,65.00011,48.42701,3.219763,3.219763,0,0,0,3.219763,156.7124,0,0,0,5.045768,3.389224,3.219763,0,0,22.32977,9.502184,1.656544,0,1.656544,19.38773,49.71204,0.1303272,3.541739,4.036615,0,14.54795
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,3.987613,63.24796,50.31084,2.746002,2.746002,0,0,0,2.746002,145.2152,0,0,0,3.987613,2.890528,2.746002,0,0,20.67323,10.99307,1.097085,0,1.097085,20.42852,52.38071,0.1303041,3.020602,3.190091,0,14.98069
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.838861,60.51617,51.47918,2.073639,2.073639,0,-1,0,2.073639,136.9024,0,0,0,2.838861,2.182778,2.073639,0,0,19.57614,11.98045,0.6560832,0,0.6560832,21.05093,53.97665,0.1302902,2.281003,2.271089,0,14.81931
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.336809,62.66869,51.88673,4.856999,4.856999,0,0,0,4.856999,68.70104,0,0,0,3.336809,5.112631,4.856999,0,0,18.92006,12.57093,0,1.775822,-1.775822,19.17905,49.17696,0.1302902,5.3427,2.669447,0,15.90773
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.33887,59.88868,52.47543,1.601027,1.601027,0,0,0,1.601027,146.0856,0,0,0,2.33887,1.685291,1.601027,0,0,20.89319,10.7951,0.6535782,0,0.6535782,19.79909,50.7668,0.1302764,1.761129,1.871096,0,13.13397
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.650644,57.12027,51.98636,6.028973,6.028973,0,0,0,6.028973,27.37854,0,0,0,1.650644,6.346287,6.028973,0,0,20.23962,11.38332,0,4.695643,-4.695643,14.84945,38.07544,0.1302764,6.63187,1.320516,0,13.03397
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4588919,51.84257,50.46481,5.680099,5.680099,0,0,0,5.680099,8.078943,0,0,0,0.4588919,5.979051,5.680099,0,0,25.457,6.687681,0,5.520159,-5.520159,9.030692,23.15557,0.1302764,6.248108,0.3671136,0,7.146573
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,49.03382,49.03382,2.135848,1.109146,0,-1,0,1.109146,0,0,1.026702,1.240287,0,1.167522,1.109146,0,0,31.59051,1.167522,0,1.167522,-1.167522,7.800015,20,0.1302764,2.349433,0,0,1.167522
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,47.78398,47.78398,3.863338,0,0,-1,0,0,0,0,3.863338,4.249672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302764,4.249672,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,46.40734,46.40734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302764,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,45.18466,45.18466,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302764,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,44.26992,44.26992,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302764,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,43.48197,43.48197,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302764,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,42.79365,42.79365,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302764,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,42.07816,42.07816,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302764,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,41.59814,41.59814,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302764,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,41.16341,41.16341,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302764,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,40.8102,40.8102,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1304036,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1253338,40.85289,40.50227,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.340249,1.776357E-15,0,0,0.1253338,0,0,8.8,8.36,24.52775,7.524,8.485333,0,8.485333,23.7809,60.97655,0.1305949,2.581661,0.100267,12,7.649334
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.712747,45.11687,40.19433,3.082704,3.082704,11.43578,0,3.229252,3.082704,55.55989,0,0,0,1.712747,0,0,8.353074,7.935421,16.04242,15.1608,9.648168,0,9.648168,32.93396,84.44588,0.1307741,3.390974,1.370197,12,16.87355
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.321734,50.81569,40.90982,0,0,0,0,0,0,0,0,0,0,3.321734,0,0,0,0,6.394252,23.84415,3.321734,0,3.321734,36.08523,92.52605,0.1307041,0,2.657387,0,27.16589
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.029214,55.02271,42.66685,1.09985,1.09985,0,-1,0,1.09985,366.3422,0,0,0,4.029214,1.157737,1.09985,0,0,3.072518,26.83371,2.871477,0,2.871477,38.80935,99.51096,0.1306436,1.209835,3.223371,0,30.86293
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.522226,49.11233,44.62313,6.289602,6.289602,0,0,0,6.289602,24.20226,0,8.881784E-16,0,1.522226,6.620634,6.289602,0,0,0.2010404,29.41804,0,5.098407,-5.098407,33.43516,85.73101,0.1306436,6.918562,1.217781,0,30.94027
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.085698,52.86588,46.5613,2.423137,2.423137,0,0,0,2.423137,86.07428,0,0,0,2.085698,2.550671,2.423137,0,0,5.865938,24.31963,0,0.4649727,-0.4649727,32.94504,84.47428,0.1306436,2.665451,1.668558,0,26.40533
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.556817,63.17622,48.39985,0.2312848,0.2312848,0,0,0,0.2312848,1970.219,0,0,0,4.556817,0.2434577,0.2312848,0,0,6.382574,23.85466,4.313359,0,4.313359,37.03705,94.9666,0.1305529,0.2544133,3.645454,0,28.41148
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,5.811693,70.08023,50.28367,7.747929,7.747929,4.192575,0,1.396721,7.747929,75.00964,0,0,0,5.811693,3.742478,3.555354,0,0,2.069215,27.73668,2.069215,0,2.069215,39.00008,100,0.1305634,8.522721,4.649354,12,33.54838
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.468532,74.12371,51.42484,4.938093,4.938093,0,-1,0,4.938093,130.9925,1.27054,0,0,6.468532,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1305634,5.431902,5.174826,0,36.06751
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,2.913474,61.14745,51.83239,2.823907,2.823907,0,0,0,2.823907,103.1717,0,0,0,2.913474,2.972534,2.823907,0,0,0,29.59898,0,0.05905976,-0.05905976,38.93782,99.84037,0.1305634,3.106298,2.330779,0,32.51245
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.210619,59.40458,52.42109,2.943091,2.943091,0,0,0,2.943091,75.11214,0,0,0,2.210619,3.09799,2.943091,0,0,0.06562196,29.53992,0,0.8873716,-0.8873716,38.00245,97.44199,0.1305634,3.2374,1.768495,0,31.75054
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.742636,57.3703,51.94107,5.652887,5.652887,0,0,0,5.652887,30.82736,0,0,0,1.742636,5.950408,5.652887,0,0,1.05159,28.65255,0,4.207771,-4.207771,33.56707,86.06924,0.1305634,6.218176,1.394109,0,30.39518
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4480414,51.75487,50.41047,0,0,0,0,0,0,0,0,0,0,0.4480414,0,0,0,0,5.726892,24.44477,0.4480414,0,0.4480414,33.99212,87.15911,0.1305539,0,0.3584331,0,24.89282
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,49.00665,49.00665,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.278851,24.84801,0,0.3187877,-0.3187877,33.65609,86.29749,0.1305539,0.3331332,0,0,24.84801
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,47.73869,47.73869,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.633059,24.52922,0,8.638994,-8.638994,24.54979,62.94805,0.1305539,9.027749,0,0,24.52922
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,46.36205,46.36205,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,15.23194,15.89023,0,8.8,-8.8,15.27377,39.16344,0.1305539,13.73757,0,0,15.89023
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,45.13937,45.13937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.00972,7.09023,0,0,0,15.27377,39.16344,0.1305539,0,0,0,7.09023
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,44.21558,44.21558,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,25.00972,7.09023,0,0.1510638,-0.1510638,15.11454,38.75515,0.1305539,0.1578617,0,0,7.09023
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,43.42763,43.42763,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,25.17757,6.939167,0,1.237711,-1.237711,13.80988,35.40987,0.1305539,1.293408,0,0,6.939167
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,42.73931,42.73931,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.5528,5.701456,0,2.30831,-2.30831,11.37671,29.17098,0.1305539,2.412184,0,0,5.701456
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,42.0057,42.0057,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,29.11759,3.393146,0,2.972327,-2.972327,8.243598,21.13739,0.1305539,3.106081,0,0,3.393146
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,41.5438,41.5438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.42018,0.420819,0,0,0,8.243598,21.13739,0.1305539,0,0,0,0.420819
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,41.13625,41.13625,1.283553,0.399778,0,-1,0,0.399778,0,0,0.8837754,1.012131,0,0.420819,0.399778,0,0,32.42018,0.420819,0,0.420819,-0.420819,7.800015,20,0.1305539,1.411909,0,0,0.420819
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,40.75586,40.75586,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306526,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04291645,40.59496,40.47509,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.556017,1.776357E-15,0,0,0.04291645,0,0,8.8,8.36,24.52775,7.524,8.402917,0,8.402917,23.70271,60.77607,0.1308626,3.033906,0.03433316,12,7.566916
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.730744,45.14223,40.16716,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,295.1105,0,0,0,1.730744,0,0,8.8,8.36,16.12484,15.08663,10.09074,0,10.09074,33.27563,85.32197,0.1309387,0.6451206,1.384595,12,16.81737
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.306014,50.76556,40.90982,6.492656,6.492656,0,0,0,6.492656,50.91929,0,8.881784E-16,0,3.306014,6.834375,6.492656,0,0,6.034093,24.16829,0,3.528361,-3.528361,29.55642,75.78553,0.1309387,7.141922,2.644811,0,27.47431
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,4.947565,58.13422,42.63968,2.187546,2.187546,0,-1,0,2.187546,226.1697,0,0,0,4.947565,2.30268,2.187546,0,0,9.954494,20.63993,2.644886,0,2.644886,32.06557,82.21926,0.1308832,2.4063,3.958052,0,25.5875
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.597464,66.50782,44.60502,0,0,0,0,0,0,0,0,0,0,6.597464,0,0,0,0,7.309608,23.02033,6.597464,0,6.597464,38.32448,98.2677,0.130745,0,5.277971,0,29.6178
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.709531,69.25222,46.53413,7.22962,7.22962,0,0,0,7.22962,92.80615,0,0,0,6.709531,7.610126,7.22962,0,0,0.7121439,28.95805,0,0.9005942,-0.9005942,37.37517,95.83357,0.130745,7.952581,5.367625,0,35.66758
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,7.71439,75.78081,48.37267,0,0,0,0,0,0,0,6.001586,0,0,7.71439,0,0,0,0,1.712804,28.05746,1.712804,0,1.712804,39.00008,100,0.1307092,0,6.171512,0,35.77184
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.403492,81.39362,50.22933,9.724073,9.724073,3,0,1.095,9.724073,86.41946,1.32552,0,0,8.403492,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1307092,10.69648,6.722794,12,38.00247
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,6.933668,76.06693,51.37955,0,0,0,-1,0,0,0,6.933668,0,0,6.933668,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307092,0,5.546935,0,36.53265
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,4.92344,68.31848,51.75994,2.194606,2.194606,0,0,0,2.194606,224.3428,2.613329,0,0,4.92344,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1307092,2.414066,3.938752,0,34.52242
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.151624,62.49254,52.32146,5.684333,5.684333,0,0,0,5.684333,55.44404,0,8.881784E-16,0,3.151624,5.983509,5.684333,0,0,0,29.59898,0,2.831885,-2.831885,36.01501,92.34599,0.1307092,6.252767,2.521299,0,32.7506
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,1.935279,57.91117,51.85957,3.025362,3.025362,0,0,0,3.025362,63.96854,0,0,0,1.935279,3.184591,3.025362,0,0,3.146539,26.76709,0,1.249311,-1.249311,34.69812,88.96936,0.1307092,3.327898,1.548224,0,28.70237
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4481186,51.70028,50.35612,5.640393,5.640393,0,0,0,5.640393,7.944811,0,0,0,0.4481186,5.937256,5.640393,0,0,4.534663,25.51778,0,5.489138,-5.489138,28.91206,74.13334,0.1307092,6.204432,0.3584948,0,25.9659
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,48.96137,48.96137,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.6337,20.02864,0,4.793126,-4.793126,23.85966,61.1785,0.1307092,5.008817,0,0,20.02864
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,47.71152,47.71152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.9594,15.23552,0,0,0,23.85966,61.1785,0.1307092,0,0,0,15.23552
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,46.30771,46.30771,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.9594,15.23552,0,5.588151,-5.588151,17.96923,46.07487,0.1307092,5.839617,0,0,15.23552
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,45.08503,45.08503,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,22.16846,9.647367,0,1.201064,-1.201064,16.7032,42.82863,0.1307092,1.255112,0,0,9.647367
