Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,44.14312,44.14312,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.50297,8.446303,0,1.269635,-1.269635,15.36489,39.39707,0.1307092,1.326768,0,0,8.446303
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,43.38234,43.38234,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.91368,7.176668,0,2.499081,-2.499081,12.73063,32.64257,0.1307092,2.611539,0,0,7.176668
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,42.69402,42.69402,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.69043,4.677588,0,0.670687,-0.670687,12.02366,30.82984,0.1307092,0.7008678,0,0,4.677588
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,41.97853,41.97853,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.43564,4.006901,0,0.8381775,-0.8381775,11.14014,28.56441,0.1307092,0.8758955,0,0,4.006901
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,41.51663,41.51663,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.36695,3.168723,0,2.353868,-2.353868,8.658948,22.20239,0.1307092,2.459792,0,0,3.168723
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,41.10907,41.10907,0.9188207,0.7741122,0,-1,0,0.7741122,0,0,0.1447085,0.2365906,0,0.814855,0.7741122,0,0,31.98236,0.814855,0,0.814855,-0.814855,7.800015,20,0.1307092,1.010703,0,0,0.814855
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,40.72869,40.72869,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308055,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03304321,40.54018,40.44793,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.658357,1.776357E-15,0,0,0.03304321,0,0,8.8,8.36,24.52775,7.524,8.393044,0,8.393044,23.69335,60.75205,0.1309799,2.191781,0.02643457,12,7.557043
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.8995081,42.68561,40.13999,5.059277,5.059277,12,0,3.372,5.059277,17.77938,0,0,0,0.8995081,0,0,6.940723,6.593687,16.13471,15.07774,7.493195,0,7.493195,30.80202,78.97937,0.1311727,5.565205,0.7196065,12,15.97725
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.517837,48.26733,40.88265,3.935869,3.935869,9.753364,0,2.803601,3.935869,63.97156,0,0,0,2.517837,0,0,5.817494,5.526619,8.641515,21.82162,8.044456,0,8.044456,38.43366,98.54765,0.1313069,4.329456,2.01427,12,24.33945
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6852319,44.5476,42.58534,3.188916,3.188916,0,-1,0,3.188916,21.48793,0,0,0,0.6852319,3.356753,3.188916,0,0,0.5970587,29.06162,0,2.671521,-2.671521,35.61763,91.32706,0.1313069,3.507807,0.5481855,0,29.74686
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.196178,48.05416,44.55068,6.313618,6.313618,0,0,0,6.313618,18.946,0,8.881784E-16,0,1.196178,6.645914,6.313618,0,0,3.565416,26.3901,0,5.449735,-5.449735,29.8731,76.59754,0.1313069,6.94498,0.9569424,0,27.58628
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.72588,61.68184,46.51602,3.834,3.834,0,0,0,3.834,123.2624,0,0,0,4.72588,4.035789,3.834,0,0,9.620677,20.94037,0.6900908,0,0.6900908,30.52778,78.2762,0.1312925,4.2174,3.780704,0,25.66625
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.296841,69.74203,48.3455,7.615011,7.615011,10.11707,0,2.895618,7.615011,82.68986,0,0,0,6.296841,0,0,2.502058,2.376955,8.930587,21.56145,8.673797,0,8.673797,38.75647,99.37535,0.1314295,8.376512,5.037473,12,27.85829
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,6.99597,74.8931,50.20216,2.600367,2.600367,0,0,0,2.600367,269.0378,4.001951,0,0,6.99597,2.737228,2.600367,0,0,0.2567902,29.36787,0.2567902,0,0.2567902,39.00008,100,0.1314241,2.860404,5.596776,0,36.36384
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.480887,69.98155,51.32521,0,0,0,-1,0,0,0,5.480887,0,0,5.480887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314241,0,4.38471,0,35.07986
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.668132,63.63885,51.7056,3.051774,3.051774,0,0,0,3.051774,120.1967,0.455739,0,0,3.668132,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1314241,3.356951,2.934506,0,33.26711
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.422368,63.38073,52.26712,3.47183,3.47183,0,0,0,3.47183,98.57533,0,0,0,3.422368,3.654558,3.47183,0,0,0,29.59898,0,0.2321903,-0.2321903,38.75533,99.37244,0.1314241,3.819013,2.737894,0,33.02135
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.456438,56.31969,51.81428,7.654918,7.654918,6.516392,0,1.984647,7.654918,19.02617,2.775558E-16,0,0,1.456438,1.198449,1.138526,0,0,0.2579892,29.36679,0.2579892,0,0.2579892,39.00008,100,0.1314297,8.420409,1.16515,12,30.82323
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3776175,51.44159,50.31084,10.70994,10.70994,10.35121,0,2.954855,10.70994,3.525859,0,0,0,0.3776175,0.3776175,0.3587366,0,0,0,29.59898,0,0,0,39.00008,100,0.1314297,11.78094,0.302094,12,29.97659
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,48.9342,48.9342,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.1314297,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,47.65718,47.65718,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.1314297,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,46.25337,46.25337,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.1314297,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,45.03069,45.03069,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.1314297,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,44.08878,44.08878,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.1314297,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,43.328,43.328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.1314297,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,42.63968,42.63968,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.1314297,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,41.95136,41.95136,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.1314297,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,41.49852,41.49852,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.1314297,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,41.06379,41.06379,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314297,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,40.70152,40.70152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314297,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1221972,40.76242,40.42075,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.200704,0,0,0,0.1221972,0,0,8.8,8.36,32.88775,0,8.482197,0,8.482197,15.84693,40.63308,0.131578,1.63909,0.09775776,12,0.1221972
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.735466,45.10948,40.12188,4.350649,4.350649,12,0,3.372,4.350649,39.88981,0,0,0,1.735466,0,0,7.649351,7.266883,24.40556,7.633977,9.002349,0,9.002349,24.38731,62.53144,0.1317912,4.785714,1.388373,12,9.369443
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,2.971327,49.64894,40.85548,1.159818,1.159818,9.959818,0,2.855834,1.159818,256.1891,1.776357E-15,0,0,2.971327,0,0,8.8,8.36,15.40321,15.73609,11.33133,0,11.33133,35.13715,90.09509,0.1318645,1.2758,2.377061,12,18.70742
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.381895,59.61124,42.58534,6.823964,6.823964,0,-1,0,6.823964,78.86758,0,0,0,5.381895,7.18312,6.823964,0,0,4.07188,25.93429,0,1.801225,-1.801225,33.23849,85.22674,0.1318645,7.506361,4.305516,0,31.31618
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.430496,69.81219,44.55068,2.057364,2.057364,0,0,0,2.057364,361.1659,0,0,0,7.430496,2.165646,2.057364,0,0,6.073242,24.13306,5.26485,0,5.26485,38.23317,98.03357,0.1317548,2.2631,5.944396,0,31.56356
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.423133,72.16238,46.48885,0.05183367,0.05183367,0,0,0,0.05183367,14321.06,6.560179,0,0,7.423133,0.05456176,0.05183367,0,0,0.8083923,28.87143,0.8083923,0,0.8083923,39.00008,100,0.1317379,0.05701704,5.938507,0,36.29456
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,6.957654,72.42929,48.31833,6.641279,6.641279,0,0,0,6.641279,104.7638,0,8.881784E-16,0,6.957654,6.99082,6.641279,0,0,0,29.59898,0,0.03316595,-0.03316595,38.96512,99.91036,0.1317379,7.305407,5.566123,0,36.55663
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.647996,65.50531,50.18404,5.354944,5.354944,0,0,0,5.354944,86.79823,0,0,0,4.647996,5.636783,5.354944,0,0,0.03685105,29.56581,0,0.9887866,-0.9887866,37.92284,97.23787,0.1317379,5.890438,3.718397,0,34.21381
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.448071,65.993,51.27992,4.191469,4.191469,0,-1,0,4.191469,106.122,0,0,0,4.448071,4.412073,4.191469,0,0,1.135503,28.57703,0.03599788,0,0.03599788,37.957,97.32544,0.1317372,4.610616,3.558456,0,33.0251
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.774046,67.63814,51.66031,4.676342,4.676342,0,0,0,4.676342,102.0893,0,0,0,4.774046,4.922465,4.676342,0,0,1.099505,28.60942,0,0.1484182,-0.1484182,37.80055,96.92429,0.1317372,5.143976,3.819237,0,33.38347
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.331028,66.61091,52.22184,2.784295,2.784295,0,0,0,2.784295,155.552,0.1357773,0,0,4.331028,2.930837,2.784295,0,0,1.264414,28.46101,1.264414,0,1.264414,39.00008,100,0.1317109,3.062725,3.464823,0,32.79203
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.397274,59.38649,51.81428,6.562121,6.562121,0,0,0,6.562121,36.53199,0,0,0,2.397274,6.907496,6.562121,0,0,0,29.59898,0,4.510222,-4.510222,34.24589,87.80979,0.1317109,7.218333,1.917819,0,31.99625
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4402332,51.60332,50.28367,3.992244,3.992244,0,0,0,3.992244,11.02721,0,4.440892E-16,0,0.4402332,4.202362,3.992244,0,0,5.011358,25.08876,0,3.762129,-3.762129,30.28025,77.64153,0.1317109,4.391469,0.3521866,0,25.52899
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,48.90703,48.90703,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.191502,21.32663,0,5.810535,-5.810535,24.15541,61.93683,0.1317109,6.07201,0,0,21.32663
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,47.65718,47.65718,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.64765,15.51609,0,3.802415,-3.802415,20.14731,51.65968,0.1317109,3.973523,0,0,15.51609
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,46.25337,46.25337,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.87256,11.71368,0,2.93829,-2.93829,17.05009,43.71808,0.1317109,3.070513,0,0,11.71368
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,45.01258,45.01258,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.13732,8.775387,0,2.223833,-2.223833,14.70596,37.70751,0.1317109,2.323906,0,0,8.775387
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,44.08878,44.08878,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.60825,6.551553,0,0.04770406,-0.04770406,14.65567,37.57858,0.1317109,0.04985074,0,0,6.551553
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,43.35518,43.35518,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.66125,6.50385,0,0.6585521,-0.6585521,13.9615,35.79865,0.1317109,0.6881869,0,0,6.50385
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,42.63968,42.63968,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.39298,5.845297,0,1.913381,-1.913381,11.94462,30.62717,0.1317109,1.999483,0,0,5.845297
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,41.92419,41.92419,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.51896,3.931916,0,1.417922,-1.417922,10.45,26.79481,0.1317109,1.481729,0,0,3.931916
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,41.49852,41.49852,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.09443,2.513994,0,0.4906013,-0.4906013,9.932858,25.46882,0.1317109,0.5126784,0,0,2.513994
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,41.06379,41.06379,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.63954,2.023392,0,0.5766155,-0.5766155,9.325052,23.91034,0.1317109,0.6025631,0,0,2.023392
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,40.65623,40.65623,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.28022,1.446777,0,0.397776,-0.397776,8.90576,22.83524,0.1317109,0.4156759,0,0,1.446777
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,40.40264,40.40264,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.7222,1.049001,8.36,0,8.36,16.83675,43.17107,0.1318509,1.40033,0,12,1.049001
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3879677,41.18232,40.09471,7.932763,7.932763,12,0,3.372,7.932763,4.8907,0,0,0,0.3879677,0,0,4.067237,3.863875,23.3622,8.573001,4.251842,0,4.251842,20.8704,53.51375,0.1319591,8.72604,0.3103741,12,8.960969
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.159874,44.14119,40.82831,6.352427,6.352427,12,0,3.372,6.352427,18.25875,0,0,0,1.159874,0,0,5.647573,5.365194,19.11035,12.39966,6.525068,0,6.525068,27.06063,69.38609,0.1321224,6.987669,0.9278989,12,13.55953
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.034844,45.52198,42.54006,4.086692,4.086692,0,-1,0,4.086692,25.32228,0,8.881784E-16,0,1.034844,4.301781,4.086692,0,0,12.58529,18.27222,0,3.266937,-3.266937,23.61697,60.55622,0.1321224,4.495361,0.827875,0,19.30706
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.444888,48.74735,44.49634,2.220344,2.220344,0,0,0,2.220344,65.07496,0,0,0,1.444888,2.337204,2.220344,0,0,16.21522,15.00528,0,0.8923163,-0.8923163,22.67639,58.14447,0.1321224,2.442378,1.15591,0,16.45017
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.803778,51.82221,46.40734,2.17242,2.17242,0,0,0,2.17242,83.03083,0,0,0,1.803778,2.286758,2.17242,0,0,17.20668,14.11297,0,0.4829795,-0.4829795,22.16728,56.83908,0.1321224,2.389662,1.443023,0,15.91675
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.463427,52.66354,48.24588,5.319354,5.319354,0,0,0,5.319354,27.51136,0,0,0,1.463427,5.59932,5.319354,0,0,17.74332,13.62999,0,4.135893,-4.135893,17.80767,45.6606,0.1321224,5.85129,1.170742,0,15.09341
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.208414,56.99246,50.1297,1.860239,1.860239,0,0,0,1.860239,118.7167,0,0,0,2.208414,1.958146,1.860239,0,0,22.33876,9.494094,0.2502672,0,0.2502672,18.04509,46.26938,0.1321172,2.046263,1.766731,0,11.70251
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.769308,56.71342,51.22558,0.8525555,0.8525555,0,-1,0,0.8525555,207.5299,0,0,0,1.769308,0.8974268,0.8525555,0,0,22.08849,9.719335,0.8718808,0,0.8718808,18.87223,48.39024,0.132099,0.9378111,1.415446,0,11.48864
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.853891,57.38228,51.60597,0.329497,0.329497,0,0,0,0.329497,562.6428,0,0,0,1.853891,0.346839,0.329497,0,0,21.21661,10.50403,1.507052,0,1.507052,20.30195,52.05617,0.1320677,0.3624467,1.483113,0,12.35792
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8191258,54.68274,52.17655,6.724793,6.724793,0,0,0,6.724793,12.18068,0,8.881784E-16,0,0.8191258,7.07873,6.724793,0,0,19.70956,11.86037,0,6.259604,-6.259604,13.70375,35.13774,0.1320677,7.397273,0.6553007,0,12.6795
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.025819,54.84765,51.7056,5.29954,5.29954,12,0,3.372,5.29954,19.35675,0,0,0,1.025819,0,0,6.70046,6.365437,26.66468,5.60077,7.391256,0,7.391256,20.71571,53.11709,0.1322535,5.829494,0.8206552,12,6.626589
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4373033,51.51225,50.20216,10.44932,10.44932,12,0,3.372,10.44932,4.184994,0,0,0,0.4373033,0,0,1.550682,1.473148,19.27342,12.2529,1.910451,0,1.910451,22.52812,57.76429,0.1323006,11.49425,0.3498427,12,12.6902
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,48.83457,48.83457,6.342404,6.342404,0,-1,0,6.342404,0,0,8.881784E-16,0,0,6.676215,6.342404,0,0,17.36297,13.97231,0,6.676215,-6.676215,15.49077,39.71985,0.1323006,6.976644,0,0,13.97231
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,47.58473,47.58473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.78098,7.296092,0,0,0,15.49077,39.71985,0.1323006,0,0,0,7.296092
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,46.20808,46.20808,1.997562,1.997562,0,-1,0,1.997562,0,0,2.220446E-16,0,0,2.102697,1.997562,0,0,24.78098,7.296092,0,2.102697,-2.102697,13.27433,34.03669,0.1323006,2.197318,0,0,7.296092
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,44.98541,44.98541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.11731,5.193395,0,0,0,13.27433,34.03669,0.1323006,0,0,0,5.193395
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,44.07067,44.07067,1.067551,1.067551,0,-1,0,1.067551,0,0,2.220446E-16,0,0,1.123738,1.067551,0,0,27.11731,5.193395,0,1.123738,-1.123738,12.08981,30.99945,0.1323006,1.174306,0,0,5.193395
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,43.30083,43.30083,0.9498855,0.9498855,0,-1,0,0.9498855,0,0,1.110223E-16,0,0,0.9998795,0.9498855,0,0,28.36591,4.069658,0,0.9998795,-0.9998795,11.03585,28.29698,0.1323006,1.044874,0,0,4.069658
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,42.61251,42.61251,0.4696763,0.4696763,0,-1,0,0.4696763,0,0,5.551115E-17,0,0,0.4943961,0.4696763,0,0,29.47689,3.069778,0,0.4943961,-0.4943961,10.51471,26.96073,0.1323006,0.5166439,0,0,3.069778
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,41.90608,41.90608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.02622,2.575382,0,0,0,10.51471,26.96073,0.1323006,0,0,0,2.575382
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,41.47135,41.47135,0.08697969,0.08697969,0,-1,0,0.08697969,0,0,0,0,0,0.09155757,0.08697969,0,0,30.02622,2.575382,0,0.09155757,-0.09155757,10.4182,26.71327,0.1323006,0.09567767,0,0,2.575382
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,41.03662,41.03662,0.8318121,0.8318121,0,-1,0,0.8318121,0,0,1.110223E-16,0,0,0.8755916,0.8318121,0,0,30.12795,2.483824,0,0.8755916,-0.8755916,9.495242,24.34673,0.1323006,0.9149933,0,0,2.483824
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,40.65623,40.65623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.10083,1.608233,0,0,0,9.495242,24.34673,0.1323006,0,0,0,1.608233
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,40.40264,40.40264,0.7455497,0.7455497,0,0,0,0.7455497,0,0,1.110223E-16,0,0,0.7847892,0.7455497,0,0,31.10083,1.608233,0,0.7847892,-0.7847892,8.668001,22.2256,0.1323006,0.8201047,0,0,1.608233
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6619049,41.95935,40.09471,1.430661,1.430661,10.23066,0,2.924357,1.430661,46.26568,0,0,0,0.6619049,0,0,8.8,8.36,31.97282,0.8234437,9.021905,0,9.021905,17.22693,44.17153,0.1324324,1.573727,0.5295239,12,1.485349
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.457088,44.99469,40.8102,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,565.7781,0,0,0,1.457088,0,0,8.8,8.36,22.95091,8.943158,9.817087,0,9.817087,26.54024,68.05176,0.1324955,0.2832907,1.16567,12,10.40025
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.459196,52.97693,42.51289,4.70818,4.70818,0,-1,0,4.70818,73.47202,0,0,0,3.459196,4.95598,4.70818,0,0,13.13382,17.77854,0,1.496784,-1.496784,24.96249,64.00626,0.1324955,5.178998,2.767356,0,21.23773
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.664342,62.76624,44.45105,4.474065,4.474065,0,0,0,4.474065,126.6039,0,0,0,5.664342,4.709542,4.474065,0,0,14.79692,16.28175,0.9548,0,0.9548,25.86829,66.32883,0.1324757,4.921471,4.531474,0,21.94609
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.187082,56.2626,46.40734,0,0,0,0,0,0,0,0,0,0,3.187082,0,0,0,0,13.84212,17.14107,3.187082,0,3.187082,28.89182,74.08145,0.1324096,0,2.549666,0,20.32816
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.536511,62.93123,48.24588,8.107685,8.107685,12,0,3.372,8.107685,55.95322,0,0,0,4.536511,0,0,3.892314,3.697699,10.65504,20.00945,8.23421,0,8.23421,36.70348,94.11131,0.1325997,8.918454,3.629209,12,24.54596
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.751223,58.75528,50.10254,0,0,0,0,0,0,0,0.3303986,0,0,2.751223,0,0,0,0,2.420825,27.42024,2.420825,0,2.420825,39.00008,100,0.1325495,0,2.200979,0,30.17146
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.014085,57.44955,51.17124,0,0,0,-1,0,0,0,2.014085,0,0,2.014085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325495,0,1.611268,0,31.61306
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.722995,63.67554,51.56069,6.208212,6.208212,0,0,0,6.208212,59.96888,0,8.881784E-16,0,3.722995,6.53496,6.208212,0,0,0,29.59898,0,2.811965,-2.811965,36.03601,92.39983,0.1325495,6.829033,2.978396,0,33.32197
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.442006,59.85132,52.11316,5.449512,5.449512,0,0,0,5.449512,44.81145,0,0,0,2.442006,5.736329,5.449512,0,0,3.124406,26.78701,0,3.294323,-3.294323,32.56348,83.49595,0.1325495,5.994463,1.953605,0,29.22902
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5670588,53.40775,51.68748,0,0,0,0,0,0,0,0,0,0,0.5670588,0,0,0,0,6.784764,23.49269,0.5670588,0,0.5670588,33.10144,84.87533,0.1325378,0,0.453647,0,24.05975
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.166006,50.65139,50.15688,3.608014,3.608014,0,0,0,3.608014,4.601035,0,0,0,0.166006,3.79791,3.608014,0,0,6.217706,24.00304,0,3.631904,-3.631904,29.27308,75.05904,0.1325378,3.968816,0.1328048,0,24.16905
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,48.8074,48.8074,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.25315,20.37114,0,6.857679,-6.857679,22.04445,56.52412,0.1325378,7.166275,0,0,20.37114
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,47.55756,47.55756,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.8728,13.51346,0,0.1737047,-0.1737047,21.86135,56.05464,0.1325378,0.1815214,0,0,13.51346
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,46.15374,46.15374,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,18.0658,13.33976,0,3.184053,-3.184053,18.50507,47.44879,0.1325378,3.327336,0,0,13.33976
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,44.9039,44.9039,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.60364,10.1557,0,0.3189567,-0.3189567,18.16886,46.58672,0.1325378,0.3333097,0,0,10.1557
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,43.98915,43.98915,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.95804,9.836745,0,1.51353,-1.51353,16.57346,42.49595,0.1325378,1.581639,0,0,9.836745
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,43.25555,43.25555,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.63974,8.323215,0,0.6855364,-0.6855364,15.85084,40.64309,0.1325378,0.7163855,0,0,8.323215
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,42.56723,42.56723,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.40144,7.637679,0,0.02981441,-0.02981441,15.81941,40.56251,0.1325378,0.03115605,0,0,7.637679
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,41.87891,41.87891,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.43457,7.607865,0,1.69479,-1.69479,14.03294,35.98183,0.1325378,1.771055,0,0,7.607865
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,41.44418,41.44418,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.31767,5.913075,0,0.5986133,-0.5986133,13.40195,34.36391,0.1325378,0.6255509,0,0,5.913075
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,41.00945,41.00945,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.9828,5.314462,0,0.7818226,-0.7818226,12.57784,32.2508,0.1325378,0.8170046,0,0,5.314462
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,40.62906,40.62906,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.85149,4.532639,0,1.355981,-1.355981,11.14851,28.58586,0.1325378,1.417,0,0,4.532639
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,40.37547,40.37547,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.35813,3.176659,0,1.2371,-1.2371,9.844489,25.24223,0.1325378,1.29277,0,0,3.176659
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.597043,44.67168,40.09471,0.7996253,0.7996253,0,0,0,0.7996253,199.7239,0,0,0,1.597043,0.8417108,0.7996253,0,0,30.73269,1.939558,0.7553319,0,0.7553319,10.56106,27.07959,0.1325221,0.8795878,1.277634,0,3.536601
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.20377,50.33414,40.8102,4.316446,4.316446,12,0,3.372,4.316446,74.2224,0,0,0,3.20377,0,0,7.683554,7.299376,29.97736,2.619357,10.50315,0,10.50315,20.52522,52.62866,0.1326998,4.748091,2.563016,12,5.823127
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.869753,61.26842,42.48572,2.407291,2.407291,0,-1,0,2.407291,243.8323,0,0,0,5.869753,2.53399,2.407291,0,0,19.47421,12.07219,3.335763,0,3.335763,23.6898,60.74296,0.1326307,2.64802,4.695803,0,17.94194
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.618958,62.56709,44.42389,0.2420426,0.2420426,0,0,0,0.2420426,2321.475,0,0,0,5.618958,0.2547817,0.2420426,0,0,16.13845,15.07438,5.364176,0,5.364176,28.77871,73.7914,0.1325198,0.2662469,4.495166,0,20.69333
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.887613,74.05334,46.38922,6.563366,6.563366,0,0,0,6.563366,120.1763,0,0,0,7.887613,6.908806,6.563366,0,0,10.77427,19.90213,0.9788063,0,0.9788063,29.70728,76.17237,0.1324996,7.219703,6.31009,0,27.78975
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.387549,78.68033,48.21871,1.676179,1.676179,0,0,0,1.676179,500.3971,0,0,0,8.387549,1.764399,1.676179,0,0,9.795465,20.78306,6.62315,0,6.62315,35.99055,92.28329,0.1323629,1.843797,6.71004,0,29.17061
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.138492,75.35689,50.07536,2.619178,2.619178,0,0,0,2.619178,272.547,1.209148,0,0,7.138492,2.75703,2.619178,0,0,3.172315,26.74389,3.172315,0,3.172315,39.00008,100,0.1322976,2.881096,5.710793,0,33.88239
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.144972,76.7068,51.14407,4.01332,4.01332,0,-1,0,4.01332,178.0314,2.920424,0,0,7.144972,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1322976,4.414653,5.715978,0,36.74395
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.451366,70.07478,51.50635,0.8852245,0.8852245,0,0,0,0.8852245,615.8174,4.519551,0,0,5.451366,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1322976,0.9737469,4.361093,0,35.05035
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.564696,67.30907,52.06787,9.138567,9.138567,4.802106,0,1.550933,9.138567,49.9498,0,0,0,4.564696,4.564696,4.336461,0,0,0,29.59898,0,0,0,39.00008,100,0.1322976,10.05242,3.651757,12,34.16367
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.700267,60.182,51.60597,3.177475,3.177475,0,0,0,3.177475,84.98151,0,0,0,2.700267,3.344711,3.177475,0,0,0,29.59898,0,0.6444444,-0.6444444,38.32077,98.2582,0.1322976,3.495223,2.160213,0,32.29924
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4299566,51.36217,50.07536,8.138322,8.138322,8.41011,0,2.463758,8.138322,5.283111,0,0,0,0.4299566,0,0,0.2717881,0.2581987,0.7160493,28.95453,0.6881553,0,0.6881553,38.97361,99.93214,0.1323131,8.952154,0.3439652,12,29.38449
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,48.72589,48.72589,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0.02789404,29.57387,0,3.851361,-3.851361,34.91393,89.52271,0.1323131,4.024672,0,0,29.57387
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,47.4851,47.4851,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.307184,25.72251,0,3.733171,-3.733171,30.97882,79.4327,0.1323131,3.901164,0,0,25.72251
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,46.10846,46.10846,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.455152,21.98934,0,3.185691,-3.185691,27.6208,70.82243,0.1323131,3.329047,0,0,21.98934
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,44.85861,44.85861,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,11.99481,18.80365,0,0.6298365,-0.6298365,26.9569,69.12011,0.1323131,0.6581792,0,0,18.80365
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,43.96199,43.96199,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.69463,18.17381,0,0.5068645,-0.5068645,26.42262,67.75016,0.1323131,0.5296734,0,0,18.17381
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,43.22838,43.22838,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.25781,17.66695,0,1.196074,-1.196074,25.16184,64.51742,0.1323131,1.249898,0,0,17.66695
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,42.51289,42.51289,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.58678,16.47087,0,0.6150041,-0.6150041,24.51357,62.85519,0.1323131,0.6426793,0,0,16.47087
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,41.85174,41.85174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.27012,15.85587,0,0,0,24.51357,62.85519,0.1323131,0,0,0,15.85587
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,41.41701,41.41701,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.27012,15.85587,0,0.8832204,-0.8832204,23.58257,60.46802,0.1323131,0.9229653,0,0,15.85587
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,41.00945,41.00945,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.25147,14.97265,0,1.518037,-1.518037,21.98242,56.36507,0.1323131,1.586349,0,0,14.97265
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,40.60189,40.60189,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.93818,13.45461,0,1.000845,-1.000845,20.92744,53.66,0.1323131,1.045883,0,0,13.45461
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,40.3483,40.3483,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.05023,12.45377,0,0.2111695,-0.2111695,20.70485,53.08924,0.1323131,0.2206721,0,0,12.45377
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.897086,45.53446,40.06754,0,0,0,0,0,0,0,0,0,0,1.897086,0,0,0,0,19.28487,12.2426,1.897086,0,1.897086,22.50458,57.70394,0.1322741,0,1.517668,0,14.13968
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.267909,53.76091,40.78303,5.131596,5.131596,0,0,0,5.131596,83.16923,0,0,0,4.267909,5.40168,5.131596,0,0,17.38778,13.94998,0,1.133771,-1.133771,21.30948,54.63959,0.1322741,5.644755,3.414327,0,18.21788
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.92992,61.45883,42.45855,7.254216,7.254216,0,-1,0,7.254216,81.74446,0,0,0,5.92992,7.636017,7.254216,0,0,18.64753,12.8162,0,1.706097,-1.706097,19.5111,50.02835,0.1322741,7.979638,4.743936,0,18.74612
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.8786,67.37466,44.39671,4.863672,4.863672,0,0,0,4.863672,141.4281,0,0,0,6.8786,5.119655,4.863672,0,0,20.54319,11.11011,1.758944,0,1.758944,21.17978,54.30701,0.1322379,5.350039,5.50288,0,17.98871
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.669858,68.88613,46.36205,2.514713,2.514713,0,0,0,2.514713,265.2334,0,0,0,6.669858,2.647066,2.514713,0,0,18.78425,12.69316,4.022792,0,4.022792,24.99613,64.09252,0.1321552,2.766184,5.335886,0,19.36301
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.388713,74.11842,48.19154,7.744381,7.744381,12,0,3.372,7.744381,95.40741,0,0,0,7.388713,0,0,4.255619,4.042838,14.76145,16.31367,11.43155,0,11.43155,35.84105,91.89996,0.1323134,8.518819,5.910971,12,23.70238
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.009841,74.77541,50.05725,1.008555,1.008555,0,0,0,1.008555,695.0384,2.618302,0,0,7.009841,1.061636,1.008555,0,0,3.329903,26.60207,3.329903,0,3.329903,39.00008,100,0.132245,1.10941,5.607873,0,33.61191
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.697182,79.18948,51.12596,1.674331,1.674331,0,-1,0,1.674331,459.717,5.934729,0,0,7.697182,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.132245,1.841764,6.157746,0,37.29616
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.755049,67.36197,51.47918,3.784362,3.784362,0,0,0,3.784362,125.6499,0.7715101,0,0,4.755049,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.132245,4.162799,3.804039,0,34.35403
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.299167,62.70362,52.0407,2.956823,2.956823,0,0,0,2.956823,111.5781,0.1867225,0,0,3.299167,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.132245,3.252505,2.639334,0,32.89814
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.291412,58.81555,51.60597,8.622526,8.622526,6.445684,0,1.966758,8.622526,26.57472,4.440892E-16,0,0,2.291412,2.291412,2.176842,0,0,0,29.59898,0,0,0,39.00008,100,0.132245,9.484778,1.83313,12,31.89039
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4189645,51.329,50.07536,0,0,0,0,0,0,0,0.4189645,0,0,0.4189645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132245,0,0.3351716,0,30.01794
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,48.72589,48.72589,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.132245,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,47.50322,47.50322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.132245,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,46.10846,46.10846,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.132245,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,44.85861,44.85861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.132245,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,43.94387,43.94387,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.132245,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,43.22838,43.22838,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.132245,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,42.54006,42.54006,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.132245,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,41.85174,41.85174,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.132245,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,41.44418,41.44418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.132245,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,41.00945,41.00945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.132245,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,40.60189,40.60189,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.132245,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,40.3483,40.3483,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.132245,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6018682,41.73347,40.04037,3.881296,3.881296,0,0,0,3.881296,15.50689,0,4.440892E-16,0,0.6018682,4.085575,3.881296,0,0,14.16852,16.84731,0,3.483706,-3.483706,21.88649,56.11909,0.132245,4.269426,0.4814946,0,17.44918
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.002822,43.6382,40.78303,1.258783,1.258783,0,0,0,1.258783,79.66602,0,0,0,1.002822,1.325034,1.258783,0,0,18.03931,13.3636,0,0.3222123,-0.3222123,21.54685,55.24821,0.132245,1.384661,0.8022577,0,14.36642
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.159243,48.79512,42.44043,0,0,0,-1,0,0,0,0,0,0,2.159243,0,0,0,0,18.39732,13.04139,2.159243,0,2.159243,23.59529,60.50061,0.1322008,0,1.727394,0,15.20063
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.493702,55.11717,44.39671,0,0,0,0,0,0,0,0,0,0,3.493702,0,0,0,0,16.23808,14.98471,3.493702,0,3.493702,26.9097,68.99909,0.1321292,0,2.794961,0,18.47841
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.408224,60.35175,46.33488,1.470806,1.470806,0,0,0,1.470806,299.715,0,0,0,4.408224,1.548216,1.470806,0,0,12.74438,18.12904,2.860008,0,2.860008,29.62294,75.95612,0.1320707,1.617886,3.526579,0,22.53726
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,3.987828,60.89186,48.16437,0,0,0,0,0,0,0,0,0,0,3.987828,0,0,0,0,9.884368,20.70305,3.987828,0,3.987828,33.40613,85.65657,0.1319891,0,3.190263,0,24.69087
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.73158,62.03447,50.03008,0,0,0,0,0,0,0,0,0,0,3.73158,0,0,0,0,5.89654,24.29209,3.73158,0,3.73158,36.94622,94.7337,0.1319129,0,2.985264,0,28.02367
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.906074,57.02324,51.09879,1.903316,1.903316,0,-1,0,1.903316,100.1449,0,0,0,1.906074,2.00349,1.903316,0,0,2.16496,27.65051,0,0.09741613,-0.09741613,36.84353,94.47041,0.1319129,2.093648,1.52486,0,29.55659
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.503395,59.38659,51.47918,4.057983,4.057983,0,0,0,4.057983,61.69062,0,0,0,2.503395,4.271562,4.057983,0,0,2.273201,27.5531,0,1.768166,-1.768166,34.97972,89.69141,0.1319129,4.463782,2.002716,0,30.05649
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8417784,54.58738,52.01353,7.652782,7.652782,10.87903,0,3.088395,7.652782,10.99964,0,0,0,0.8417784,0,0,3.226249,3.064936,4.23783,25.78493,3.906715,0,3.906715,38.68596,99.19456,0.1320082,8.41806,0.6734227,12,26.62671
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.319168,55.62233,51.56069,3.044987,3.044987,0,0,0,3.044987,43.32262,0,4.440892E-16,0,1.319168,3.205249,3.044987,0,0,0.331115,29.30097,0,1.886081,-1.886081,36.69785,94.09686,0.1320082,3.349485,1.055334,0,30.62014
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3244204,50.99871,50.03008,3.806901,3.806901,0,0,0,3.806901,8.521901,0,4.440892E-16,0,0.3244204,4.007265,3.806901,0,0,2.426761,27.41489,0,3.682844,-3.682844,32.81579,84.14289,0.1320082,4.187592,0.2595363,0,27.73931
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,48.68061,48.68061,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.51881,23.73205,0,1.142823,-1.142823,31.61115,81.05407,0.1320082,1.19425,0,0,23.73205
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,47.45793,47.45793,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.788614,22.58923,0,0.9124895,-0.9124895,30.6493,78.5878,0.1320082,0.9535515,0,0,22.58923
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,46.08129,46.08129,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.802491,21.67674,0,5.185517,-5.185517,25.18329,64.5724,0.1320082,5.418865,0,0,21.67674
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,44.83144,44.83144,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.56418,16.49122,0,0.8203681,-0.8203681,24.31854,62.35511,0.1320082,0.8572847,0,0,16.49122
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,43.94387,43.94387,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.4757,15.67085,0,0.5381073,-0.5381073,23.75133,60.90072,0.1320082,0.5623221,0,0,15.67085
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,43.20121,43.20121,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,16.07359,15.13274,0,1.802787,-1.802787,21.85102,56.02816,0.1320082,1.883912,0,0,15.13274
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,42.51289,42.51289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.07669,13.32996,0,0,0,21.85102,56.02816,0.1320082,0,0,0,13.32996
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,41.85174,41.85174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.07669,13.32996,0,0,0,21.85102,56.02816,0.1320082,0,0,0,13.32996
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,41.41701,41.41701,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,18.07669,13.32996,0,1.494811,-1.494811,20.27536,51.98799,0.1320082,1.562077,0,0,13.32996
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,41.00945,41.00945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.73759,11.83515,0,0,0,20.27536,51.98799,0.1320082,0,0,0,11.83515
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,40.60189,40.60189,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.73759,11.83515,0,0.04929806,-0.04929806,20.22339,51.85474,0.1320082,0.05151647,0,0,11.83515
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,40.3483,40.3483,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.79237,11.78585,0,2.130053,-2.130053,17.97812,46.09764,0.1320082,2.225905,0,0,11.78585
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.166599,43.35589,40.04037,4.561423,4.561423,0,0,0,4.561423,25.57533,0,8.881784E-16,0,1.166599,4.801497,4.561423,0,0,22.15909,9.655795,0,3.634899,-3.634899,14.1466,36.27325,0.1320082,5.017565,0.9332791,0,10.82239
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.604228,51.58593,40.78303,1.374048,1.374048,0,0,0,1.374048,262.3073,0,0,0,3.604228,1.446366,1.374048,0,0,26.19787,6.020897,2.157862,0,2.157862,16.19373,41.52229,0.1319642,1.511452,2.883382,0,9.625125
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.265112,55.53783,42.41326,6.313205,6.313205,0,-1,0,6.313205,67.55858,0,0,0,4.265112,6.645479,6.313205,0,0,24.04001,7.962973,0,2.380367,-2.380367,13.6846,35.08864,0.1319642,6.944525,3.412089,0,12.22808
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.802971,63.18843,44.36954,5.102316,5.102316,0,0,0,5.102316,113.7321,0,0,0,5.802971,5.370859,5.102316,0,0,26.68486,5.582605,0.4321126,0,0.4321126,14.09454,36.13977,0.1319554,5.612547,4.642377,0,11.38558
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.582553,64.62223,46.33488,1.465023,1.465023,0,0,0,1.465023,381.0558,0,0,0,5.582553,1.542129,1.465023,0,0,26.25275,5.971507,4.040424,0,4.040424,17.92762,45.96816,0.1318731,1.611525,4.466043,0,11.55406
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.154795,68.96021,48.16437,4.241944,4.241944,0,0,0,4.241944,145.0937,0,0,0,6.154795,4.465205,4.241944,0,0,22.21232,9.607889,1.689591,0,1.689591,19.53051,50.07812,0.1318386,4.666139,4.923836,0,15.76268
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.941908,66.42721,50.03008,8.947614,8.947614,12,0,3.372,8.947614,55.23158,0,0,0,4.941908,0,0,3.052387,2.899767,20.52273,11.12852,7.841675,0,7.841675,26.96977,69.15312,0.1320151,9.842375,3.953527,12,16.07043
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.766433,70.8519,51.09879,5.727627,5.727627,0,-1,0,5.727627,100.6775,0,0,0,5.766433,6.029081,5.727627,0,0,12.68106,18.18603,0,0.2626483,-0.2626483,26.69292,68.44324,0.1320151,6.30039,4.613146,0,23.95246
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.74266,71.16936,51.45201,3.862216,3.862216,0,0,0,3.862216,148.6882,0,0,0,5.74266,4.065491,3.862216,0,0,12.97289,17.92338,1.677169,0,1.677169,28.28402,72.52298,0.1319809,4.248438,4.594128,0,23.66604
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.89835,64.76991,51.98636,4.253828,4.253828,0,0,0,4.253828,91.64336,0,0,0,3.89835,4.477713,4.253828,0,0,11.29572,19.43283,0,0.5793626,-0.5793626,27.67332,70.95708,0.1319809,4.67921,3.11868,0,23.33118
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.708435,56.86516,51.56069,0.3462127,0.3462127,0,0,0,0.3462127,493.464,0,0,0,1.708435,0.3644345,0.3462127,0,0,11.93945,18.85347,1.344001,0,1.344001,28.94835,74.22639,0.1319536,0.380834,1.366748,0,20.5619
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4122481,51.26308,50.03008,8.522131,8.522131,12,0,3.372,8.522131,4.837383,0,0,0,0.4122481,0,0,3.477869,3.303976,10.59545,20.06307,3.716224,0,3.716224,32.47387,83.26616,0.1320456,9.374344,0.3297985,12,20.47532
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,48.65343,48.65343,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,6.87923,23.40767,0,1.950629,-1.950629,30.41772,77.99401,0.1320456,2.038408,0,0,23.40767
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,47.45793,47.45793,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,9.046596,21.45704,0,1.969876,-1.969876,28.34129,72.66984,0.1320456,2.058521,0,0,21.45704
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,46.05412,46.05412,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,11.23535,19.48717,0,3.421262,-3.421262,24.73497,63.42286,0.1320456,3.575218,0,0,19.48717
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,44.80427,44.80427,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,15.03675,16.0659,0,1.311656,-1.311656,23.35236,59.87772,0.1320456,1.37068,0,0,16.0659
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,43.94387,43.94387,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,16.49414,14.75425,0,0.6463317,-0.6463317,22.67107,58.13082,0.1320456,0.6754166,0,0,14.75425
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,43.20121,43.20121,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,17.21229,14.10792,0,2.360736,-2.360736,20.18263,51.75023,0.1320456,2.466969,0,0,14.10792
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,42.51289,42.51289,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,19.83533,11.74718,0,2.072287,-2.072287,17.99825,46.14927,0.1320456,2.16554,0,0,11.74718
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,41.85174,41.85174,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,22.13787,9.674893,0,0.7628808,-0.7628808,17.1941,44.08735,0.1320456,0.7972105,0,0,9.674893
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,41.44418,41.44418,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,22.98552,8.912013,0,0.9601572,-0.9601572,16.18201,41.49224,0.1320456,1.003364,0,0,8.912013
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,41.00945,41.00945,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,24.05236,7.951856,0,2.199817,-2.199817,13.8632,35.54659,0.1320456,2.298809,0,0,7.951856
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,40.60189,40.60189,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,26.4966,5.752038,0,0.1829992,-0.1829992,13.6703,35.05198,0.1320456,0.1912342,0,0,5.752038
