Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,40.3483,40.3483,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,26.69993,5.569039,0,1.828064,-1.828064,11.74335,30.11109,0.1320456,1.910327,0,0,5.569039
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.903337,45.52497,40.04037,0,0,0,0,0,0,0,0,0,0,1.903337,0,0,0,0,28.73112,3.740975,1.903337,0,1.903337,13.54901,34.74099,0.1320069,0,1.522669,0,5.644312
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.490192,54.50482,40.78303,3.419594,3.419594,0,0,0,3.419594,131.3078,0,0,0,4.490192,3.599573,3.419594,0,0,26.82778,5.453978,0.8906196,0,0.8906196,14.39393,36.90744,0.1319888,3.761554,3.592154,0,9.944171
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.326827,59.18905,42.38609,0.8651915,0.8651915,0,-1,0,0.8651915,615.6819,0,0,0,5.326827,0.9107279,0.8651915,0,0,25.93716,6.255536,4.4161,0,4.4161,18.58341,47.64967,0.1318991,0.9517106,4.261462,0,11.58236
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.489094,69.83438,44.36954,7.888075,7.888075,12,0,3.372,7.888075,94.94197,0,0,0,7.489094,0,0,4.111925,3.906328,21.52106,10.23003,11.39542,0,11.39542,29.39406,75.36922,0.1320569,8.676883,5.991275,12,17.71912
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.052359,70.41638,46.33488,0,0,3.235029,0,1.154462,0,0,0,0,0,7.052359,0,0,3.235029,3.073277,10.12564,20.4859,10.12564,0,10.12564,39.00008,100,0.1318619,0,5.641887,12,27.53826
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.874,76.23537,48.16437,0.7086366,0.7086366,0,0,0,0.7086366,1111.148,7.128067,0,0,7.874,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1318619,0.7795002,6.2992,0,37.47298
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.015247,74.76546,50.03008,0.5157971,0.5157971,0,0,0,0.5157971,1360.079,6.472303,0,0,7.015247,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1318619,0.5673768,5.612198,0,36.61423
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.911765,71.43649,51.09879,6.096658,6.096658,0,-1,0,6.096658,96.9673,0,0,0,5.911765,6.417535,6.096658,0,0,0,29.59898,0,0.5057702,-0.5057702,38.46695,98.633,0.1318619,6.706324,4.729412,0,35.51074
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.340442,69.57701,51.45201,6.854773,6.854773,0,0,0,6.854773,77.90836,0,0,0,5.340442,7.215551,6.854773,0,0,0.5619669,29.09321,0,1.875109,-1.875109,36.49041,93.56497,0.1318619,7.54025,4.272353,0,34.43365
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.637824,63.83753,51.98636,1.861296,1.861296,0,0,0,1.861296,195.4457,0,0,0,3.637824,1.959259,1.861296,0,0,2.645422,27.2181,1.678565,0,1.678565,38.08284,97.6481,0.131828,2.047426,2.910259,0,30.85592
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.670116,56.7137,51.53352,0,0,0,0,0,0,0,0.7032592,0,0,1.670116,0,0,0,0,0.9668569,28.72881,0.9668569,0,0.9668569,39.00008,100,0.1318084,0,1.336093,0,30.39892
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3432115,51.02784,50.00291,1.658331,1.658331,0,0,0,1.658331,20.6962,0,2.220446E-16,0,0.3432115,1.745611,1.658331,0,0,0,29.59898,0,1.4024,-1.4024,37.52182,96.2096,0.1318084,1.824164,0.2745692,0,29.94219
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,48.65343,48.65343,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.558222,28.19658,0,0.8844604,-0.8844604,36.58952,93.81908,0.1318084,0.9242611,0,0,28.19658
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,47.40359,47.40359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.540956,27.31212,0,0,0,36.58952,93.81908,0.1318084,0,0,0,27.31212
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,45.99978,45.99978,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.540956,27.31212,0,0.8902101,-0.8902101,35.65115,91.41302,0.1318084,0.9302695,0,0,27.31212
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,44.75899,44.75899,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.530078,26.42191,0,0.4807709,-0.4807709,35.14437,90.1136,0.1318084,0.5024056,0,0,26.42191
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,43.88953,43.88953,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.064268,25.94114,0,1.000231,-1.000231,34.09004,87.41018,0.1318084,1.045241,0,0,25.94114
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,43.17404,43.17404,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.175636,24.94091,0,1.927425,-1.927425,32.05835,82.20074,0.1318084,2.014159,0,0,24.94091
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,42.45855,42.45855,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.31722,23.01348,0,1.125255,-1.125255,30.87223,79.15941,0.1318084,1.175891,0,0,23.01348
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,41.82457,41.82457,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.567503,21.88823,0,0.2826608,-0.2826608,30.57428,78.39543,0.1318084,0.2953805,0,0,21.88823
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,41.38984,41.38984,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.881571,21.60556,0,1.292226,-1.292226,29.21215,74.90281,0.1318084,1.350377,0,0,21.60556
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,40.98228,40.98228,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.31738,20.31334,0,0.5317823,-0.5317823,28.65161,73.46551,0.1318084,0.5557125,0,0,20.31334
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,40.57472,40.57472,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.90825,19.78156,0,1.024551,-1.024551,27.57163,70.69636,0.1318084,1.070656,0,0,19.78156
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,40.32113,40.32113,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.04664,18.75701,0,0.3827154,-0.3827154,27.16822,69.66196,0.1318084,0.3999376,0,0,18.75701
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.40258,44.01612,40.0132,5.030208,5.030208,0,0,0,5.030208,27.88314,0,0,0,1.40258,5.294956,5.030208,0,0,12.47188,18.37429,0,3.892376,-3.892376,23.06529,59.14166,0.1318084,5.533229,1.122064,0,19.77687
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.384256,44.72434,40.75586,2.053768,2.053768,0,0,0,2.053768,67.40082,0,0,0,1.384256,2.161861,2.053768,0,0,16.79674,14.48191,0,0.7776047,-0.7776047,22.24563,57.03996,0.1318084,2.259145,1.107405,0,15.86617
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.39822,46.43886,42.38609,4.820055,4.820055,0,-1,0,4.820055,29.00837,0,8.881784E-16,0,1.39822,5.073743,4.820055,0,0,17.66074,13.70431,0,3.675523,-3.675523,18.37128,47.10576,0.1318084,5.302061,1.118576,0,15.10253
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.94348,60.05643,44.36954,4.00614,4.00614,0,0,0,4.00614,123.3976,0,0,0,4.94348,4.216989,4.00614,0,0,21.74466,10.02879,0.7264916,0,0.7264916,19.0605,48.87297,0.1317938,4.406754,3.954785,0,14.97227
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.096168,62.81899,46.33488,3.742953,3.742953,0,0,0,3.742953,136.1537,0,0,0,5.096168,3.93995,3.742953,0,0,21.01817,10.68263,1.156217,0,1.156217,20.15738,51.68549,0.1317704,4.117248,4.076934,0,15.7788
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.520508,66.48939,48.16437,2.502586,2.502586,0,0,0,2.502586,220.5921,0,0,0,5.520508,2.634301,2.502586,0,0,19.86195,11.72322,2.886207,0,2.886207,22.89548,58.70623,0.1317121,2.752845,4.416406,0,17.24373
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.118827,75.2487,50.05725,1.993487,1.993487,0,0,0,1.993487,357.1042,0,0,0,7.118827,2.098408,1.993487,0,0,16.97574,14.32081,5.020419,0,5.020419,27.65826,70.91848,0.1316109,2.192836,5.695062,0,21.43964
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.665138,59.5251,51.09879,1.178887,1.178887,0,-1,0,1.178887,226.0723,0,0,0,2.665138,1.240934,1.178887,0,0,11.95532,18.83919,1.424204,0,1.424204,29.00938,74.38288,0.1315822,1.296776,2.13211,0,21.50433
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.117706,54.87616,51.45201,12.29284,12.29284,12,0,3.372,12.29284,9.092334,0,0,0,1.117706,0.3082568,0.292844,0,0,10.53112,20.12097,0.8094496,0,0.8094496,29.77729,76.35188,0.131599,13.52213,0.8941652,12,21.23868
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.519009,56.69734,51.98636,10.54088,10.54088,12,0,3.372,10.54088,14.41064,-2.220446E-16,0,0,1.519009,0,0,1.459118,1.386162,9.721669,20.84948,2.905171,0,2.905171,32.53338,83.41875,0.1316653,11.59497,1.215207,12,22.36848
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.639409,56.61507,51.53352,1.962537,1.962537,0,0,0,1.962537,83.53519,0,2.220446E-16,0,1.639409,2.065829,1.962537,0,0,6.816498,23.46413,0,0.4264195,-0.4264195,32.08389,82.26623,0.1316653,2.158791,1.311527,0,25.10354
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3912422,51.17238,50.00291,4.042882,4.042882,0,0,0,4.042882,9.677309,0,8.881784E-16,0,0.3912422,4.255666,4.042882,0,0,7.290298,23.03771,0,3.864424,-3.864424,28.01044,71.82148,0.1316653,4.447171,0.3129938,0,23.42895
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,48.62627,48.62627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.5841,19.17329,0,0,0,28.01044,71.82148,0.1316653,0,0,0,19.17329
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,47.37642,47.37642,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,11.5841,19.17329,0,6.098258,-6.098258,21.58231,55.33913,0.1316653,6.37268,0,0,19.17329
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,45.98166,45.98166,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,18.35994,13.07503,0,8.8,-8.8,12.30629,31.55453,0.1316653,11.87164,0,0,13.07503
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,44.73182,44.73182,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,28.13772,4.275028,0,0.8754942,-0.8754942,11.38344,29.18825,0.1316653,0.9148915,0,0,4.275028
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,43.86236,43.86236,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,29.11049,3.399534,0,1.239664,-1.239664,10.07672,25.83769,0.1316653,1.295449,0,0,3.399534
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,43.14687,43.14687,2.231857,2.051877,0,-1,0,2.051877,0,0,0.1799799,0.4031656,0,2.15987,2.051877,0,0,30.4879,2.15987,0,2.15987,-2.15987,7.800015,20,0.1316653,2.455042,0,0,2.15987
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,42.45855,42.45855,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316653,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,41.82457,41.82457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316653,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,41.38984,41.38984,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316653,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,40.98228,40.98228,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316653,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,40.54755,40.54755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316653,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,40.32113,40.32113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316653,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.066916,43.03934,40.0132,8.466057,8.466057,12,0,3.372,8.466057,12.60227,0,0,0,1.066916,0,0,3.533943,3.357246,32.88775,0,4.424162,0,4.424162,11.99714,30.76185,0.1317717,9.312662,0.8535325,12,1.066916
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.989764,46.5547,40.78303,2.315577,2.315577,11.11558,0,3.148241,2.315577,85.92954,0,0,0,1.989764,0,0,8.8,8.36,28.46359,3.981745,10.34976,0,10.34976,21.81579,55.93782,0.1319117,2.547134,1.591811,12,5.97151
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.149406,51.87068,42.41326,5.372186,5.372186,0,-1,0,5.372186,58.62429,0,0,0,3.149406,5.654933,5.372186,0,0,18.11383,13.29653,0,2.505527,-2.505527,19.17473,49.16589,0.1319117,5.909405,2.519525,0,16.44594
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.160616,60.89476,44.42389,2.345599,2.345599,0,0,0,2.345599,220.0127,0,0,0,5.160616,2.469052,2.345599,0,0,20.89775,10.79101,2.691565,0,2.691565,21.72818,55.71317,0.1318576,2.580159,4.128493,0,15.95162
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.696624,61.43541,46.38922,7.186075,7.186075,0,0,0,7.186075,65.35729,0,8.881784E-16,0,4.696624,7.56429,7.186075,0,0,18.20618,13.21341,0,2.867666,-2.867666,18.70539,47.96245,0.1318576,7.904683,3.757299,0,17.91004
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.683042,63.43157,48.21871,3.377501,3.377501,0,0,0,3.377501,138.654,0,0,0,4.683042,3.555265,3.377501,0,0,21.39248,10.34575,1.127777,0,1.127777,19.7753,50.70578,0.1318349,3.715251,3.746433,0,15.02879
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.512915,68.69381,50.10254,3.692028,3.692028,0,0,0,3.692028,149.3194,0,0,0,5.512915,3.886345,3.692028,0,0,20.2647,11.36075,1.62657,0,1.62657,21.3184,54.66245,0.1318022,4.061231,4.410332,0,16.87366
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.087789,72.20596,51.14407,7.756793,7.756793,0,-1,0,7.756793,78.48331,0,0,0.1724725,6.087789,8.165046,7.756793,0,0,18.63813,12.82466,0,2.077257,-2.077257,19.12877,49.04804,0.1318022,8.532473,4.870231,0,18.91245
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.47519,66.34637,51.50635,3.29095,3.29095,0,0,0,3.29095,135.9847,0,0,0,4.47519,3.464158,3.29095,0,0,20.94619,10.74741,1.011032,0,1.011032,20.08792,51.50739,0.1317818,3.620045,3.580152,0,15.22259
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.234642,59.05607,52.01353,0,0,0,0,0,0,0,0,0,0,2.234642,0,0,0,0,19.93516,11.65733,2.234642,0,2.234642,22.20789,56.9432,0.131737,0,1.787714,0,13.89198
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.264992,55.45104,51.56069,3.67808,3.67808,0,0,0,3.67808,34.39274,0,4.440892E-16,0,1.264992,3.871663,3.67808,0,0,17.70052,13.66851,0,2.606671,-2.606671,19.46022,49.8979,0.131737,4.045888,1.011994,0,14.9335
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3192014,50.95568,50.00291,3.204356,3.204356,0,0,0,3.204356,9.961484,0,4.440892E-16,0,0.3192014,3.373007,3.204356,0,0,20.59682,11.06184,0,3.053805,-3.053805,16.24123,41.64408,0.131737,3.524792,0.2553611,0,11.38104
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,48.62627,48.62627,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,23.98994,8.008036,0,5.997768,-5.997768,9.919024,25.43334,0.131737,6.267667,0,0,8.008036
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,47.34925,47.34925,5.462918,1.909754,0,-1,0,1.909754,0,0,3.553163,4.099455,0,2.010268,1.909754,0,0,30.65412,2.010268,0,2.010268,-2.010268,7.800015,20,0.131737,6.00921,0,0,2.010268
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,45.95449,45.95449,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131737,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,44.70465,44.70465,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131737,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,43.83519,43.83519,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131737,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,43.14687,43.14687,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131737,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,42.44043,42.44043,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131737,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,41.82457,41.82457,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131737,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,41.38984,41.38984,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131737,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,40.98228,40.98228,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131737,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,40.54755,40.54755,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318286,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,40.32113,40.32113,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1319089,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.410721,44.06785,40.04037,3.318552,3.318552,11.60089,0,3.271025,3.318552,42.51014,0,0,0,1.410721,0,0,8.282339,7.868222,16.16775,15.048,9.278943,0,9.278943,32.46478,83.24285,0.1320902,3.650407,1.128577,12,16.45872
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.30722,50.63384,40.78303,2.985746,2.985746,0,0,0,2.985746,110.767,0,0,0,3.30722,3.14289,2.985746,0,0,6.888811,23.39905,0.1643303,0,0.1643303,32.62067,83.64259,0.1320869,3.28432,2.645777,0,26.70627
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.717319,60.62725,42.41326,0,0,0,-1,0,0,0,0,0,0,5.717319,0,0,0,0,6.724481,23.54695,5.717319,0,5.717319,38.0446,97.55006,0.1319723,0,4.573855,0,29.26427
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.835026,71.36362,44.42389,5.319784,5.319784,0,0,0,5.319784,147.2809,1.228092,0,0,7.835026,5.599773,5.319784,0,0,1.007161,28.69253,1.007161,0,1.007161,39.00008,100,0.1319522,5.851763,6.268021,0,36.52756
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.772252,78.13346,46.40734,0.3470508,0.3470508,0,0,0,0.3470508,2527.657,8.406936,0,0,8.772252,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1319522,0.3817559,7.017801,0,38.37123
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.813477,80.7739,48.24588,4.250724,4.250724,0,0,0,4.250724,207.3406,4.339031,0,0,8.813477,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1319522,4.675797,7.050782,0,38.41246
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,8.98798,84.16666,50.10254,1.888577,1.888577,0,0,0,1.888577,475.9127,7.000004,0,0,8.98798,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1319522,2.077435,7.190384,0,38.58696
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.214876,81.71145,51.17124,5.739717,5.739717,0,-1,0,5.739717,143.1234,2.173069,0,0,8.214876,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1319522,6.313688,6.571901,0,37.81385
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.074632,76.8772,51.53352,6.37427,6.37427,0,0,0,6.37427,110.9873,0.3648738,0,0,7.074632,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1319522,7.011697,5.659705,0,36.67361
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.889527,68.5076,52.0407,0.4553597,0.4553597,0,0,0,0.4553597,1073.773,4.410202,0,0,4.889527,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1319522,0.5008956,3.911622,0,34.48851
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.866949,57.39635,51.5788,7.103894,7.103894,0,0,0,7.103894,26.28064,0,8.881784E-16,0,1.866949,7.477783,7.103894,0,0,0,29.59898,0,5.610834,-5.610834,33.08574,84.83506,0.1319522,7.814283,1.493559,0,31.46593
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3104344,50.95669,50.03008,9.719406,9.719406,12,0,3.372,9.719406,3.193965,0,0,0,0.3104344,0,0,2.280594,2.166564,6.23426,23.98814,2.476998,0,2.476998,35.43563,90.8604,0.1320124,10.69135,0.2483476,12,24.29858
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,48.65343,48.65343,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.757262,26.21744,0,7.201336,-7.201336,27.84475,71.39666,0.1320124,7.525396,0,0,26.21744
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,47.34925,47.34925,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.75875,19.01611,0,2.714365,-2.714365,24.98356,64.06028,0.1320124,2.836512,0,0,19.01611
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,45.95449,45.95449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.77471,16.30174,0,0,0,24.98356,64.06028,0.1320124,0,0,0,16.30174
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,44.67747,44.67747,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.77471,16.30174,0,0.4212424,-0.4212424,24.53953,62.92175,0.1320124,0.4401983,0,0,16.30174
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,43.7899,43.7899,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.24275,15.8805,0,0.3666058,-0.3666058,24.15309,61.93089,0.1320124,0.3831031,0,0,15.8805
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,43.10158,43.10158,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.65009,15.51389,0,1.162097,-1.162097,22.92814,58.78998,0.1320124,1.214391,0,0,15.51389
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,42.41326,42.41326,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.94131,14.3518,0,0.9992467,-0.9992467,21.87484,56.08922,0.1320124,1.044213,0,0,14.3518
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,41.82457,41.82457,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,18.05159,13.35255,0,0.6079322,-0.6079322,21.23402,54.4461,0.1320124,0.6352892,0,0,13.35255
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,41.38984,41.38984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.72707,12.74462,0,0,0,21.23402,54.4461,0.1320124,0,0,0,12.74462
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,40.98228,40.98228,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.72707,12.74462,0,2.2988,-2.2988,18.81087,48.23291,0.1320124,2.402246,0,0,12.74462
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,40.54755,40.54755,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.28129,10.44582,0,0.6593187,-0.6593187,18.11589,46.45091,0.1320124,0.688988,0,0,10.44582
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,40.3483,40.3483,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,22.01387,9.786498,0,1.142411,-1.142411,16.91168,43.3632,0.1320124,1.193819,0,0,9.786498
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.048393,43.01349,40.04037,3.239932,3.239932,0,0,0,3.239932,32.35849,0,4.440892E-16,0,1.048393,3.410455,3.239932,0,0,23.28321,8.644087,0,2.362062,-2.362062,14.42185,36.97903,0.1320124,3.563925,0.8387144,0,9.69248
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.555501,45.30428,40.82831,0.5631537,0.5631537,0,0,0,0.5631537,276.2126,0,0,0,1.555501,0.5927933,0.5631537,0,0,25.90772,6.282025,0.9627081,0,0.9627081,15.33516,39.32084,0.1319931,0.619469,1.244401,0,7.837527
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.284955,52.35461,42.45855,0,0,0,-1,0,0,0,0,0,0,3.284955,0,0,0,0,24.94502,7.148463,3.284955,0,3.284955,18.45154,47.31154,0.1319274,0,2.627964,0,10.43342
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.579074,52.2611,44.49634,5.551828,5.551828,0,0,0,5.551828,46.45449,0,0,0,2.579074,5.84403,5.551828,0,0,21.66006,10.10492,0,3.264956,-3.264956,15.00997,38.48703,0.1319274,6.107011,2.063259,0,12.684
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.055365,59.28995,46.48885,2.740702,2.740702,0,0,0,2.740702,147.9681,0,0,0,4.055365,2.88495,2.740702,0,0,25.28779,6.839966,1.170415,0,1.170415,16.12033,41.33409,0.131904,3.014773,3.244292,0,10.89533
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.86309,60.6547,48.3455,4.214889,4.214889,0,0,0,4.214889,91.65342,0,0,0,3.86309,4.436725,4.214889,0,0,24.11738,7.89334,0,0.5736353,-0.5736353,15.51566,39.78367,0.131904,4.636378,3.090472,0,11.75643
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.307702,54.19003,50.20216,0.6528123,0.6528123,0,0,0,0.6528123,200.3182,0,0,0,1.307702,0.6871709,0.6528123,0,0,24.75475,7.319705,0.6205308,0,0.6205308,16.10435,41.29312,0.1318916,0.7180936,1.046161,0,8.627406
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.4982077,52.75764,51.25275,5.112916,5.112916,0,-1,0,5.112916,9.744102,0,8.881784E-16,0,0.4982077,5.382017,5.112916,0,0,24.13422,7.878182,0,4.883809,-4.883809,10.95636,28.09318,0.1318916,5.624207,0.3985662,0,8.37639
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.640345,56.72125,51.63314,1.954414,1.954414,0,0,0,1.954414,83.93031,0,0,0,1.640345,2.057278,1.954414,0,0,29.56067,2.994373,0,0.4169321,-0.4169321,10.51688,26.9663,0.1318916,2.149855,1.312276,0,4.634719
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.315969,59.49752,52.17655,0,0,0,0,0,0,0,0,0,0,2.315969,0,0,0,0,30.02393,2.577441,2.315969,0,2.315969,12.714,32.59993,0.1318454,0,1.852775,0,4.89341
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.746881,57.12072,51.68748,6.354662,6.354662,12,0,3.372,6.354662,27.48976,0,0,0,1.746881,0,0,5.645338,5.363071,27.70796,4.661813,7.109952,0,7.109952,19.45909,49.89501,0.1320142,6.990128,1.397505,12,6.408695
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3759962,51.25421,50.1297,3.698217,3.698217,11.91374,0,3.350175,3.698217,10.16696,0,0,0,0.3759962,0,0,8.215518,7.804742,20.59801,11.06077,8.180737,0,8.180737,27.22002,69.79478,0.1322151,4.068039,0.300797,12,11.43677
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,48.72589,48.72589,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,12.41727,18.42344,0,7.498875,-7.498875,19.31551,49.52686,0.1322151,7.836324,0,0,18.42344
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,47.40359,47.40359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.74935,10.92456,0,0,0,19.31551,49.52686,0.1322151,0,0,0,10.92456
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,45.98166,45.98166,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,20.74935,10.92456,0,1.780609,-1.780609,17.43859,44.71423,0.1322151,1.860737,0,0,10.92456
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,44.67747,44.67747,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,22.72781,9.14395,0,2.682711,-2.682711,14.61076,37.46341,0.1322151,2.803433,0,0,9.14395
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,43.81707,43.81707,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,25.7086,6.461239,0,1.266205,-1.266205,13.27606,34.04112,0.1322151,1.323184,0,0,6.461239
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,43.12875,43.12875,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,27.11549,5.195035,0,1.804083,-1.804083,11.37439,29.16505,0.1322151,1.885267,0,0,5.195035
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,42.41326,42.41326,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,29.12003,3.390951,0,1.14714,-1.14714,10.1652,26.06456,0.1322151,1.198762,0,0,3.390951
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,41.82457,41.82457,1.946069,1.946069,0,-1,0,1.946069,0,0,0,0.009056025,0,2.048494,1.946069,0,0,30.39463,2.243811,0,2.048494,-2.048494,8.005898,20.5279,0.1322151,2.140676,0,0,2.243811
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,41.41701,41.41701,1.133699,0.1855509,0,-1,0,0.1855509,0,0,0.9481485,1.061518,0,0.1953167,0.1855509,0,0,32.67073,0.1953167,0,0.1953167,-0.1953167,7.800015,20,0.1322151,1.247069,0,0,0.1953167
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,40.98228,40.98228,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322151,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,40.54755,40.54755,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1323096,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,40.3483,40.3483,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1324704,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.931031,45.6359,40.06754,1.226689,1.226689,10.02669,0,2.872752,1.226689,157.4182,1.776357E-15,0,0,1.931031,0,0,8.8,8.36,16.16775,15.048,10.29103,0,10.29103,33.42493,85.70478,0.1325625,1.349358,1.544825,12,16.97903
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.108677,53.28227,40.82831,4.935936,4.935936,0,0,0,4.935936,83.24007,0,0,0,4.108677,5.195722,4.935936,0,0,5.876722,24.30993,0,1.087045,-1.087045,32.27908,82.76672,0.1325625,5.42953,3.286942,0,28.41861
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.295696,62.85495,42.48572,0.2514655,0.2514655,0,-1,0,0.2514655,2503.602,0,0,0,6.295696,0.2647005,0.2514655,0,0,7.08455,23.22288,6.030995,0,6.030995,38.00059,97.43721,0.1324423,0.276612,5.036556,0,29.51858
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.705262,70.93396,44.52351,0,0,0,0,0,0,0,6.651707,0,0,7.705262,0,0,0,0,1.053555,28.65078,1.053555,0,1.053555,39.00008,100,0.1324213,0,6.164209,0,36.35604
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.4149,72.16077,46.51602,2.501736,2.501736,0,0,0,2.501736,296.3902,4.781495,0,0,7.4149,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1324213,2.751909,5.931921,0,37.01388
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.638601,80.12241,48.39985,7.982334,7.982334,3,0,1.095,7.982334,108.2215,3.394039,0,0,8.638601,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1324213,8.780568,6.910881,12,38.23758
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.368605,81.29476,50.28367,0,0,0,0,0,0,0,8.368605,0,0,8.368605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324213,0,6.694883,0,37.96758
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.83742,75.54801,51.29804,0,0,0,-1,0,0,0,6.83742,0,0,6.83742,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324213,0,5.469936,0,36.4364
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.725419,63.82276,51.68748,0,0,0,0,0,0,0,3.725419,0,0,3.725419,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324213,0,2.980335,0,33.3244
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.346501,63.06509,52.22184,2.180498,2.180498,0,0,0,2.180498,153.4741,1.051239,0,0,3.346501,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1324213,2.398548,2.677201,0,32.94548
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.179212,55.38487,51.75994,0.9257047,0.9257047,0,0,0,0.9257047,127.3853,0.2047857,0,0,1.179212,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1324213,1.018275,0.9433694,0,30.77819
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3582163,51.22802,50.15688,10.99497,10.99497,10.65466,0,3.031629,10.99497,3.258002,5.551115E-17,0,0,0.3582163,0.3582163,0.3403054,0,0,0,29.59898,0,0,0,39.00008,100,0.1324213,12.09446,0.286573,12,29.9572
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,48.72589,48.72589,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1324213,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,47.37642,47.37642,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1324213,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,45.95449,45.95449,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1324213,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,44.65031,44.65031,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1324213,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,43.7899,43.7899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1324213,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,43.12875,43.12875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1324213,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,42.41326,42.41326,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1324213,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,41.85174,41.85174,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1324213,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,41.41701,41.41701,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1324213,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,40.98228,40.98228,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1324213,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,40.57472,40.57472,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1324213,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,40.37547,40.37547,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1325986,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3278159,41.01271,40.09471,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,55.38779,1.776357E-15,0,0,0.3278159,0,0,8.8,8.36,22.32789,9.503877,8.687816,0,8.687816,26.05997,66.8203,0.1326952,0.6510416,0.2622527,12,9.831693
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5768501,42.48592,40.85548,1.078729,1.078729,9.878729,0,2.835318,1.078729,53.47498,0,0,0,0.5768501,0,0,8.8,8.36,13.64007,17.32291,8.936851,0,8.936851,34.53821,88.55933,0.1328072,1.186602,0.4614801,12,17.89976
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.286305,46.20858,42.48572,2.089072,2.089072,0,-1,0,2.089072,61.57307,0,0,0,1.286305,2.199023,2.089072,0,0,4.703225,25.36608,0,0.9127171,-0.9127171,33.57612,86.09244,0.1328072,2.297979,1.029044,0,26.65238
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.001867,47.47405,44.55068,3.170661,3.170661,0,0,0,3.170661,31.59804,0,0,0,1.001867,3.337538,3.170661,0,0,5.717355,24.45336,0,2.335671,-2.335671,31.11411,79.7796,0.1328072,3.487727,0.8014933,0,25.45522
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6351507,48.42609,46.5613,0,0,0,0,0,0,0,0,0,0,0.6351507,0,0,0,0,8.312545,22.11769,0.6351507,0,0.6351507,31.71666,81.32462,0.1327946,0,0.5081206,0,22.75284
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.377499,52.6017,48.44513,0,0,0,0,0,0,0,0,0,0,1.377499,0,0,0,0,7.677394,22.68932,1.377499,0,1.377499,33.02347,84.6754,0.1327672,0,1.101999,0,24.06682
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.581874,61.83585,50.32896,2.109341,2.109341,0,0,0,2.109341,169.8101,0,0,0,3.581874,2.220359,2.109341,0,0,6.299895,23.92907,1.361515,0,1.361515,34.31512,87.98731,0.1327402,2.320275,2.865499,0,27.51095
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.568303,59.4982,51.37955,2.456978,2.456978,0,-1,0,2.456978,104.531,0,0,0,2.568303,2.586293,2.456978,0,0,4.938379,25.15444,0,0.01798967,-0.01798967,34.29616,87.93869,0.1327402,2.702676,2.054643,0,27.72274
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.446059,56.20253,51.73277,9.352209,9.352209,12,0,3.372,9.352209,15.46221,0,0,0,1.446059,0,0,2.64779,2.515401,4.958368,25.13645,3.961459,0,3.961459,38.05433,97.575,0.1328306,10.28743,1.156847,12,26.58251
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.130975,55.75238,52.26712,3.794852,3.794852,0,0,0,3.794852,29.80287,0,0,0,1.130975,3.994581,3.794852,0,0,0.9969084,28.70176,0,2.863606,-2.863606,35.03582,89.83526,0.1328306,4.174336,0.9047796,0,29.83274
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.264218,55.6532,51.75994,2.247944,2.247944,0,0,0,2.247944,56.23885,0,4.440892E-16,0,1.264218,2.366256,2.247944,0,0,4.178693,25.83815,0,1.102039,-1.102039,33.87417,86.85667,0.1328306,2.472738,1.011374,0,27.10237
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3577906,51.22674,50.15688,8.137914,8.137914,12,0,3.372,8.137914,4.396589,0,0,0,0.3577906,0,0,3.862087,3.668982,5.403181,24.73612,4.026773,0,4.026773,37.6943,96.65186,0.1329272,8.951705,0.2862325,12,25.09391
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,48.72589,48.72589,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,1.376408,28.36021,0,1.822852,-1.822852,35.77285,91.72507,0.1329272,1.904881,0,0,28.36021
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,47.40359,47.40359,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,3.401799,26.53736,0,3.285752,-3.285752,32.30936,82.84435,0.1329272,3.433611,0,0,26.53736
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,45.95449,45.95449,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,7.052635,23.25161,0,5.355727,-5.355727,26.66393,68.36891,0.1329272,5.596735,0,0,23.25161
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,44.65031,44.65031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.00344,17.89588,0,0,0,26.66393,68.36891,0.1329272,0,0,0,17.89588
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,43.7899,43.7899,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,13.00344,17.89588,0,0.9411102,-0.9411102,25.67191,65.82529,0.1329272,0.9834601,0,0,17.89588
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,43.12875,43.12875,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,14.04912,16.95477,0,2.670695,-2.670695,22.85675,58.60694,0.1329272,2.790876,0,0,16.95477
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,42.44043,42.44043,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,17.01656,14.28407,0,0.347031,-0.347031,22.49095,57.66899,0.1329272,0.3626474,0,0,14.28407
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,41.87891,41.87891,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,17.40215,13.93704,0,1.697581,-1.697581,20.70154,53.08077,0.1329272,1.773973,0,0,13.93704
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,41.44418,41.44418,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,19.28835,12.23946,0,0.8771365,-0.8771365,19.77696,50.71005,0.1329272,0.9166076,0,0,12.23946
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,41.00945,41.00945,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,20.26295,11.36233,0,0.5855873,-0.5855873,19.15969,49.12733,0.1329272,0.6119388,0,0,11.36233
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,40.60189,40.60189,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,20.9136,10.77674,0,0.4690716,-0.4690716,18.66525,47.85952,0.1329272,0.4901798,0,0,10.77674
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,40.40264,40.40264,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.43479,10.30767,0,0,0,18.66525,47.85952,0.1329272,0,0,0,10.30767
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.08946427,40.37141,40.12188,2.957034,2.957034,0,0,0,2.957034,3.025473,0,0,0,0.08946427,3.112667,2.957034,0,0,21.43479,10.30767,0,3.023203,-3.023203,15.47851,39.68842,0.1329272,3.252737,0.07157142,0,10.39713
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8789621,43.3811,40.88265,4.772359,4.772359,0,0,0,4.772359,18.41777,0,8.881784E-16,0,0.8789621,5.023536,4.772359,0,0,24.79391,7.284464,0,4.144574,-4.144574,11.10975,28.48648,0.1329272,5.249595,0.7031696,0,8.163425
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8011203,44.83844,42.54006,4.710891,3.743959,0,-1,0,3.743959,21.39768,0,0.9669318,2.046872,0.8011203,3.94101,3.743959,0,0,29.39899,3.139889,0,3.139889,-3.139889,7.800015,20,0.1329272,5.18198,0.6408963,0,3.94101
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.394191,51.7908,44.60502,2.757288,2.757288,11.55729,0,3.259994,2.757288,86.83138,0,0,0,2.394191,0,0,8.8,8.36,32.88775,0,10.75419,0,10.75419,18.00234,46.15974,0.1330728,3.033016,1.915353,12,2.394191
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,1.995236,52.66595,46.64281,5.845474,5.845474,12,0,3.372,5.845474,34.133,0,0,0,1.995236,0,0,6.154526,5.8468,22.13356,9.678772,7.842035,0,7.842035,25.44194,65.23563,0.1332546,6.430021,1.596189,12,11.67401
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6045532,50.32369,48.52664,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6045532,0,0,8.8,8.36,14.29153,16.7366,8.964553,0,8.964553,33.94647,87.04205,0.1333194,0,0.4836426,12,17.34116
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.806865,55.98739,50.41047,1.243965,1.243965,0,0,0,1.243965,145.2505,0,0,0,1.806865,1.309437,1.243965,0,0,5.326974,24.8047,0.4974281,0,0.4974281,34.41837,88.25205,0.1333096,1.368362,1.445492,0,26.61157
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.10845,58.05142,51.45201,2.171085,2.171085,0,-1,0,2.171085,97.11505,0,4.440892E-16,0,2.10845,2.285352,2.171085,0,0,4.829546,25.25239,0,0.1769023,-0.1769023,34.2319,87.77392,0.1333096,2.388193,1.68676,0,27.36084
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.080788,55.13099,51.81428,3.951116,3.951116,0,0,0,3.951116,27.35398,0,4.440892E-16,0,1.080788,4.15907,3.951116,0,0,5.026104,25.07549,0,3.078282,-3.078282,30.9871,79.45395,0.1333096,4.346228,0.8646302,0,26.15627
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.805058,57.96806,52.32146,3.005764,3.005764,0,0,0,3.005764,60.05321,0,4.440892E-16,0,1.805058,3.163962,3.005764,0,0,8.446417,21.9972,0,1.358904,-1.358904,29.55469,75.78111,0.1333096,3.30634,1.444046,0,23.80226
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.341842,55.95499,51.81428,3.398224,3.398224,0,0,0,3.398224,39.48655,0,4.440892E-16,0,1.341842,3.577078,3.398224,0,0,9.95631,20.6383,0,2.235236,-2.235236,27.19855,69.73972,0.1333096,3.738046,1.073473,0,21.98014
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3529836,51.25787,50.20216,0,0,0,0,0,0,0,0,0,0,0.3529836,0,0,0,0,12.43991,18.40306,0.3529836,0,0.3529836,27.53342,70.59836,0.1333026,0,0.2823869,0,18.75605
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,48.75306,48.75306,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,12.08692,18.72075,0,1.534701,-1.534701,25.9157,66.45038,0.1333026,1.603762,0,0,18.72075
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,47.43076,47.43076,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,13.79215,17.18605,0,4.224571,-4.224571,21.46261,55.03223,0.1333026,4.414677,0,0,17.18605
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,45.98166,45.98166,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,18.48611,12.96148,0,7.076948,-7.076948,14.00285,35.90468,0.1333026,7.395411,0,0,12.96148
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,44.70465,44.70465,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,26.34939,5.884527,0,1.966872,-1.966872,11.92959,30.58862,0.1333026,2.055381,0,0,5.884527
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,43.81707,43.81707,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,28.5348,3.917655,0,1.093053,-1.093053,10.77741,27.63432,0.1333026,1.142241,0,0,3.917655
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,43.14687,43.14687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.74931,2.824602,0,0,0,10.77741,27.63432,0.1333026,0,0,0,2.824602
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,42.45855,42.45855,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,29.74931,2.824602,0,0.4507106,-0.4507106,10.30232,26.41615,0.1333026,0.4709926,0,0,2.824602
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,41.92419,41.92419,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,30.2501,2.373892,0,0.3615712,-0.3615712,9.921187,25.43889,0.1333026,0.3778419,0,0,2.373892
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,41.49852,41.49852,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,30.65184,2.01232,0,1.390512,-1.390512,8.455459,21.68062,0.1333026,1.453085,0,0,2.01232
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,41.06379,41.06379,0.6665146,0.5907176,0,-1,0,0.5907176,0,0,0.07579709,0.1424486,0,0.621808,0.5907176,0,0,32.19686,0.621808,0,0.621808,-0.621808,7.800015,20,0.1333026,0.7331662,0,0,0.621808
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,40.62906,40.62906,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333822,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,40.42075,40.42075,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1335021,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.915166,45.66359,40.13999,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.915166,0,0,8.8,8.36,16.16775,15.048,10.27517,0,10.27517,33.40988,85.66618,0.1335404,0,1.532133,12,16.96317
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.016163,49.87642,40.93699,0,0,0,0,0,0,0,0,0,0,3.016163,0,0,0,0,5.892587,24.29565,3.016163,0,3.016163,36.27126,93.00305,0.1334807,0,2.41293,0,27.31181
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.907083,57.93194,42.58534,1.109071,1.109071,0,-1,0,1.109071,442.4501,0.8632162,0,0,4.907083,1.167443,1.109071,0,0,2.876424,27.0102,2.876424,0,2.876424,39.00008,100,0.1334239,1.219978,3.925667,0,31.91728
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.373677,65.71899,44.67747,3.850222,3.850222,0,0,0,3.850222,165.5405,2.320812,0,0,6.373677,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1334239,4.235244,5.098942,0,35.97266
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.664641,69.28704,46.71527,7.123588,7.123588,0,0,0,7.123588,93.55736,0,8.881784E-16,0,6.664641,7.498514,7.123588,0,0,0,29.59898,0,0.833873,-0.833873,38.1211,97.74621,0.1334239,7.835947,5.331713,0,36.26362
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.357085,74.51936,48.62627,0,0,0,0,0,0,0,6.43056,0,0,7.357085,0,0,0,0,0.9265255,28.7651,0.9265255,0,0.9265255,39.00008,100,0.1334056,0,5.885668,0,36.12219
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.477654,82.13028,50.51009,0,0,0,0,0,0,0,8.477654,0,0,8.477654,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334056,0,6.782124,0,38.07663
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.085166,81.614,51.5788,0.5161055,0.5161055,0,-1,0,0.5161055,1566.572,7.541897,0,0,8.085166,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1334056,0.5677161,6.468132,0,37.68414
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.751499,75.96062,51.94107,2.414696,2.414696,0,0,0,2.414696,279.6003,4.209713,0,0,6.751499,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1334056,2.656166,5.401199,0,36.35048
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.017044,69.43044,52.42109,5.756432,5.756432,0,0,0,5.756432,87.15546,0,0,0,5.017044,6.059402,5.756432,0,0,0,29.59898,0,1.042357,-1.042357,37.90134,97.18272,0.1334056,6.332075,4.013635,0,34.61602
