Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.255455,59.0203,51.91391,0.579833,0.579833,0,0,0,0.579833,388.9836,0.4869301,0,0,2.255455,0.6103505,0.579833,0,0,1.158175,28.55662,1.158175,0,1.158175,39.00008,100,0.1333827,0.6378163,1.804364,0,30.81208
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3463905,51.32008,50.28367,7.920903,7.920903,7.591832,0,2.256734,7.920903,4.373119,2.220446E-16,0,0,0.3463905,0.3463905,0.329071,0,0,0,29.59898,0,0,0,39.00008,100,0.1333827,8.712994,0.2771124,12,29.94537
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,48.8074,48.8074,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1333827,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,47.45793,47.45793,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1333827,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,45.99978,45.99978,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1333827,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,44.70465,44.70465,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1333827,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,43.83519,43.83519,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1333827,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,43.17404,43.17404,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1333827,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,42.45855,42.45855,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1333827,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,41.92419,41.92419,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1333827,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,41.49852,41.49852,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1333827,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,41.06379,41.06379,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1333827,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,40.62906,40.62906,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1333827,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,40.44793,40.44793,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1333827,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.697522,45.01562,40.13999,2.609372,2.609372,0,0,0,2.609372,65.0548,0,4.440892E-16,0,1.697522,2.746708,2.609372,0,0,13.99,17.00798,0,1.049186,-1.049186,24.62206,63.13336,0.1333827,2.870309,1.358018,0,18.7055
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.943267,49.66652,40.95511,0,0,0,0,0,0,0,0,0,0,2.943267,0,0,0,0,15.15576,15.95879,2.943267,0,2.943267,27.41429,70.29291,0.1333246,0,2.354614,0,18.90206
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.30855,52.59558,42.61251,1.430329,1.430329,0,-1,0,1.430329,231.314,0,0,0,3.30855,1.505609,1.430329,0,0,12.21249,18.60773,1.802941,0,1.802941,29.12471,74.67859,0.133289,1.573362,2.64684,0,21.91628
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.685506,59.51799,44.70465,0.07687661,0.07687661,0,0,0,0.07687661,6094.839,0,0,0,4.685506,0.08092275,0.07687661,0,0,10.40955,20.23038,4.604583,0,4.604583,33.493,85.87931,0.1331983,0.08456428,3.748405,0,24.91589
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.886889,66.31353,46.79678,1.358088,1.358088,0,0,0,1.358088,433.4689,0,0,0,5.886889,1.429566,1.358088,0,0,5.804971,24.3745,4.457323,0,4.457323,37.72159,96.72182,0.1331106,1.493897,4.709512,0,30.26139
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.782887,72.13509,48.68061,0,0,0,0,0,0,0,5.43524,0,0,6.782887,0,0,0,0,1.347648,28.3861,1.347648,0,1.347648,39.00008,100,0.1330841,0,5.42631,0,35.16898
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.420541,61.55911,50.5916,5.43892,5.43892,0,0,0,5.43892,62.89007,0,0,0,3.420541,5.725179,5.43892,0,0,0,29.59898,0,2.304638,-2.304638,36.57077,93.77103,0.1330841,5.982812,2.736433,0,33.01952
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.845732,71.79688,51.63314,8.888887,8.36,0,-1,0,8.36,69.92503,0,0.5288871,1.417776,5.845732,8.8,8.36,0,0,2.560709,27.29434,0,2.954268,-2.954268,33.4567,85.78625,0.1330841,9.777776,4.676586,0,33.14007
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.1623,65.70826,51.96825,3.955945,3.955945,0,0,0,3.955945,105.2163,0,0,0,4.1623,4.164153,3.955945,0,0,5.843229,24.34007,0,0.001853283,-0.001853283,33.45475,85.78124,0.1330841,4.35154,3.32984,0,28.50237
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.61068,60.80249,52.47543,0,0,0,0,0,0,0,0,0,0,2.61068,0,0,0,0,5.845288,24.33822,2.61068,0,2.61068,35.93146,92.13176,0.1330328,0,2.088544,0,26.9489
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.369922,56.17471,51.94107,0,0,0,0,0,0,0,0,0,0,1.369922,0,0,0,0,3.234608,26.68783,1.369922,0,1.369922,37.23108,95.46412,0.1330058,0,1.095938,0,28.05775
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3308015,51.27314,50.28367,4.664389,4.664389,0,0,0,4.664389,7.092066,0,0,0,0.3308015,4.909883,4.664389,0,0,1.864686,27.92076,0,4.579082,-4.579082,32.4043,83.0878,0.1330058,5.130827,0.2646412,0,28.25156
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,48.8074,48.8074,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,6.952554,23.34168,0,5.5579,-5.5579,26.54576,68.06593,0.1330058,5.808006,0,0,23.34168
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,47.45793,47.45793,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,13.128,17.78378,0,2.54472,-2.54472,23.86339,61.18807,0.1330058,2.659232,0,0,17.78378
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,45.99978,45.99978,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,15.95547,15.23906,0,7.502159,-7.502159,15.95543,40.91127,0.1330058,7.839756,0,0,15.23906
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,44.70465,44.70465,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,24.2912,7.736901,0,1.694794,-1.694794,14.16896,36.33058,0.1330058,1.77106,0,0,7.736901
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,43.83519,43.83519,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,26.1743,6.042107,0,1.965094,-1.965094,12.09756,31.01933,0.1330058,2.053524,0,0,6.042107
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,43.17404,43.17404,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,28.35774,4.077013,0,0.3864276,-0.3864276,11.69023,29.9749,0.1330058,0.4038168,0,0,4.077013
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,42.48572,42.48572,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,28.7871,3.690585,0,0.3014433,-0.3014433,11.37248,29.16016,0.1330058,0.3150083,0,0,3.690585
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,41.95136,41.95136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.12204,3.389142,0,0,0,11.37248,29.16016,0.1330058,0,0,0,3.389142
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,41.51663,41.51663,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,29.12204,3.389142,0,1.398658,-1.398658,9.89817,25.37987,0.1330058,1.461598,0,0,3.389142
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,41.06379,41.06379,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,30.67611,1.990484,0,1.555695,-1.555695,8.258323,21.17514,0.1330058,1.625701,0,0,1.990484
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,40.65623,40.65623,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.40466,0.4347885,8.36,0,8.36,16.18932,41.51098,0.1331344,1.381451,0,12,0.4347885
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,40.44793,40.44793,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.04465,7.958788,8.36,0,8.36,24.12031,61.84682,0.1332366,0.6910875,0,12,7.958788
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.291075,43.84792,40.16716,8.16951,8.16951,12,0,3.372,8.16951,15.80357,0,0,0,1.291075,0,0,3.83049,3.638965,15.68466,15.48279,4.93004,0,4.93004,28.79735,73.83923,0.1333491,8.986461,1.03286,12,16.77386
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.394349,51.12531,40.98228,1.700093,1.700093,9.447741,0,2.726279,1.700093,199.6567,0,0,0,3.394349,0,0,7.747648,7.360266,10.75461,19.91982,10.75461,0,10.75461,39.00008,100,0.1334047,1.870102,2.715479,12,23.31417
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.914632,54.64064,42.66685,0.8072333,0.8072333,0,-1,0,0.8072333,484.9444,3.064913,0,0,3.914632,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1334047,0.8879567,3.131706,0,33.51361
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.343931,58.43644,44.80427,0,0,0,0,0,0,0,4.343931,0,0,4.343931,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334047,0,3.475145,0,33.94291
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.153188,71.5199,46.8964,6.120774,6.120774,0,0,0,6.120774,116.8674,0.7102683,0,0,7.153188,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1334047,6.732852,5.722551,0,36.75217
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.904128,77.22425,48.83457,0,0,0,0,0,0,0,7.904128,0,0,7.904128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334047,0,6.323302,0,37.50311
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.953066,75.36234,50.73652,6.570232,6.570232,0,0,0,6.570232,105.8268,0.03703254,0,0,6.953066,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1334047,7.227255,5.562453,0,36.55204
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.853304,68.02049,51.73277,1.201724,1.201724,0,-1,0,1.201724,403.8618,3.588332,0,0,4.853304,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1334047,1.321896,3.882644,0,34.45228
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.977208,58.2939,52.09504,2.145532,2.145532,0,0,0,2.145532,92.15465,0,0,0,1.977208,2.258455,2.145532,0,0,0,29.59898,0,0.2812473,-0.2812473,38.70362,99.23985,0.1334047,2.360085,1.581766,0,31.57619
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5292048,54.13393,52.52071,2.886635,2.886635,0,0,0,2.886635,18.33293,4.440892E-16,0,0,0.5292048,3.038563,2.886635,0,0,0.312497,29.31773,0,2.509358,-2.509358,36.05852,92.45757,0.1334047,3.175298,0.4233638,0,29.84694
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7247221,54.22409,52.01353,0.4461183,0.4461183,0,0,0,0.4461183,162.4507,0,0,0,0.7247221,0.4695982,0.4461183,0,0,3.100672,26.80837,0.255124,0,0.255124,36.30055,93.07816,0.1333997,0.4907301,0.5797777,0,27.53309
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.102116,50.66034,50.35612,9.065299,9.065299,11.67156,0,3.288905,9.065299,1.12645,0,0,0,0.102116,0,0,2.606261,2.475948,2.845549,27.03798,2.578064,0,2.578064,38.74632,99.34934,0.1334608,9.971828,0.08169284,12,27.1401
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,48.85269,48.85269,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.2674847,29.35824,0,3.73935,-3.73935,34.8047,89.24264,0.1334608,3.90762,0,0,29.35824
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,47.50322,47.50322,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.422318,25.61889,0,8.8,-8.8,25.52868,65.45804,0.1334608,10.3301,0,0,25.61889
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,46.05412,46.05412,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.2001,16.81889,0,2.799044,-2.799044,22.57823,57.89279,0.1334608,2.925,0,0,16.81889
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,44.73182,44.73182,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.31014,14.01985,0,2.146124,-2.146124,20.31602,52.09225,0.1334608,2.2427,0,0,14.01985
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,43.86236,43.86236,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.69473,11.87372,0,1.324688,-1.324688,18.91968,48.51189,0.1334608,1.384299,0,0,11.87372
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,43.22838,43.22838,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.1666,10.54904,0,1.619825,-1.619825,17.21223,44.13384,0.1334608,1.692717,0,0,10.54904
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,42.51289,42.51289,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.96641,8.929213,0,0.4985272,-0.4985272,16.68674,42.78642,0.1334608,0.5209609,0,0,8.929213
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,42.0057,42.0057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.52032,8.430685,0,0,0,16.68674,42.78642,0.1334608,0,0,0,8.430685
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,41.5438,41.5438,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.52032,8.430685,0,0.06458187,-0.06458187,16.61866,42.61187,0.1334608,0.06748806,0,0,8.430685
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,41.10907,41.10907,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.59208,8.366103,0,1.056751,-1.056751,15.50475,39.75569,0.1334608,1.104305,0,0,8.366103
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,40.6834,40.6834,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.76625,7.309352,0,1.055182,-1.055182,14.39249,36.90375,0.1334608,1.102666,0,0,7.309352
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,40.47509,40.47509,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.93867,6.25417,0,0.03956506,-0.03956506,14.35078,36.79681,0.1334608,0.04134548,0,0,6.25417
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.111721,46.31013,40.19433,2.21164,2.21164,0,0,0,2.21164,95.48212,0,4.440892E-16,0,2.111721,2.328042,2.21164,0,0,25.98264,6.214605,0,0.2163215,-0.2163215,14.12276,36.21214,0.1334608,2.432804,1.689377,0,8.326325
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,3.975075,53.03898,41.00945,1.996682,1.996682,0,0,0,1.996682,199.084,0,0,0,3.975075,2.101771,1.996682,0,0,26.22299,5.998283,1.873303,0,1.873303,15.89993,40.76898,0.1334241,2.196351,3.18006,0,9.973358
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.224245,55.73748,42.7212,2.569626,2.569626,0,-1,0,2.569626,164.3914,0,0,0,4.224245,2.70487,2.569626,0,0,24.34969,7.684257,1.519375,0,1.519375,17.34134,44.46488,0.1333943,2.826589,3.379396,0,11.9085
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.604101,55.98236,44.85861,0,0,0,0,0,0,0,0,0,0,3.604101,0,0,0,0,22.83031,9.051694,3.604101,0,3.604101,20.76049,53.23192,0.1333238,0,2.883281,0,12.6558
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.778918,66.09835,46.96886,1.436114,1.436114,0,0,0,1.436114,402.3996,0,0,0,5.778918,1.511699,1.436114,0,0,19.22622,12.29539,4.267219,0,4.267219,24.80873,63.612,0.1332404,1.579726,4.623134,0,18.0743
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.666304,64.14123,48.90703,1.979857,1.979857,0,0,0,1.979857,235.6889,0,0,0,4.666304,2.08406,1.979857,0,0,14.959,16.13588,2.582244,0,2.582244,27.25846,69.89335,0.13319,2.177843,3.733043,0,20.80219
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.117585,68.01975,50.8452,0.9334844,0.9334844,0,0,0,0.9334844,548.2239,0,0,0,5.117585,0.9826152,0.9334844,0,0,12.37675,18.4599,4.13497,0,4.13497,31.18124,79.95173,0.1331093,1.026833,4.094068,0,23.57749
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.338947,66.20629,51.83239,3.351541,3.351541,0,-1,0,3.351541,129.4612,0,0,0,4.338947,3.527938,3.351541,0,0,8.241782,22.18137,0.8110086,0,0.8110086,31.95063,81.92452,0.1330935,3.686695,3.471157,0,26.52032
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.762455,72.09689,52.17655,1.757094,1.757094,0,0,0,1.757094,327.9537,0,0,0,5.762455,1.849572,1.757094,0,0,7.430774,22.91128,3.912882,0,3.912882,35.66271,91.44267,0.1330172,1.932803,4.609963,0,28.67374
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.879495,61.88289,52.62939,1.296442,1.296442,0,0,0,1.296442,222.1075,0,0,0,2.879495,1.364676,1.296442,0,0,3.517892,26.43287,1.514819,0,1.514819,37.0998,95.12749,0.1329878,1.426086,2.303596,0,29.31237
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.760779,57.56071,52.06787,0,0,0,0,0,0,0,0,0,0,1.760779,0,0,0,0,2.003073,27.79621,1.760779,0,1.760779,38.77022,99.41061,0.1329535,0,1.408623,0,29.55699
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2675221,51.18301,50.3833,0,0,0,0,0,0,0,0.02522873,0,0,0.2675221,0,0,0,0,0.2422933,29.38091,0.2422933,0,0.2422933,39.00008,100,0.1329488,0,0.2140176,0,29.64844
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,48.87986,48.87986,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1329488,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,47.50322,47.50322,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1329488,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,46.02695,46.02695,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1329488,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,44.70465,44.70465,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1329488,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,43.86236,43.86236,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1329488,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,43.22838,43.22838,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1329488,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,42.51289,42.51289,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1329488,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,42.03287,42.03287,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1329488,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,41.57097,41.57097,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1329488,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,41.10907,41.10907,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1329488,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,40.70152,40.70152,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1329488,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1121142,40.81584,40.50227,0,0,0,0,0,0,0,0,0,0,0.1121142,0,0,0,0,23.06029,8.844716,0.1121142,0,0.1121142,17.22953,44.17818,0.1329466,0,0.08969139,0,8.95683
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8629346,42.66327,40.2215,0.9727316,0.9727316,0,0,0,0.9727316,88.71251,0,1.110223E-16,0,0.8629346,1.023928,0.9727316,0,0,22.94818,8.945619,0,0.1609934,-0.1609934,17.05982,43.74305,0.1329466,1.070005,0.6903477,0,9.808554
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.828227,43.36341,41.00945,3.961854,3.961854,0,0,0,3.961854,20.90504,0,0,0,0.828227,4.170372,3.961854,0,0,23.12706,8.784625,0,3.342145,-3.342145,13.53689,34.70991,0.1329466,4.358039,0.6625816,0,9.612852
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8447798,45.16806,42.73931,8.556909,5.972897,0,-1,0,5.972897,14.14355,0,2.584011,4.081735,0.8447798,6.28726,5.972897,0,0,26.84055,5.44248,0,5.44248,-5.44248,7.800015,20,0.1329466,9.412599,0.6758239,0,6.28726
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.243098,51.62902,44.9039,3.896953,3.896953,11.96953,0,3.364291,3.896953,57.5603,0,0,0,2.243098,0,0,8.072578,7.668949,32.88775,0,9.912047,0,9.912047,17.20341,44.11122,0.1331224,4.286648,1.794478,12,2.243098
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.952829,56.17593,47.05037,1.236797,1.236797,10.0368,0,2.87531,1.236797,238.7481,0,0,0,2.952829,0,0,8.8,8.36,22.97571,8.920842,11.31283,0,11.31283,27.9357,71.62986,0.1331913,1.360477,2.362263,12,11.87367
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.103434,58.76796,49.00665,0.7256392,0.7256392,9.52564,0,2.745987,0.7256392,427.6828,1.776357E-15,0,0,3.103434,0,0,8.8,8.36,11.66288,19.10239,11.46343,0,11.46343,38.81087,99.51485,0.1332361,0.7982031,2.482747,12,22.20582
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.408486,55.27124,50.94482,2.946011,2.946011,0,0,0,2.946011,47.80993,0,4.440892E-16,0,1.408486,3.101064,2.946011,0,0,0.1994429,29.41948,0,1.692579,-1.692579,37.02674,94.94016,0.1332361,3.240613,1.126789,0,30.82796
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.627998,60.32285,51.96825,0.0676064,0.0676064,0,-1,0,0.0676064,3887.203,0.4767474,0,0,2.627998,0.07116462,0.0676064,0,0,2.080086,27.7269,2.080086,0,2.080086,39.00008,100,0.1331958,0.07436703,2.102398,0,30.3549
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.278902,59.46954,52.26712,2.21776,2.21776,0,0,0,2.21776,102.7569,0,0,0,2.278902,2.334484,2.21776,0,0,0,29.59898,0,0.05558186,-0.05558186,38.94149,99.84978,0.1331958,2.439536,1.823122,0,31.87788
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.271996,56.67328,52.72902,0.9352201,0.9352201,0,0,0,0.9352201,136.0103,0.2257958,0,0,1.271996,0.9844422,0.9352201,0,0,0.06175763,29.5434,0.06175763,0,0.06175763,39.00008,100,0.1331946,1.028742,1.017596,0,30.81539
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.186664,55.79832,52.14033,0.63081,0.63081,0,0,0,0.63081,188.1175,0.5226537,0,0,1.186664,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1331946,0.693891,0.9493314,0,30.78564
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3104021,51.39399,50.46481,4.601166,4.601166,0,0,0,4.601166,6.746161,0,8.881784E-16,0,0.3104021,4.843333,4.601166,0,0,0,29.59898,0,4.532931,-4.532931,34.22195,87.74841,0.1331946,5.061283,0.2483217,0,29.90938
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,48.9342,48.9342,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.03659,25.06605,0,0.4424907,-0.4424907,33.75552,86.55245,0.1331946,0.4624028,0,0,25.06605
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,47.55756,47.55756,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.528246,24.62356,0,3.43157,-3.43157,30.13833,77.27762,0.1331946,3.585991,0,0,24.62356
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,46.08129,46.08129,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.341102,21.19199,0,4.474955,-4.474955,25.42131,65.18272,0.1331946,4.676328,0,0,21.19199
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,44.75899,44.75899,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.31327,16.71703,0,1.041441,-1.041441,24.32354,62.36792,0.1331946,1.088306,0,0,16.71703
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,43.88953,43.88953,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.47043,15.67559,0,1.993721,-1.993721,22.22197,56.9793,0.1331946,2.083438,0,0,15.67559
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,43.25555,43.25555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68568,13.68187,0,0,0,22.22197,56.9793,0.1331946,0,0,0,13.68187
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,42.54006,42.54006,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.68568,13.68187,0,2.478002,-2.478002,19.60993,50.28176,0.1331946,2.589513,0,0,13.68187
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,42.05099,42.05099,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.43901,11.20387,0,1.816419,-1.816419,17.69525,45.37236,0.1331946,1.898158,0,0,11.20387
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,41.59814,41.59814,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.45726,9.387447,0,1.062601,-1.062601,16.57517,42.50036,0.1331946,1.110418,0,0,9.387447
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,41.13625,41.13625,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.63792,8.324846,0,1.798772,-1.798772,14.6791,37.63865,0.1331946,1.879717,0,0,8.324846
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,40.72869,40.72869,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.63656,6.526075,0,1.463123,-1.463123,13.13684,33.68413,0.1331946,1.528963,0,0,6.526075
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1029303,40.83548,40.54755,0.7052125,0.7052125,0,0,0,0.7052125,14.59565,0,0,0,0.1029303,0.742329,0.7052125,0,0,27.26225,5.062952,0,0.6393987,-0.6393987,12.46285,31.95596,0.1331946,0.7757338,0.08234426,0,5.165883
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6709768,42.14103,40.24867,3.576816,3.576816,0,0,0,3.576816,18.75906,0,0,0,0.6709768,3.765069,3.576816,0,0,27.97269,4.423553,0,3.094092,-3.094092,9.201391,23.59326,0.1331946,3.934497,0.5367814,0,5.094531
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.434817,45.18946,41.06379,7.71332,7.71332,12,0,3.372,7.71332,18.60181,0,0,0,1.434817,0,0,4.28668,4.072346,31.41057,1.329461,5.507163,0,5.507163,14.42594,36.98953,0.1333189,8.484653,1.147854,12,2.764278
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.461435,56.65315,42.82082,4.801664,4.801664,0,-1,0,4.801664,92.91437,0,0,0,4.461435,5.054383,4.801664,0,0,25.90341,6.285908,0,0.5929475,-0.5929475,13.80092,35.38691,0.1333189,5.28183,3.569148,0,10.74734
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.803094,56.81684,45.01258,9.060734,9.060734,12,0,3.372,9.060734,41.97336,0,0,0,3.803094,0,0,2.939266,2.792303,26.56224,5.692961,6.595397,0,6.595397,20.05787,51.43032,0.1334587,9.966807,3.042475,12,9.496055
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9532618,50.00486,47.17717,1.81994,1.81994,10.61994,0,3.022845,1.81994,52.37875,1.776357E-15,0,0,0.9532618,0,0,8.8,8.36,19.96684,11.62882,9.313262,0,9.313262,28.8932,74.08498,0.1335892,2.001934,0.7626094,12,12.58208
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.082321,55.5413,49.13345,2.718403,2.718403,11.5184,0,3.250156,2.718403,76.60091,1.776357E-15,0,0,2.082321,0,0,8.8,8.36,10.65358,20.01075,10.44232,0,10.44232,38.79966,99.48611,0.1337341,2.990243,1.665857,12,22.09307
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.016606,60.71477,51.09879,3.800737,3.800737,0,0,0,3.800737,79.36897,0,0,0,3.016606,4.000775,3.800737,0,0,0.2112611,29.40884,0,0.9841698,-0.9841698,37.76225,96.8261,0.1337341,4.18081,2.413285,0,32.42545
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.225892,62.50684,52.09504,3.370867,3.370867,0,-1,0,3.370867,95.69917,0,4.440892E-16,0,3.225892,3.548281,3.370867,0,0,1.304783,28.42467,0,0.3223891,-0.3223891,37.42242,95.95474,0.1337341,3.707954,2.580714,0,31.65056
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.112313,62.46325,52.42109,1.179888,1.179888,0,0,0,1.179888,263.7804,0.2073322,0,0,3.112313,1.241987,1.179888,0,0,1.662993,28.10228,1.662993,0,1.662993,39.00008,100,0.1337018,1.297877,2.48985,0,31.2146
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.571779,61.04543,52.82865,0,0,0,0,0,0,0,2.571779,0,0,2.571779,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337018,0,2.057424,0,32.17076
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.01025,55.32615,52.22184,2.283391,2.283391,0,0,0,2.283391,44.24341,0,0,0,1.01025,2.40357,2.283391,0,0,0,29.59898,0,1.39332,-1.39332,37.53139,96.23414,0.1337018,2.51173,0.8082001,0,30.60923
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3018107,51.41368,50.51009,5.146,5.146,0,0,0,5.146,5.864956,0,8.881784E-16,0,0.3018107,5.416842,5.146,0,0,1.548133,28.20566,0,5.115031,-5.115031,32.13968,82.40926,0.1337018,5.6606,0.2414485,0,28.50747
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,48.97948,48.97948,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.231501,23.09063,0,8.524496,-8.524496,23.15407,59.36928,0.1337018,8.908099,0,0,23.09063
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,47.55756,47.55756,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.70316,14.56613,0,3.11693,-3.11693,19.86853,50.94485,0.1337018,3.257192,0,0,14.56613
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,46.10846,46.10846,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.16642,11.4492,0,0.5127761,-0.5127761,19.32802,49.55893,0.1337018,0.5358511,0,0,11.4492
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,44.7771,44.7771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.73617,10.93642,0,0,0,19.32802,49.55893,0.1337018,0,0,0,10.93642
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,43.9167,43.9167,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.73617,10.93642,0,1.476442,-1.476442,17.77171,45.5684,0.1337018,1.542882,0,0,10.93642
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,43.27366,43.27366,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.37666,9.459982,0,0.3685814,-0.3685814,17.38319,44.5722,0.1337018,0.3851675,0,0,9.459982
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,42.58534,42.58534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.7862,9.091401,0,0,0,17.38319,44.5722,0.1337018,0,0,0,9.091401
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,42.07816,42.07816,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.7862,9.091401,0,2.727569,-2.727569,14.50808,37.20014,0.1337018,2.85031,0,0,9.091401
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,41.62531,41.62531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.81683,6.363832,0,0,0,14.50808,37.20014,0.1337018,0,0,0,6.363832
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,41.19059,41.19059,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.81683,6.363832,0,0.7701346,-0.7701346,13.69629,35.11862,0.1337018,0.8047907,0,0,6.363832
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,40.75586,40.75586,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.67253,5.593697,0,0.8266594,-0.8266594,12.82491,32.88433,0.1337018,0.8638591,0,0,5.593697
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08354817,40.80839,40.57472,0,0,0,0,0,0,0,0,0,0,0.08354817,0,0,0,0,27.59105,4.767038,0.08354817,0,0.08354817,12.90417,33.08756,0.1337002,0,0.06683854,0,4.850586
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.006733,43.13298,40.27584,6.579763,6.579763,12,0,3.372,6.579763,15.30044,0,0,0,1.006733,0,0,5.420237,5.149225,27.5075,4.842231,6.155958,0,6.155958,18.74423,48.06203,0.1338405,7.237739,0.8053862,12,5.848964
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.745788,49.21193,41.10907,6.385102,6.385102,12,0,3.372,6.385102,43.00303,0,0,0,2.745788,0,0,5.614898,5.334153,21.35154,10.38259,8.079941,0,8.079941,26.40953,67.71662,0.1340184,7.023612,2.19663,12,13.12838
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.023063,55.21938,42.8661,6.205871,6.205871,0,-1,0,6.205871,64.82672,0,0,0,4.023063,6.532495,6.205871,0,0,13.2716,17.65454,0,2.509433,-2.509433,23.76436,60.93414,0.1340184,6.826458,3.21845,0,21.6776
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.306707,62.20387,45.11221,2.041564,2.041564,0,0,0,2.041564,259.9334,0,0,0,5.306707,2.149015,2.041564,0,0,16.05986,15.14511,3.157692,0,3.157692,26.76001,68.61527,0.1339572,2.245721,4.245366,0,20.45181
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.386956,68.83803,47.27679,0.2053605,0.2053605,0,0,0,0.2053605,3110.118,0,0,0,6.386956,0.216169,0.2053605,0,0,12.90216,17.98703,6.170787,0,6.170787,32.61413,83.62582,0.1338379,0.2258966,5.109565,0,24.37399
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.794628,58.0046,49.26025,2.756459,2.756459,0,0,0,2.756459,101.3847,0,0,0,2.794628,2.901536,2.756459,0,0,6.731378,23.54074,0,0.1069077,-0.1069077,32.50144,83.33686,0.1338379,3.032104,2.235702,0,26.33537
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.814065,63.63309,51.22558,0.9747506,0.9747506,0,0,0,0.9747506,391.2863,0,0,0,3.814065,1.026053,0.9747506,0,0,6.850164,23.43383,2.788012,0,2.788012,35.14638,90.11875,0.1337841,1.072226,3.051252,0,27.2479
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.462886,63.4744,52.22184,1.840177,1.840177,0,-1,0,1.840177,188.1822,0,0,0,3.462886,1.937029,1.840177,0,0,4.062152,25.94304,1.525857,0,1.525857,36.59394,93.83042,0.1337546,2.024195,2.770309,0,29.40593
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.852421,61.73194,52.57505,0.8431499,0.8431499,0,0,0,0.8431499,338.3053,0,0,0,2.852421,0.8875262,0.8431499,0,0,2.536295,27.31631,1.964894,0,1.964894,38.458,98.61006,0.1337167,0.9274649,2.281936,0,30.16873
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.217611,60.01777,52.98261,1.417751,1.417751,0,0,0,1.417751,156.4175,0.1538413,0,0,2.217611,1.492369,1.417751,0,0,0.5714004,29.08472,0.5714004,0,0.5714004,39.00008,100,0.1337057,1.559526,1.774089,0,31.30233
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.376729,59.90062,52.36675,7.358065,7.358065,0,0,0,7.358065,32.30101,0,8.881784E-16,0,2.376729,7.745331,7.358065,0,0,0,29.59898,0,5.368602,-5.368602,33.34108,85.48976,0.1337057,8.093871,1.901383,0,31.97571
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3074139,51.55813,50.63689,3.142182,3.142182,0,0,0,3.142182,9.783453,0,4.440892E-16,0,0.3074139,3.30756,3.142182,0,0,5.965114,24.23038,0,3.000146,-3.000146,30.17864,77.38098,0.1337057,3.4564,0.2459311,0,24.53779
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,49.06099,49.06099,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.298609,21.23023,0,7.130174,-7.130174,22.66278,58.10958,0.1337057,7.451032,0,0,21.23023
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,47.6119,47.6119,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.22102,14.10006,0,2.611057,-2.611057,19.91048,51.05242,0.1337057,2.728555,0,0,14.10006
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,46.15374,46.15374,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.1222,11.489,0,2.821396,-2.821396,16.93647,43.42677,0.1337057,2.948359,0,0,11.489
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,44.80427,44.80427,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.25708,8.667603,0,1.439781,-1.439781,15.41881,39.53533,0.1337057,1.504571,0,0,8.667603
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,43.94387,43.94387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.85684,7.227823,0,0,0,15.41881,39.53533,0.1337057,0,0,0,7.227823
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,43.30083,43.30083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.85684,7.227823,0,0,0,15.41881,39.53533,0.1337057,0,0,0,7.227823
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,42.58534,42.58534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.85684,7.227823,0,0,0,15.41881,39.53533,0.1337057,0,0,0,7.227823
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,42.10533,42.10533,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.85684,7.227823,0,0.6901521,-0.6901521,14.69133,37.66999,0.1337057,0.721209,0,0,7.227823
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,41.64343,41.64343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.62367,6.537671,0,0,0,14.69133,37.66999,0.1337057,0,0,0,6.537671
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,41.19059,41.19059,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.62367,6.537671,0,1.390305,-1.390305,13.22582,33.91228,0.1337057,1.452868,0,0,6.537671
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,40.78303,40.78303,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.16846,5.147366,0,0.4005601,-0.4005601,12.80359,32.82965,0.1337057,0.4185853,0,0,5.147366
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06109683,40.74553,40.57472,0,0,0,0,0,0,0,0,0,0,0.06109683,0,0,0,0,27.61353,4.746806,0.06109683,0,0.06109683,12.86155,32.97827,0.1337045,0,0.04887747,0,4.807903
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1579616,40.73554,40.29396,6.655632,6.655632,12,0,3.372,6.655632,2.373353,0,0,0,0.1579616,0,0,5.344368,5.077149,27.55243,4.801793,5.235111,0,5.235111,17.82801,45.71276,0.1338262,7.321196,0.1263693,12,4.959754
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4013905,42.2692,41.13625,6.466867,6.466867,12,0,3.372,6.466867,6.206877,0,0,0,0.4013905,0,0,5.533133,5.256476,22.31732,9.513392,5.657866,0,5.657866,23.19554,59.47561,0.1339566,7.113554,0.3211124,12,9.914783
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5673811,44.57265,42.94762,3.882631,3.882631,0,-1,0,3.882631,14.61331,0,4.440892E-16,0,0.5673811,4.08698,3.882631,0,0,16.65945,14.60547,0,3.519599,-3.519599,19.48555,49.96285,0.1339566,4.270895,0.4539049,0,15.17285
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.146334,48.55304,45.18466,0,0,0,0,0,0,0,0,0,0,1.146334,0,0,0,0,20.57012,11.08587,1.146334,0,1.146334,20.57306,52.75133,0.1339345,0,0.9170673,0,12.23221
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.689023,52.46851,47.37642,1.697753,1.697753,0,0,0,1.697753,99.48575,0,0,0,1.689023,1.787109,1.697753,0,0,19.42378,12.11757,0,0.09808612,-0.09808612,20.46967,52.48623,0.1339345,1.867529,1.351218,0,13.8066
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.626284,54.33306,49.36893,0.6816061,0.6816061,0,0,0,0.6816061,238.5959,0,0,0,1.626284,0.7174801,0.6816061,0,0,19.53277,12.01949,0.9088044,0,0.9088044,21.33183,54.6969,0.133917,0.7497667,1.301028,0,13.64577
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7326219,53.57742,51.35238,6.516823,6.516823,0,0,0,6.516823,11.24201,0,0,0,0.7326219,6.859814,6.516823,0,0,18.62396,12.83741,0,6.127192,-6.127192,14.87321,38.13636,0.133917,7.168505,0.5860975,0,13.57003
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3942981,53.51851,52.32146,2.270434,2.270434,0,-1,0,2.270434,17.36664,0,4.440892E-16,0,0.3942981,2.38993,2.270434,0,0,25.43195,6.71022,0,1.995632,-1.995632,12.76963,32.74257,0.133917,2.497478,0.3154385,0,7.104518
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.217211,56.4432,52.67468,3.825261,3.825261,0,0,0,3.825261,31.82033,0,0,0,1.217211,4.02659,3.825261,0,0,27.64932,4.714588,0,2.80938,-2.80938,9.808281,25.14939,0.133917,4.207787,0.9737685,0,5.931798
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8585888,55.72766,53.08224,2.000005,2.000005,10.8,0,3.068401,2.000005,42.92934,1.776357E-15,0,0,0.8585888,0,0,8.8,8.36,30.77086,1.905208,9.218589,0,9.218589,18.5538,47.57376,0.1340547,2.200005,0.6868711,12,2.763797
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.2920384,53.3611,52.47543,7.171133,7.171133,12,0,3.372,7.171133,4.072417,0,0,0,0.2920384,0,0,4.828867,4.587424,21.55227,10.20194,4.879463,0,4.879463,23.18287,59.44313,0.1341669,7.888246,0.2336307,12,10.49398
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2811461,51.56094,50.7184,1.791894,1.791894,10.59189,0,3.015749,1.791894,15.68988,1.776357E-15,0,0,0.2811461,0,0,8.8,8.36,16.6728,14.59345,8.641146,0,8.641146,31.38058,80.46286,0.1343068,1.971084,0.2249169,12,14.8746
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,49.10628,49.10628,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,8.031658,22.37049,0,6.217928,-6.217928,24.82631,63.65707,0.1343068,6.497736,0,0,22.37049
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,47.65718,47.65718,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,14.94047,16.15256,0,5.600385,-5.600385,18.92298,48.52037,0.1343068,5.852402,0,0,16.15256
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,46.18092,46.18092,7.45776,7.45776,0,-1,0,7.45776,0,0,8.881784E-16,0,0,7.850273,7.45776,0,0,21.16312,10.55217,0,7.850273,-7.850273,10.64807,27.30268,0.1343068,8.203536,0,0,10.55217
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.88564,2.701899,0,0,0,10.64807,27.30268,0.1343068,0,0,0,2.701899
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,43.98915,43.98915,1.15484,1.15484,0,-1,0,1.15484,0,0,0,0,0,1.215621,1.15484,0,0,29.88564,2.701899,0,1.215621,-1.215621,9.366691,24.01711,0.1343068,1.270324,0,0,2.701899
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,43.35518,43.35518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.23633,1.486278,0,0,0,9.366691,24.01711,0.1343068,0,0,0,1.486278
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,42.63968,42.63968,0.852828,0.852828,0,-1,0,0.852828,0,0,1.110223E-16,0,0,0.8977137,0.852828,0,0,31.23633,1.486278,0,0.8977137,-0.8977137,8.420417,21.59077,0.1343068,0.9381108,0,0,1.486278
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,42.1325,42.1325,0.1676045,0.1676045,0,-1,0,0.1676045,0,0,2.775558E-17,0,0,0.1764258,0.1676045,0,0,32.23379,0.5885643,0,0.1764258,-0.1764258,8.234447,21.11393,0.1343068,0.1843649,0,0,0.5885643
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,41.6706,41.6706,0.3462372,0.3462372,0,-1,0,0.3462372,0,0,0,0,0,0.3644602,0.3462372,0,0,32.42982,0.4121386,0,0.3644602,-0.3644602,7.850273,20.12886,0.1343068,0.3808609,0,0,0.4121386
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,41.23587,41.23587,0.7781385,0.04529449,0,-1,0,0.04529449,0,0,0.732844,0.8106579,0,0.04767841,0.04529449,0,0,32.83478,0.04767841,0,0.04767841,-0.04767841,7.800015,20,0.1343068,0.8559524,0,0,0.04767841
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,40.8102,40.8102,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134383,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04507242,40.75508,40.62906,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.389091,0,0,0,0.04507242,0,0,8.8,8.36,24.52775,7.524,8.405072,0,8.405072,23.70476,60.78131,0.134496,1.129611,0.03605793,12,7.569072
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2340413,40.97638,40.32113,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,39.16643,1.776357E-15,0,0,0.2340413,0,0,8.8,8.36,16.12268,15.08856,8.594041,0,8.594041,31.85778,81.68646,0.1345879,0.6573114,0.187233,12,15.32261
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7044048,43.16292,41.16341,5.108914,5.108914,0,0,0,5.108914,13.78776,0,8.881784E-16,0,0.7044048,5.377804,5.108914,0,0,7.52864,22.8232,0,4.673399,-4.673399,26.93159,69.05521,0.1345879,5.619805,0.5635238,0,23.52761
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.222853,46.53966,42.9929,4.792648,4.792648,0,-1,0,4.792648,25.51518,0,0,0,1.222853,5.044893,4.792648,0,0,12.72131,18.1498,0,3.82204,-3.82204,22.9028,58.72502,0.1345879,5.271913,0.9782823,0,19.37266
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3367873,46.26846,45.29334,0.7868211,0.7868211,0,0,0,0.7868211,42.80354,0,1.110223E-16,0,0.3367873,0.8282328,0.7868211,0,0,16.96802,14.32776,0,0.4914455,-0.4914455,22.38478,57.39674,0.1345879,0.8655033,0.2694298,0,14.66455
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6465707,49.44128,47.53039,0.8010622,0.8010622,0,0,0,0.8010622,80.71417,0,0,0,0.6465707,0.8432233,0.8010622,0,0,17.51407,13.83632,0,0.1966526,-0.1966526,22.17748,56.86523,0.1345879,0.8811684,0.5172566,0,14.48289
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.821065,55.12942,49.54101,3.546745,3.546745,0,0,0,3.546745,51.34468,0,4.440892E-16,0,1.821065,3.733415,3.546745,0,0,17.73257,13.63966,0,1.912351,-1.912351,20.16169,51.69654,0.1345879,3.901419,1.456852,0,15.46073
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.070775,58.04175,51.56069,2.65081,2.65081,0,0,0,2.65081,78.11857,0,0,0,2.070775,2.790327,2.65081,0,0,19.8574,11.72731,0,0.7195515,-0.7195515,19.40322,49.75174,0.1345879,2.915891,1.65662,0,13.79809
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.212023,59.51389,52.52071,6.35116,6.35116,0,-1,0,6.35116,34.82865,0,0,0,2.212023,6.685431,6.35116,0,0,20.65691,11.00776,0,4.473408,-4.473408,14.68783,37.66103,0.1345879,6.986276,1.769619,0,13.21979
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,1.973182,59.10355,52.88299,3.773443,3.773443,0,0,0,3.773443,52.29131,0,4.440892E-16,0,1.973182,3.972045,3.773443,0,0,25.62736,6.534355,0,1.998862,-1.998862,12.58084,32.25851,0.1345879,4.150787,1.578546,0,8.507537
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.822513,55.8265,53.29055,3.863528,3.863528,0,0,0,3.863528,21.28917,0,0,0,0.822513,4.066872,3.863528,0,0,27.84832,4.535492,0,3.244359,-3.244359,9.16099,23.48967,0.1345879,4.249881,0.6580104,0,5.358006
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.071204,55.93451,52.62939,3.678537,3.678537,11.82098,0,3.326709,3.678537,29.12037,0,0,0,1.071204,0,0,8.142445,7.735322,31.45316,1.291134,8.806526,0,8.806526,17.51559,44.91169,0.1347727,4.046391,0.8569629,12,2.362337
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2388312,51.58822,50.87236,1.007106,1.007106,9.807106,0,2.817198,1.007106,23.71461,0,0,0,0.2388312,0,0,8.8,8.36,22.64664,9.217008,8.598831,0,8.598831,25.67316,65.82849,0.1348803,1.107816,0.191065,12,9.455838
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,49.21496,49.21496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.0478,16.95596,0,0,0,25.67316,65.82849,0.1348803,0,0,0,16.95596
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,47.75681,47.75681,7.461481,7.461481,0,-1,0,7.461481,0,0,8.881784E-16,0,0,7.85419,7.461481,0,0,14.0478,16.95596,0,7.85419,-7.85419,17.39412,44.60021,0.1348803,8.207629,0,0,16.95596
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,46.25337,46.25337,4.54686,4.54686,0,-1,0,4.54686,0,0,8.881784E-16,0,0,4.786169,4.54686,0,0,22.77468,9.101765,0,4.786169,-4.786169,12.34905,31.66418,0.1348803,5.001546,0,0,9.101765
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,44.9039,44.9039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.09265,4.315596,0,0,0,12.34905,31.66418,0.1348803,0,0,0,4.315596
