Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,44.0435,44.0435,0.2199561,0.2199561,0,-1,0,0.2199561,0,0,0,0,0,0.2315328,0.2199561,0,0,28.09265,4.315596,0,0.2315328,-0.2315328,12.105,31.03839,0.1348803,0.2419517,0,0,4.315596
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,43.40952,43.40952,2.061378,2.061378,0,-1,0,2.061378,0,0,4.440892E-16,0,0,2.169871,2.061378,0,0,28.34991,4.084064,0,2.169871,-2.169871,9.817751,25.17367,0.1348803,2.267515,0,0,4.084064
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,42.66685,42.66685,1.690559,1.690559,0,-1,0,1.690559,0,0,0,0.04113176,0,1.779535,1.690559,0,0,30.76087,1.914192,0,1.779535,-1.779535,7.941957,20.36395,0.1348803,1.859614,0,0,1.914192
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,42.17778,42.17778,0.6375986,0.1279241,0,-1,0,0.1279241,0,0,0.5096745,0.5734344,0,0.1346569,0.1279241,0,0,32.73814,0.1346569,0,0.1346569,-0.1346569,7.800015,20,0.1348803,0.7013584,0,0,0.1346569
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,41.72494,41.72494,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348803,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,41.26304,41.26304,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348803,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,40.85548,40.85548,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134992,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1246813,41.0326,40.6834,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1246813,0,0,8.8,8.36,24.52775,7.524,8.484681,0,8.484681,23.78028,60.97496,0.135061,0,0.09974501,12,7.648681
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.822579,45.65905,40.40264,1.451379,1.451379,10.25138,0,2.929599,1.451379,125.5757,1.776357E-15,0,0,1.822579,0,0,8.8,8.36,16.04307,15.16021,10.18258,0,10.18258,33.44033,85.74426,0.1351552,1.596516,1.458063,12,16.98279
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.183928,53.97671,41.23587,5.466881,5.466881,0,0,0,5.466881,76.53226,0,0,0,4.183928,5.754611,5.466881,0,0,5.860493,24.32453,0,1.570684,-1.570684,31.78468,81.49902,0.1351552,6.013569,3.347142,0,28.50846
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.322848,59.98386,43.10158,1.467775,1.467775,0,-1,0,1.467775,362.6475,0,0,0,5.322848,1.545026,1.467775,0,0,7.605697,22.75385,3.777822,0,3.777822,35.36864,90.68863,0.1350828,1.614552,4.258279,0,28.0767
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.416823,62.95853,45.42014,0.4785735,0.4785735,0,0,0,0.4785735,1131.868,1.085186,0,0,5.416823,0.5037616,0.4785735,0,0,3.827875,26.15389,3.827875,0,3.827875,39.00008,100,0.1350094,0.5264309,4.333458,0,31.57071
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.371757,65.37503,47.68435,3.736322,3.736322,0,0,0,3.736322,143.7713,1.438787,0,0,5.371757,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1350094,4.109954,4.297406,0,34.97073
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.30606,67.45756,49.72215,0,0,0,0,0,0,0,5.30606,0,0,5.30606,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350094,0,4.244848,0,34.90504
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.740976,63.89799,51.7056,0,0,0,0,0,0,0,3.740976,0,0,3.740976,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350094,0,2.99278,0,33.33995
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.481451,64.09099,52.72902,1.357744,1.357744,0,-1,0,1.357744,256.4144,2.052247,0,0,3.481451,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1350094,1.493518,2.785161,0,33.08043
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.829414,65.72487,53.08224,4.914718,4.914718,0,0,0,4.914718,77.91727,0,0,0,3.829414,5.173387,4.914718,0,0,0,29.59898,0,1.343973,-1.343973,37.5834,96.36752,0.1350094,5.406189,3.063531,0,33.42839
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.626434,61.933,53.4898,4.211185,4.211185,0,0,0,4.211185,62.36805,0,8.881784E-16,0,2.626434,4.432826,4.211185,0,0,1.493303,28.255,0,1.806392,-1.806392,35.6793,91.48521,0.1350094,4.632303,2.101147,0,30.88144
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9415237,55.67421,52.77431,3.106127,3.106127,0,0,0,3.106127,30.31182,0,4.440892E-16,0,0.9415237,3.269607,3.106127,0,0,3.500406,26.44861,0,2.328084,-2.328084,33.22528,85.19287,0.1350094,3.41674,0.7532189,0,27.39014
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1912616,51.5451,50.97199,0,0,0,0,0,0,0,0,0,0,0.1912616,0,0,0,0,6.087165,24.12053,0.1912616,0,0.1912616,33.40673,85.65812,0.1350057,0,0.1530093,0,24.31179
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,49.31459,49.31459,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.895904,24.29267,0,4.232825,-4.232825,28.94494,74.21766,0.1350057,4.423302,0,0,24.29267
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,47.81115,47.81115,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.59904,20.05984,0,8.8,-8.8,19.66893,50.43305,0.1350057,12.85247,0,0,20.05984
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,46.30771,46.30771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.37682,11.25984,0,0,0,19.66893,50.43305,0.1350057,0,0,0,11.25984
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,44.95824,44.95824,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.37682,11.25984,0,0.09192479,-0.09192479,19.57203,50.1846,0.1350057,0.0960614,0,0,11.25984
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,44.08878,44.08878,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.47896,11.16792,0,0.1702747,-0.1702747,19.39255,49.72438,0.1350057,0.1779371,0,0,11.16792
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,43.4548,43.4548,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.66815,10.99764,0,1.984486,-1.984486,17.30071,44.36072,0.1350057,2.073788,0,0,10.99764
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,42.7212,42.7212,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.87314,9.013155,0,0.5833346,-0.5833346,16.68583,42.78408,0.1350057,0.6095846,0,0,9.013155
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,42.23212,42.23212,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.52129,8.42982,0,1.204879,-1.204879,15.41577,39.52754,0.1350057,1.259099,0,0,8.42982
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,41.7974,41.7974,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.86004,7.224941,0,0.4572403,-0.4572403,14.9338,38.29171,0.1350057,0.4778161,0,0,7.224941
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,41.34455,41.34455,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.36809,6.767701,0,1.334537,-1.334537,13.52707,34.68473,0.1350057,1.394591,0,0,6.767701
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,40.90982,40.90982,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.8509,5.433164,0,1.46812,-1.46812,11.97954,30.71671,0.1350057,1.534185,0,0,5.433164
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.09932388,41.00682,40.72869,1.256489,1.256489,0,0,0,1.256489,7.904876,0,2.220446E-16,0,0.09932388,1.32262,1.256489,0,0,28.48215,3.965044,0,1.223296,-1.223296,10.69007,27.41039,0.1350057,1.382138,0.0794591,0,4.064368
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.357114,44.30095,40.42075,0,0,0,0,0,0,0,0,0,0,1.357114,0,0,0,0,29.84137,2.741748,1.357114,0,1.357114,11.97754,30.71159,0.1349797,0,1.085691,0,4.098862
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.83245,52.87555,41.29021,4.052259,4.052259,0,0,0,4.052259,94.57564,0,0,0,3.83245,4.265536,4.052259,0,0,28.48425,3.96315,0,0.433086,-0.433086,11.52103,29.54104,0.1349797,4.457485,3.06596,0,7.7956
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.223067,52.94917,43.20121,3.771253,3.771253,0,-1,0,3.771253,85.4641,0,0,0.1824341,3.223067,3.96974,3.771253,0,0,28.96546,3.530064,0,0.7466727,-0.7466727,10.73397,27.52294,0.1349797,4.148378,2.578454,0,6.753131
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,4.966476,61.46038,45.54693,9.933903,9.933903,12,0,3.372,9.933903,49.99522,0,0,0,4.966476,0,0,2.066097,1.962793,29.7951,2.783392,6.929269,0,6.929269,17.30765,44.3785,0.1351175,10.92729,3.973181,12,7.749868
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.183366,72.76619,47.81115,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.183366,0,0,8.8,8.36,22.86583,9.019733,15.54337,0,15.54337,32.05338,82.188,0.135051,0,5.746693,12,16.2031
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,7.948793,78.69265,49.82177,3.016153,3.016153,0,0,0,3.016153,263.5408,0,0,0,7.948793,3.174898,3.016153,0,0,7.322462,23.00876,4.773895,0,4.773895,36.58229,93.80057,0.1349599,3.317768,6.359035,0,30.95756
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.405787,74.34878,51.83239,0,0,0,0,0,0,0,3.85722,0,0,6.405787,0,0,0,0,2.548566,27.30527,2.548566,0,2.548566,39.00008,100,0.1349113,0,5.124629,0,33.71106
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.404681,75.54299,52.82865,4.846491,4.846491,0,-1,0,4.846491,132.1509,1.303111,0,0,6.404681,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1349113,5.33114,5.123744,0,36.00366
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.062361,70.47564,53.18187,1.373507,1.373507,0,0,0,1.373507,368.572,3.616565,0,0,5.062361,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1349113,1.510857,4.049889,0,34.66134
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.226486,64.13133,53.59848,5.214758,5.214758,0,0,0,5.214758,61.87221,0,8.881784E-16,0,3.226486,5.489219,5.214758,0,0,0,29.59898,0,2.262733,-2.262733,36.61495,93.88429,0.1349113,5.736234,2.581189,0,32.82547
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.016689,56.06801,52.92827,4.968352,4.968352,0,0,0,4.968352,20.4633,0,8.881784E-16,0,1.016689,5.229845,4.968352,0,0,2.514148,27.33624,0,4.213155,-4.213155,32.17389,82.49699,0.1349113,5.465188,0.8133512,0,28.35293
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1483139,51.51595,51.07162,5.036376,5.036376,0,0,0,5.036376,2.944854,0,8.881784E-16,0,0.1483139,5.301448,5.036376,0,0,7.195432,23.12309,0,5.153134,-5.153134,26.74201,68.56912,0.1349113,5.540013,0.1186511,0,23.2714
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,49.38704,49.38704,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,12.92114,17.96996,0,0.9582254,-0.9582254,25.73195,65.97924,0.1349113,1.001346,0,0,17.96996
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,47.86549,47.86549,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,13.98583,17.01173,0,1.898912,-1.898912,23.73033,60.84687,0.1349113,1.984363,0,0,17.01173
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,46.36205,46.36205,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,16.09573,15.11282,0,2.816564,-2.816564,20.76141,53.23427,0.1349113,2.94331,0,0,15.11282
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,44.98541,44.98541,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.22525,12.29626,0,1.456547,-1.456547,19.22607,49.29752,0.1349113,1.522092,0,0,12.29626
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,44.11595,44.11595,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.84363,10.83971,0,0.8863862,-0.8863862,18.29174,46.9018,0.1349113,0.9262736,0,0,10.83971
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,43.48197,43.48197,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.82851,9.953321,0,1.918331,-1.918331,16.26964,41.71694,0.1349113,2.004656,0,0,9.953321
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,42.73931,42.73931,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.95999,8.03499,0,0.2380882,-0.2380882,16.01867,41.07344,0.1349113,0.2488022,0,0,8.03499
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,42.2593,42.2593,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.22453,7.796902,0,1.276188,-1.276188,14.67345,37.62416,0.1349113,1.333617,0,0,7.796902
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,41.7974,41.7974,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.64252,6.520714,0,0.5093802,-0.5093802,14.13652,36.24741,0.1349113,0.5323023,0,0,6.520714
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,41.37172,41.37172,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.20849,6.011333,0,0.4460812,-0.4460812,13.66631,35.04174,0.1349113,0.4661549,0,0,6.011333
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,40.95511,40.95511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.70414,5.565252,0,0,0,13.66631,35.04174,0.1349113,0,0,0,5.565252
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.134606,41.13309,40.75586,0.4713995,0.4713995,0,0,0,0.4713995,28.55455,0,5.551115E-17,0,0.134606,0.49621,0.4713995,0,0,26.70414,5.565252,0,0.361604,-0.361604,13.28514,34.0644,0.1349113,0.5185395,0.1076848,0,5.699858
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.330983,44.28007,40.47509,0.9676516,0.9676516,0,0,0,0.9676516,137.5477,0,0,0,1.330983,1.018581,0.9676516,0,0,27.10592,5.203648,0.312402,0,0.312402,13.58151,34.82432,0.1349054,1.064417,1.064786,0,6.534631
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.805494,46.58265,41.34455,4.857556,4.857556,0,0,0,4.857556,37.16877,0,0,0,1.805494,5.113217,4.857556,0,0,26.79352,5.48481,0,3.307723,-3.307723,10.09487,25.88422,0.1349054,5.343312,1.444395,0,7.290304
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.753104,54.76277,43.27366,6.450939,5.633681,0,-1,0,5.633681,66.61903,0,0.8172575,4.314711,3.753104,5.930191,5.633681,0,0,30.46877,2.177087,0,2.177087,-2.177087,7.800015,20,0.1349054,7.096033,3.002483,0,5.930191
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.647765,53.69433,45.64656,4.857115,4.857115,12,0,3.372,4.857115,54.51313,0,0,0,2.647765,0,0,7.142885,6.785741,32.88775,0,9.433506,0,9.433506,16.74943,42.94716,0.1350828,5.342826,2.118212,12,2.647765
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.825691,53.4509,47.91077,5.460954,5.460954,12,0,3.372,5.460954,33.43171,0,0,0,1.825691,0,0,6.539046,6.212093,23.45425,8.490155,8.037784,0,8.037784,24.37474,62.4992,0.1352575,6.00705,1.460552,12,10.31585
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.964296,56.01243,49.94857,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.964296,0,0,8.8,8.36,15.41646,15.72416,10.3243,0,10.3243,34.16922,87.61322,0.1352904,0,1.571437,12,17.68846
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,3.971072,65.0126,51.96825,0,0,0,0,0,0,0,0,0,0,3.971072,0,0,0,0,5.092167,25.01603,3.971072,0,3.971072,37.93652,97.27292,0.1352149,0,3.176858,0,28.9871
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.622467,64.86986,52.98261,1.426236,1.426236,0,-1,0,1.426236,253.988,1.000072,0,0,3.622467,1.501301,1.426236,0,0,1.121095,28.58999,1.121095,0,1.121095,39.00008,100,0.1351936,1.568859,2.897974,0,32.21246
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.587491,61.63675,53.33583,1.071559,1.071559,0,0,0,1.071559,241.4697,1.459534,0,0,2.587491,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1351936,1.178715,2.069993,0,32.18647
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.949348,59.9235,53.74339,0.4193344,0.4193344,0,0,0,0.4193344,464.8672,1.507943,0,0,1.949348,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1351936,0.4612678,1.559478,0,31.54833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9202386,55.87514,53.03695,6.492991,6.492991,0,0,0,6.492991,14.1728,0,8.881784E-16,0,0.9202386,6.834727,6.492991,0,0,0,29.59898,0,5.914489,-5.914489,32.76566,84.01434,0.1351936,7.14229,0.7361909,0,30.51922
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2465171,51.93902,51.19841,2.005752,2.005752,0,0,0,2.005752,12.29051,0,0,0,0.2465171,2.111318,2.005752,0,0,6.571654,23.68449,0,1.864801,-1.864801,30.79999,78.97417,0.1351936,2.206328,0.1972137,0,23.93101
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,49.49572,49.49572,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.643656,21.81969,0,5.418575,-5.418575,25.08831,64.32887,0.1351936,5.662411,0,0,21.81969
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,47.91077,47.91077,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.66429,16.40111,0,4.326352,-4.326352,20.52793,52.63562,0.1351936,4.521038,0,0,16.40111
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,46.40734,46.40734,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.47135,12.07476,0,2.860463,-2.860463,17.51274,44.90437,0.1351936,2.989184,0,0,12.07476
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,45.01258,45.01258,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.64964,9.214298,0,0.202184,-0.202184,17.29962,44.35791,0.1351936,0.2112822,0,0,9.214298
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,44.17029,44.17029,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.87429,9.012114,0,1.292711,-1.292711,15.93698,40.86397,0.1351936,1.350883,0,0,9.012114
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,43.50914,43.50914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.31064,7.719403,0,0,0,15.93698,40.86397,0.1351936,0,0,0,7.719403
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,42.76648,42.76648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.31064,7.719403,0,0,0,15.93698,40.86397,0.1351936,0,0,0,7.719403
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,42.31364,42.31364,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.31064,7.719403,0,1.20379,-1.20379,14.66807,37.61037,0.1351936,1.25796,0,0,7.719403
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,41.85174,41.85174,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.64818,6.515613,0,0.306598,-0.306598,14.34489,36.7817,0.1351936,0.3203949,0,0,6.515613
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,41.38984,41.38984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.98885,6.209015,0,0,0,14.34489,36.7817,0.1351936,0,0,0,6.209015
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,40.95511,40.95511,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.98885,6.209015,0,0.5716481,-0.5716481,13.74232,35.23665,0.1351936,0.5973723,0,0,6.209015
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1487869,41.20018,40.78303,0.4767912,0.4767912,0,0,0,0.4767912,31.20589,0,5.551115E-17,0,0.1487869,0.5018854,0.4767912,0,0,26.62401,5.637367,0,0.3530985,-0.3530985,13.37012,34.2823,0.1351936,0.5244703,0.1190295,0,5.786154
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.7953945,42.75422,40.50227,1.899196,1.899196,0,0,0,1.899196,41.88059,0,2.220446E-16,0,0.7953945,1.999154,1.899196,0,0,27.01634,5.284268,0,1.203759,-1.203759,12.10125,31.02878,0.1351936,2.089116,0.6363156,0,6.079663
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.072099,47.41567,41.37172,1.009334,1.009334,0,0,0,1.009334,205.2936,0,0,0,2.072099,1.062457,1.009334,0,0,28.35386,4.080509,1.009642,0,1.009642,13.05908,33.48475,0.1351744,1.110268,1.657679,0,6.152608
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.175562,52.96016,43.35518,4.337236,4.337236,0,-1,0,4.337236,73.21626,0,0,0,3.175562,4.565512,4.337236,0,0,27.34421,4.989187,0,1.38995,-1.38995,11.59394,29.728,0.1351744,4.77096,2.54045,0,8.164749
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.142842,58.77763,45.74619,2.468547,2.468547,0,0,0,2.468547,167.8251,0,0,0,4.142842,2.59847,2.468547,0,0,28.8886,3.599236,1.544372,0,1.544372,13.05906,33.48471,0.135145,2.715402,3.314274,0,7.742079
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.041163,54.26528,48.03757,0.7886722,0.7886722,0,0,0,0.7886722,258.81,0,0,0,2.041163,0.8301812,0.7886722,0,0,27.34423,4.989172,1.210981,0,1.210981,14.2079,36.43044,0.135122,0.8675394,1.63293,0,7.030334
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.27654,53.9437,50.05725,0,0,0,0,0,0,0,0,0,0,1.27654,0,0,0,0,26.13325,6.079055,1.27654,0,1.27654,15.41893,39.53565,0.1350978,0,1.021232,0,7.355595
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.657393,60.55673,52.09504,4.103034,4.103034,0,0,0,4.103034,64.76653,0,0,0,2.657393,4.318984,4.103034,0,0,24.85671,7.227941,0,1.66159,-1.66159,13.66746,35.04471,0.1350978,4.513338,2.125915,0,9.885334
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.31163,57.2188,53.13658,0.4257892,0.4257892,0,-1,0,0.4257892,308.0469,0,0,0,1.31163,0.4481991,0.4257892,0,0,26.70292,5.56635,0.8634312,0,0.8634312,14.48659,37.14502,0.1350814,0.4683681,1.049304,0,6.877981
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.706561,58.81388,53.44451,0,0,0,0,0,0,0,0,0,0,1.706561,0,0,0,0,25.83949,6.343439,1.706561,0,1.706561,16.10557,41.29626,0.135049,0,1.365248,0,8.049999
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.655138,59.11571,53.89736,0.01500258,0.01500258,0,0,0,0.01500258,11032.36,0,0,0,1.655138,0.01579219,0.01500258,0,0,24.13293,7.879343,1.639346,0,1.639346,17.66079,45.28399,0.1350179,0.01650283,1.324111,0,9.534481
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4591369,54.58572,53.18187,4.697509,4.697509,0,0,0,4.697509,9.774051,0,8.881784E-16,0,0.4591369,4.944746,4.697509,0,0,22.49358,9.354754,0,4.48561,-4.48561,12.93255,33.16031,0.1350179,5.16726,0.3673095,0,9.813891
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2356639,52.00636,51.29804,9.334258,9.334258,12,0,3.372,9.334258,2.52472,0,0,0,0.2356639,0,0,2.665742,2.532455,27.47759,4.869145,2.768119,0,2.768119,15.55861,39.8938,0.1350795,10.26768,0.1885311,12,5.104809
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,49.56818,49.56818,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,24.70947,7.360452,0,3.454513,-3.454513,11.91724,30.55696,0.1350795,3.609966,0,0,7.360452
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,47.99229,47.99229,6.662403,3.710642,0,-1,0,3.710642,0,0,2.95176,3.618001,0,3.905939,3.710642,0,0,28.54782,3.905939,0,3.905939,-3.905939,7.800015,20,0.1350795,7.328643,0,0,3.905939
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,46.46168,46.46168,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350795,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,45.05787,45.05787,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350795,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,44.19746,44.19746,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350795,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,43.55443,43.55443,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350795,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,42.82082,42.82082,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350795,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,42.35892,42.35892,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350795,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,41.90608,41.90608,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350795,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,41.41701,41.41701,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350795,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,41.00945,41.00945,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1352187,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.149952,41.24886,40.82831,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,22.44542,0,0,0,0.149952,0,0,8.8,8.36,24.52775,7.524,8.509952,0,8.509952,23.80426,61.03643,0.1353122,0.7348815,0.1199616,12,7.673952
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.804477,45.73621,40.52943,5.827882,5.827882,12,0,3.372,5.827882,30.96282,0,0,0,1.804477,0,0,6.172118,5.863512,16.0178,15.18296,7.667989,0,7.667989,31.07875,79.68894,0.1354772,6.41067,1.443581,12,16.98743
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.904948,53.25097,41.41701,4.162208,4.162208,8.38483,0,2.457362,4.162208,93.81913,0,0,0,3.904948,0,0,4.222622,4.011491,8.349813,22.08415,7.916439,0,7.916439,38.58894,98.94581,0.1355389,4.578429,3.123958,12,25.98909
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.746402,61.92701,43.4548,0,0,0,-1,0,0,0,5.313027,0,0,5.746402,0,0,0,0,0.4333743,29.20894,0.4333743,0,0.4333743,39.00008,100,0.1355307,0,4.597122,0,34.95534
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.606543,68.04916,45.87298,6.965342,6.965342,0,0,0,6.965342,94.8488,8.881784E-16,0,0,6.606543,7.331939,6.965342,0,0,0,29.59898,0,0.7253958,-0.7253958,38.23544,98.03941,0.1355307,7.661876,5.285234,0,36.20552
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.158681,73.12726,48.19154,2.483374,2.483374,0,0,0,2.483374,288.2643,3.738608,0,0,7.158681,2.614078,2.483374,0,0,0.8059953,28.87358,0.8059953,0,0.8059953,39.00008,100,0.1355154,2.731712,5.726945,0,36.03226
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.742485,83.11744,50.2565,8.017266,8.017266,3,0,1.095,8.017266,109.0457,3.461153,0,0,8.742485,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1355154,8.818993,6.993988,12,38.34146
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,8.843892,86.38129,52.26712,1.897269,1.897269,0,0,0,1.897269,466.1381,6.846767,0,0,8.843892,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1355154,2.086996,7.075114,0,38.44287
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.116302,84.07375,53.33583,1.810749,1.810749,0,-1,0,1.810749,448.2291,6.210252,0,0,8.116302,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1355154,1.991823,6.493042,0,37.71528
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.627109,77.49575,53.64376,1.185423,1.185423,0,0,0,1.185423,559.05,5.379295,0,0,6.627109,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1355154,1.303966,5.301687,0,36.22609
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.851393,66.93044,54.10566,0.7442839,0.7442839,0,0,0,0.7442839,517.4629,3.067936,0,0,3.851393,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1355154,0.8187123,3.081114,0,33.45037
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.077679,59.92276,53.33583,0,0,0,0,0,0,0,2.077679,0,0,2.077679,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355154,0,1.662143,0,31.67666
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2150225,52.09867,51.45201,3.995827,3.995827,0,0,0,3.995827,5.381176,0,4.440892E-16,0,0.2150225,4.206133,3.995827,0,0,0,29.59898,0,3.991111,-3.991111,34.79308,89.21284,0.1355154,4.395409,0.172018,0,29.814
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,49.69498,49.69498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.434567,25.60787,0,0,0,34.79308,89.21284,0.1355154,0,0,0,25.60787
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,48.09191,48.09191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.434567,25.60787,0,0,0,34.79308,89.21284,0.1355154,0,0,0,25.60787
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,46.53413,46.53413,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.434567,25.60787,0,7.869164,-7.869164,26.49825,67.9441,0.1355154,8.223276,0,0,25.60787
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,45.13937,45.13937,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.17808,17.7387,0,1.50781,-1.50781,24.90888,63.86879,0.1355154,1.575662,0,0,17.7387
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,44.26992,44.26992,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.85343,16.23089,0,0.3271522,-0.3271522,24.56403,62.98457,0.1355154,0.341874,0,0,16.23089
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,43.60877,43.60877,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.21693,15.90374,0,0.5175122,-0.5175122,24.01852,61.58584,0.1355154,0.5408002,0,0,15.90374
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,42.8661,42.8661,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.79194,15.38623,0,1.13984,-1.13984,22.81703,58.50508,0.1355154,1.191133,0,0,15.38623
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,42.41326,42.41326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05843,14.24639,0,0,0,22.81703,58.50508,0.1355154,0,0,0,14.24639
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,41.95136,41.95136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05843,14.24639,0,0,0,22.81703,58.50508,0.1355154,0,0,0,14.24639
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,41.47135,41.47135,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.05843,14.24639,0,2.212089,-2.212089,20.48528,52.52626,0.1355154,2.311633,0,0,14.24639
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,41.06379,41.06379,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.51631,12.0343,0,1.071346,-1.071346,19.35598,49.63063,0.1355154,1.119557,0,0,12.0343
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1095217,41.16247,40.85548,0.57114,0.57114,0,0,0,0.57114,19.17598,0,0,0,0.1095217,0.6012,0.57114,0,0,20.70669,10.96295,0,0.4916783,-0.4916783,18.83771,48.30172,0.1355154,0.628254,0.08761737,0,11.07248
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.710314,45.5024,40.57472,0,0,0,0,0,0,0,0,0,0,1.710314,0,0,0,0,21.253,10.47128,1.710314,0,1.710314,20.46025,52.46209,0.135483,0,1.368251,0,12.18159
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.870748,53.1975,41.47135,4.548583,4.548583,0,0,0,4.548583,85.09789,0,0,0,3.870748,4.787982,4.548583,0,0,19.54269,12.01056,0,0.9172338,-0.9172338,19.49341,49.98299,0.135483,5.003441,3.096599,0,15.88131
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.014944,63.04057,43.55443,2.087928,2.087928,0,-1,0,2.087928,288.0819,0,0,0,6.014944,2.197819,2.087928,0,0,20.56184,11.09332,3.817124,0,3.817124,23.11465,59.26821,0.1354108,2.296721,4.811955,0,17.10827
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.490463,67.73763,45.99978,4.156118,4.156118,0,0,0,4.156118,156.1665,0,0,0,6.490463,4.374861,4.156118,0,0,16.74471,14.52874,2.115602,0,2.115602,25.12168,64.41444,0.1353708,4.57173,5.192371,0,21.0192
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.264544,69.61227,48.3455,1.910575,1.910575,0,0,0,1.910575,327.8879,0,0,0,6.264544,2.011131,1.910575,0,0,14.62911,16.43278,4.253413,0,4.253413,29.15683,74.76094,0.1352905,2.101632,5.011635,0,22.69732
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.659817,73.70863,50.41047,4.858345,4.858345,0,0,0,4.858345,137.08,0,0,0,6.659817,5.114048,4.858345,0,0,10.3757,20.26085,1.54577,0,1.54577,30.62327,78.52105,0.1352614,5.34418,5.327854,0,26.92067
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.525215,75.63285,52.47543,0,0,0,0,0,0,0,0,0,0,6.525215,0,0,0,0,8.829929,21.65204,6.525215,0,6.525215,36.81363,94.39375,0.1351384,0,5.220172,0,28.17726
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.595186,77.16799,53.4898,2.793048,2.793048,0,-1,0,2.793048,236.1287,1.350422,0,0,6.595186,2.94005,2.793048,0,0,2.304714,27.52473,2.304714,0,2.304714,39.00008,100,0.135095,3.072353,5.276149,0,34.11992
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.366097,76.61189,53.85207,1.263577,1.263577,0,0,0,1.263577,503.8157,5.036016,0,0,6.366097,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.135095,1.389934,5.092877,0,35.96508
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.620729,69.98893,54.25963,3.9075,3.9075,0,0,0,3.9075,118.2528,0.507571,0,0,4.620729,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.135095,4.29825,3.696584,0,34.21971
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,1.997705,59.81865,53.4898,3.927475,3.927475,0,0,0,3.927475,50.86486,0,4.440892E-16,0,1.997705,4.134184,3.927475,0,0,0,29.59898,0,2.136479,-2.136479,36.74803,94.22553,0.135095,4.320222,1.598164,0,31.59668
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2170244,52.28664,51.63314,1.227882,1.227882,0,0,0,1.227882,17.67469,0,0,0,0.2170244,1.292508,1.227882,0,0,2.373866,27.4625,0,1.075483,-1.075483,35.61437,91.31872,0.135095,1.35067,0.1736195,0,27.67952
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,49.82177,49.82177,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.568847,26.38702,0,5.549061,-5.549061,29.76515,76.32074,0.135095,5.798769,0,0,26.38702
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,48.19154,48.19154,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.734471,20.83795,0,1.480521,-1.480521,28.20454,72.31919,0.135095,1.547144,0,0,20.83795
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,46.64281,46.64281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37949,19.35743,0,0,0,28.20454,72.31919,0.135095,0,0,0,19.35743
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,45.239,45.239,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.37949,19.35743,0,0.1192409,-0.1192409,28.07885,71.99691,0.135095,0.1246067,0,0,19.35743
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,44.36954,44.36954,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.51198,19.23819,0,0.02201654,-0.02201654,28.05564,71.9374,0.135095,0.02300728,0,0,19.23819
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,43.70839,43.70839,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.53645,19.21618,0,1.618781,-1.618781,26.3493,67.56217,0.135095,1.691626,0,0,19.21618
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,42.94762,42.94762,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.33509,17.59739,0,0.744531,-0.744531,25.56449,65.54985,0.135095,0.7780349,0,0,17.59739
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,42.45855,42.45855,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.16235,16.85286,0,0.3461415,-0.3461415,25.19963,64.6143,0.135095,0.3617178,0,0,16.85286
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,42.0057,42.0057,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.54695,16.50672,0,0.7613728,-0.7613728,24.39707,62.55647,0.135095,0.7956346,0,0,16.50672
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,41.51663,41.51663,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.39292,15.74535,0,0.7138469,-0.7138469,23.64461,60.62709,0.135095,0.74597,0,0,15.74535
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,41.10907,41.10907,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.18608,15.0315,0,1.465,-1.465,22.10036,56.66749,0.135095,1.530925,0,0,15.0315
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1454014,41.31778,40.90982,1.631503,1.631503,0,0,0,1.631503,8.912116,0,0,0,0.1454014,1.717371,1.631503,0,0,17.81386,13.5665,0,1.57197,-1.57197,20.44336,52.41878,0.135095,1.794653,0.1163211,0,13.7119
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.746964,45.66767,40.62906,0,0,0,0,0,0,0,0,0,0,1.746964,0,0,0,0,19.5605,11.99453,1.746964,0,1.746964,22.10068,56.6683,0.1350621,0,1.397571,0,13.7415
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.379712,54.96971,41.5438,1.773101,1.773101,0,0,0,1.773101,247.0086,0,0,0,4.379712,1.866422,1.773101,0,0,17.81353,13.5668,2.513289,0,2.513289,24.48499,62.78191,0.1350149,1.950411,3.503769,0,17.94651
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,6.89774,66.57351,43.66311,8.448113,8.36,0,-1,0,8.36,82.50885,0,0.08811335,0.9329247,6.89774,8.8,8.36,0,0,15.30024,15.82876,0,1.90226,-1.90226,22.47984,57.64049,0.1350149,9.292925,5.518192,0,22.7265
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.762675,73.20988,46.15374,4.459577,4.459577,0,0,0,4.459577,174.0675,0,0,0,7.762675,4.694291,4.459577,0,0,17.41386,13.9265,3.068384,0,3.068384,25.39076,65.10439,0.1349572,4.905534,6.21014,0,21.68918
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.706185,80.6206,48.52664,5.734585,5.734585,0,0,0,5.734585,151.8189,0,0,0,8.706185,6.036405,5.734585,0,0,14.34548,16.68805,2.66978,0,2.66978,27.92354,71.59867,0.1349071,6.308043,6.964948,0,25.39423
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.742799,78.72021,50.5916,0,0,0,0,0,0,0,0,0,0,7.742799,0,0,0,0,11.6757,19.09085,7.742799,0,7.742799,35.269,90.43316,0.134762,0,6.19424,0,26.83365
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.244748,74.62496,52.62939,2.660219,2.660219,0,0,0,2.660219,234.7456,0,0,0,6.244748,2.800231,2.660219,0,0,3.9329,26.05937,3.444517,0,3.444517,38.53676,98.812,0.1346975,2.926241,4.995798,0,32.30412
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.208436,75.75083,53.6981,2.749999,2.749999,0,-1,0,2.749999,225.7614,2.825317,0,0,6.208436,2.894736,2.749999,0,0,0.4883827,29.15943,0.4883827,0,0.4883827,39.00008,100,0.1346884,3.024999,4.966749,0,35.36787
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.83762,66.82018,54.05132,0.9636459,0.9636459,0,0,0,0.9636459,398.2397,2.823256,0,0,3.83762,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1346884,1.060011,3.070096,0,33.4366
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.380669,65.61098,54.45888,1.925568,1.925568,0,0,0,1.925568,175.5673,1.353755,0,0,3.380669,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1346884,2.118125,2.704535,0,32.97965
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.428616,58.17337,53.6981,0.0007590626,0.0007590626,0,0,0,0.0007590626,188208,1.427817,0,0,1.428616,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1346884,0.0008349689,1.142893,0,31.02759
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2023679,52.39692,51.78711,3.158559,3.158559,0,0,0,3.158559,6.406969,0,4.440892E-16,0,0.2023679,3.324799,3.158559,0,0,0,29.59898,0,3.122431,-3.122431,35.70875,91.56071,0.1346884,3.474415,0.1618943,0,29.80135
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,49.97574,49.97574,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.469368,26.47655,0,3.994932,-3.994932,31.49772,80.76321,0.1346884,4.174705,0,0,26.47655
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,48.29116,48.29116,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.908182,22.48162,0,3.223132,-3.223132,28.10024,72.05175,0.1346884,3.368173,0,0,22.48162
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,46.74244,46.74244,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.48944,19.25848,0,0.943305,-0.943305,27.10591,69.50219,0.1346884,0.9857538,0,0,19.25848
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,45.31146,45.31146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.53756,18.31518,0,0,0,27.10591,69.50219,0.1346884,0,0,0,18.31518
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,44.45105,44.45105,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.53756,18.31518,0,0.6398562,-0.6398562,26.43144,67.77279,0.1346884,0.6686497,0,0,18.31518
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,43.76273,43.76273,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.24851,17.67532,0,0.05828814,-0.05828814,26.37,67.61525,0.1346884,0.06091111,0,0,17.67532
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,42.9929,42.9929,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.31327,17.61703,0,2.132931,-2.132931,24.12169,61.85037,0.1346884,2.228913,0,0,17.61703
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,42.51289,42.51289,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.6832,15.4841,0,1.217386,-1.217386,22.83846,58.56002,0.1346884,1.272168,0,0,15.4841
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,42.05099,42.05099,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.03585,14.26672,0,0.9737296,-0.9737296,21.81205,55.92823,0.1346884,1.017547,0,0,14.26672
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,41.57097,41.57097,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.11777,13.29299,0,0.5410671,-0.5410671,21.24172,54.46584,0.1346884,0.5654151,0,0,13.29299
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,41.16341,41.16341,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.71895,12.75192,0,0.1514483,-0.1514483,21.08208,54.0565,0.1346884,0.1582635,0,0,12.75192
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1361708,41.33722,40.95511,0.3346227,0.3346227,0,0,0,0.3346227,40.69384,0,5.551115E-17,0,0.1361708,0.3522345,0.3346227,0,0,18.88723,12.60047,0,0.2160636,-0.2160636,20.85433,53.47253,0.1346884,0.368085,0.1089367,0,12.73664
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.046288,46.62158,40.6834,6.300375,6.300375,0,0,0,6.300375,32.47884,0,1.776357E-15,0,2.046288,6.631973,6.300375,0,0,19.1273,12.38441,0,4.585684,-4.585684,16.02059,41.07836,0.1346884,6.930412,1.637031,0,14.4307
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.876279,53.35321,41.59814,4.433474,4.433474,0,0,0,4.433474,87.43209,0,0,0,3.876279,4.666815,4.433474,0,0,24.22251,7.798724,0,0.7905356,-0.7905356,15.18729,38.9417,0.1346884,4.876822,3.101023,0,11.675
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.496267,65.11784,43.76273,0,0,0,-1,0,0,0,0,0,0,6.496267,0,0,0,0,25.10088,7.008188,6.496267,0,6.496267,21.35019,54.74398,0.134567,0,5.197014,0,13.50446
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,6.930074,69.84666,46.28054,2.497121,2.497121,0,0,0,2.497121,277.5225,0,0,0,6.930074,2.628549,2.497121,0,0,18.60461,12.85483,4.301525,0,4.301525,25.43098,65.20751,0.1344867,2.746833,5.544059,0,19.7849
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.586852,80.24232,48.68061,5.935302,5.935302,0,0,0,5.935302,144.6742,0,0,0,8.586852,6.247686,5.935302,0,0,14.30309,16.7262,2.339166,0,2.339166,27.65011,70.89757,0.1344431,6.528832,6.869482,0,25.31305
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.075905,85.5374,50.76368,0.586003,0.586003,0,0,0,0.586003,1548.781,0,0,0,9.075905,0.6168453,0.586003,0,0,11.96392,18.83145,8.45906,0,8.45906,35.67508,91.47437,0.1342857,0.6446033,7.260724,0,27.90736
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.221621,84.00217,52.88299,1.325167,1.325167,0,0,0,1.325167,620.4216,3.321848,0,0,8.221621,1.394912,1.325167,0,0,3.50486,26.4446,3.50486,0,3.50486,39.00008,100,0.1342205,1.457683,6.577296,0,34.66623
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.534504,82.03271,53.9517,5.307411,5.307411,0,-1,0,5.307411,141.9619,1.947756,0,0,7.534504,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1342205,5.838152,6.027603,0,37.13348
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.400436,69.14803,54.25963,4.613289,4.613289,0,0,0,4.613289,95.38609,8.881784E-16,0,0,4.400436,4.856094,4.613289,0,0,0,29.59898,0,0.4556576,-0.4556576,38.51977,98.76845,0.1342205,5.074618,3.520349,0,33.99942
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.741666,67.14577,54.66719,2.93066,2.93066,0,0,0,2.93066,127.6731,0.1504735,0,0,3.741666,3.084906,2.93066,0,0,0.5062863,29.14332,0.5062863,0,0.5062863,39.00008,100,0.1342111,3.223727,2.993332,0,32.88499
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.878836,59.80373,53.85207,4.647183,4.647183,0,0,0,4.647183,40.42955,0,0,0,1.878836,4.891772,4.647183,0,0,0,29.59898,0,3.012937,-3.012937,35.82417,91.85664,0.1342111,5.111902,1.503068,0,31.47781
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1853425,52.49997,51.94107,0.6944237,0.6944237,0,0,0,0.6944237,26.69012,0,0,0,0.1853425,0.7309723,0.6944237,0,0,3.347708,26.58604,0,0.5456299,-0.5456299,35.24902,90.38192,0.1342111,0.7638661,0.148274,0,26.77138
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,50.07536,50.07536,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.953963,26.04041,0,0.01100115,-0.01100115,35.23742,90.35219,0.1342111,0.0114962,0,0,26.04041
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,48.37267,48.37267,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.966186,26.02941,0,5.557849,-5.557849,29.37894,75.33045,0.1342111,5.807952,0,0,26.02941
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,46.8149,46.8149,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.14157,20.47156,0,2.873531,-2.873531,26.34997,67.56389,0.1342111,3.00284,0,0,20.47156
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,45.3658,45.3658,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.33439,17.59803,0,0.7799724,-0.7799724,25.52781,65.45578,0.1342111,0.8150712,0,0,17.59803
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,44.49634,44.49634,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.20102,16.81806,0,1.517948,-1.517948,23.92775,61.35307,0.1342111,1.586256,0,0,16.81806
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,43.81707,43.81707,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.88763,15.30011,0,0.8924311,-0.8924311,22.98704,58.94102,0.1342111,0.9325905,0,0,15.30011
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,43.04724,43.04724,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.87922,14.40768,0,1.46978,-1.46978,21.43776,54.9685,0.1342111,1.53592,0,0,14.40768
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,42.54006,42.54006,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.51231,12.9379,0,1.534069,-1.534069,19.82071,50.82223,0.1342111,1.603102,0,0,12.9379
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,42.07816,42.07816,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.21683,11.40383,0,1.5202,-1.5202,18.21828,46.71344,0.1342111,1.588609,0,0,11.40383
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,41.59814,41.59814,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.90594,9.88363,0,0.9090338,-0.9090338,17.26007,44.2565,0.1342111,0.9499403,0,0,9.88363
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,41.16341,41.16341,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.91598,8.974596,0,0.5796105,-0.5796105,16.64911,42.68993,0.1342111,0.605693,0,0,8.974596
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.133309,41.32917,40.95511,1.388922,1.388922,0,0,0,1.388922,9.598019,0,0,0,0.133309,1.462023,1.388922,0,0,23.55999,8.394986,0,1.328714,-1.328714,15.24852,39.09869,0.1342111,1.527814,0.1066472,0,8.528295
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.040184,46.60317,40.6834,0.6211054,0.6211054,0,0,0,0.6211054,328.4763,0,0,0,2.040184,0.6537951,0.6211054,0,0,25.03634,7.066272,1.386389,0,1.386389,16.56376,42.4711,0.1341854,0.6832159,1.632147,0,9.106456
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.45683,52.03531,41.64343,4.624354,4.624354,0,0,0,4.624354,74.75271,0,0,0,3.45683,4.867741,4.624354,0,0,23.64995,8.314022,0,1.410911,-1.410911,15.07653,38.6577,0.1341854,5.086789,2.765464,0,11.77085
